month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,9,7,,,,,4.365,0.0,0.0,0.0,1.6637683886122054
5,9,7,,,,,3.65,0.0,0.0,0.0,2.0846270590176568
5,10,7,,,,,3.2425,0.0,0.0,0.0,2.345107877990622
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,2.7230011289544156
5,10,7,,,,,5.2325,0.0,0.0,0.0,3.061116142974652
5,10,7,,,,,4.5525,0.0,0.0,0.0,2.5693124862179446
5,11,7,,,,,3.745,0.0,0.0,0.0,4.143477974125469
5,11,7,,,,,3.455,0.0,0.0,0.0,4.506871657270888
5,11,7,,,,,4.8825,0.0,0.0,0.0,4.8445907867158144
5,11,7,,,,,4.2625,0.0,0.0,0.0,5.144785568444637
5,12,7,,,,,4.005,0.0,0.0,0.0,5.157532818911238
5,12,7,,,,,4.695,0.0,0.0,0.0,5.93260569657336
5,12,7,,,,,4.32,0.0,0.0,0.0,6.035673898390131
5,12,7,,,,,4.7775,0.0,0.0,0.0,4.969948691604714
5,13,7,,,,,4.895,0.0,0.0,0.0,6.776625755117229
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.5170644751859212
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.4740887591209795
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,6.877481173258619
5,14,7,,,,,3.7325,0.0,0.0,0.0,7.09131338216789
5,14,7,,,,,3.975,0.0,0.0,0.0,7.084650701257616
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,7.089092488531133
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,7.0935342758046485
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,7.2927392107144335
5,15,7,,,,,3.92,0.0,0.0,0.0,7.265219440107965
5,15,7,,,,,3.865,0.0,0.0,0.0,7.214766527329437
5,15,7,,,,,3.7575,0.0,0.0,0.0,7.116154015989588
5,16,7,,,,,4.025,0.0,0.0,0.0,7.44983296422955
5,16,7,,,,,5.52,0.0,0.0,0.0,7.205497606560284
5,16,7,,,,,3.8475,0.0,0.0,0.0,7.040211923431077
5,16,7,,,,,3.6475,0.0,0.0,0.0,7.327665285394917
5,17,7,,,,,3.6125,0.0,0.0,0.0,7.393064779741405
5,17,7,,,,,4.0925,0.0,0.0,0.0,6.332829127673041
5,17,7,,,,,3.3475,0.0,0.0,0.0,5.818303002404571
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,6.150925952073078
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,5.914140525781052
5,18,7,,,,,3.0325,0.0,0.0,0.0,5.4029373571247135
5,18,7,,,,,3.6225,0.0,0.0,0.0,4.939747745745491
5,18,7,,,,,3.1425,0.0,0.0,0.0,3.8326116014732032
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.744051667476602
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.738897208694162
5,19,7,,,,,2.865,0.0,0.0,0.0,1.6237110488024022
5,19,7,,,,,2.355,0.0,0.0,0.0,1.611815729763557
5,20,7,,,,,2.4825,0.0,0.0,0.0,4.36539986186062
5,20,7,,,,,2.31,0.0,0.0,0.0,2.868944331121382
5,20,7,,,,,2.665,0.0,0.0,0.0,2.3553678767848383
5,20,7,,,,,3.02,0.0,0.0,0.0,1.8417914224482945
5,21,7,,,,,3.32,0.0,0.0,0.0,0.08
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.045625
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.019375
5,21,7,,,,,3.015,0.0,0.0,0.0,0.00375
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.07273903252390901
5,8,1,,,,,2.73,0.0,0.0,0.0,0.27883295800831787
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.5122040206891926
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.416095701420398
5,9,1,,,,,5.13,0.0,0.0,0.0,0.5991778100453732
5,9,1,,,,,4.645,0.0,0.0,0.0,0.6134439483797868
5,9,1,,,,,4.415,0.0,0.0,0.0,0.8702344383992324
5,10,1,,,,,4.955,0.0,0.0,0.0,1.0428548355221672
5,10,1,,,,,5.8,0.0,0.0,0.0,0.6923517580230155
5,10,1,,,,,4.34,0.0,0.0,0.0,1.5924090434529359
5,10,1,,,,,4.6125,0.0,0.0,0.0,2.26096120979391
5,11,1,,,,,5.08,0.0,0.0,0.0,1.4467293727391661
5,11,1,,,,,6.915,0.0,0.0,0.0,1.7115678098252975
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,1.8894443720473266
5,11,1,,,,,6.855,0.0,0.0,0.0,1.6641340598994234
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.5763987307662104
5,13,1,,,,,5.0775,0.0,0.0,0.0,4.019965066854747
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.5647870465754106
5,13,1,,,,,4.73,0.0,0.0,0.0,3.464926562534536
5,14,1,,,,,4.825,0.0,0.0,0.0,5.772260465990661
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.126523661972062
5,14,1,,,,,4.255,0.0,0.0,0.0,4.959684743739615
5,14,1,,,,,4.19,0.0,0.0,0.0,5.1430097542474735
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.387902193489741
5,15,1,,,,,3.3425,0.0,0.0,0.0,3.390726731269524
5,15,1,,,,,4.56,0.0,0.0,0.0,4.067928242664342
5,15,1,,,,,4.77,0.0,0.0,0.0,5.209968422159436
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.2037568589030747
5,16,1,,,,,6.42,0.0,0.0,0.0,4.851223152484621
5,16,1,,,,,4.9425,0.0,0.0,0.0,3.8873876582663858
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.4075449288967066
5,17,1,,,,,4.22,0.0,0.0,0.0,2.0483525533506057
5,17,1,,,,,5.995,0.0,0.0,0.0,0.7746307879422343
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.1307529958217177
5,17,1,,,,,5.215,0.0,0.0,0.0,2.56304012386256
5,18,1,,,,,5.49,0.0,0.0,0.0,2.7384899930793916
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.598266107891591
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,3.453356858742686
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.6689391825293076
5,19,1,,,,,3.79,0.0,0.0,0.0,1.3273183762724163
5,19,1,,,,,3.76,0.0,0.0,0.0,1.5536827505204254
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3607585679226903
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3607585679226903
5,20,1,,,,,3.1675,0.0,0.0,0.0,2.500683905678211
5,20,1,,,,,3.3475,0.0,0.0,0.0,2.309896032765432
5,20,1,,,,,2.9025,0.0,0.0,0.0,2.459800790054044
5,20,1,,,,,3.295,0.0,0.0,0.0,1.4854198676780654
5,21,1,,,,,4.03,0.0,0.0,0.0,0.1325
5,21,1,,,,,4.06,0.0,0.0,0.0,0.0775
5,21,1,,,,,3.865,0.0,0.0,0.0,0.02875
5,21,1,,,,,3.01,0.0,0.0,0.0,0.0025
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.07586779857801913
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.23420059561040685
5,8,2,,,,,3.63,0.0,0.0,0.0,0.5013871906025612
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.6036437886859785
5,9,2,,,,,3.855,0.0,0.0,0.0,0.6911644550893441
5,9,2,,,,,4.29,0.0,0.0,0.0,0.8407146588221264
5,9,2,,,,,3.995,0.0,0.0,0.0,1.0064324521476415
5,9,2,,,,,5.075,0.0,0.0,0.0,1.2731976804277392
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,1.600393548798484
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.0280849282187687
5,10,2,,,,,4.785,0.0,0.0,0.0,2.3927066111346793
5,10,2,,,,,4.5125,0.0,0.0,0.0,3.5575250684498325
5,11,2,,,,,6.085,0.0,0.0,0.0,4.36424873303149
5,11,2,,,,,4.535,0.0,0.0,0.0,4.118836433142184
5,11,2,,,,,4.6125,0.0,0.0,0.0,4.795765360336852
5,11,2,,,,,4.55,0.0,0.0,0.0,3.1085557985978745
5,12,2,,,,,5.86,0.0,0.0,0.0,0.9504336398124813
5,12,2,,,,,4.3075,0.0,0.0,0.0,2.832035372684488
5,12,2,,,,,5.37,0.0,0.0,0.0,3.955858933273571
5,12,2,,,,,6.13,0.0,0.0,0.0,5.462852812615884
5,13,2,,,,,5.52,0.0,0.0,0.0,4.830036117635755
5,13,2,,,,,4.79,0.0,0.0,0.0,6.597549334596668
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,6.783488224994783
5,13,2,,,,,5.35,0.0,0.0,0.0,6.868801362942152
5,14,2,,,,,4.7575,0.0,0.0,0.0,5.834667394008816
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.375723816894843
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.346300452164078
5,14,2,,,,,3.455,0.0,0.0,0.0,6.684202139429232
5,15,2,,,,,4.0675,0.0,0.0,0.0,4.9135088849450135
5,15,2,,,,,3.67,0.0,0.0,0.0,5.008221562087818
5,15,2,,,,,4.045,0.0,0.0,0.0,7.433790123062083
5,15,2,,,,,5.12,0.0,0.0,0.0,6.348059433864079
5,16,2,,,,,5.24,0.0,0.0,0.0,6.979972028673155
5,16,2,,,,,5.75,0.0,0.0,0.0,5.543486072495945
5,16,2,,,,,5.22,0.0,0.0,0.0,5.5145635364655305
5,16,2,,,,,5.2,0.0,0.0,0.0,6.45936638012571
5,17,2,,,,,5.5925,0.0,0.0,0.0,5.794055549727583
5,17,2,,,,,5.59,0.0,0.0,0.0,4.755425118149236
5,17,2,,,,,6.345,0.0,0.0,0.0,4.760605319802994
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,3.9809849709125142
5,18,2,,,,,6.33,0.0,0.0,0.0,4.491274646595777
5,18,2,,,,,6.1875,0.0,0.0,0.0,3.9618976799925205
5,18,2,,,,,4.9625,0.0,0.0,0.0,3.3212503955681973
5,18,2,,,,,6.965,0.0,0.0,0.0,3.3246222233809575
5,19,2,,,,,7.2475,0.0,0.0,0.0,7.171828931792643
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,7.70418320612921
5,19,2,,,,,7.8325,0.0,0.0,0.0,4.982596747442261
5,19,2,,,,,6.41,0.0,0.0,0.0,3.9717217770728226
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.3851468633705477
5,20,2,,,,,8.455,0.0,0.0,0.0,0.4933399787347156
5,20,2,,,,,7.175,0.0,0.0,0.0,0.4608120680489101
5,20,2,,,,,6.285,0.0,0.0,0.0,0.5800810738968634
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.119375
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.080625
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.036875
5,21,2,,,,,3.79,0.0,0.0,0.0,0.01
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.03707793236547989
5,7,3,,,,,2.355,0.0,0.0,0.0,0.2595455265583593
5,8,3,,,,,3.2,0.0,0.0,0.0,0.1970369244282288
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.33249980997263606
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5369256190669234
5,8,3,,,,,3.58,0.0,0.0,0.0,0.8177032363771494
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.2925720137274204
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.8461783828955696
5,9,3,,,,,4.025,0.0,0.0,0.0,2.4961715752671023
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.1832366227168594
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.450220335688266
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.5357760409111343
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.334295956324575
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,2.7639245881721175
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,4.895368500137231
5,12,3,,,,,6.92,0.0,0.0,0.0,6.178923852430394
5,12,3,,,,,6.03,0.0,0.0,0.0,6.277143740258045
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.167762501540888
5,13,3,,,,,6.1325,0.0,0.0,0.0,5.311092882927372
5,13,3,,,,,6.25,0.0,0.0,0.0,6.495425458125607
5,13,3,,,,,4.525,0.0,0.0,0.0,6.51707687631936
5,13,3,,,,,5.7875,0.0,0.0,0.0,6.311388403478714
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.846170078523263
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.003143312866536
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.000651674226166
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.000651674226166
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,7.999511434328274
5,15,3,,,,,4.73,0.0,0.0,0.0,7.967064118057989
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.937112749193108
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.89218569589579
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,7.7246801954776085
5,16,3,,,,,3.945,0.0,0.0,0.0,7.596346850377023
5,16,3,,,,,4.16,0.0,0.0,0.0,7.315000670733429
5,16,3,,,,,4.3725,0.0,0.0,0.0,7.031186542145592
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,5.991011280944097
5,18,3,,,,,4.8425,0.0,0.0,0.0,4.998264454851055
5,18,3,,,,,3.795,0.0,0.0,0.0,4.943591441240134
5,18,3,,,,,4.01,0.0,0.0,0.0,4.327800656359232
5,19,3,,,,,3.975,0.0,0.0,0.0,3.3137885822698294
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.591947813573843
5,19,3,,,,,3.465,0.0,0.0,0.0,2.019099089662082
5,19,3,,,,,3.24,0.0,0.0,0.0,1.531021701575828
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.168217239878102
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.8544514584240315
5,20,3,,,,,3.465,0.0,0.0,0.0,0.5210753156290815
5,20,3,,,,,3.585,0.0,0.0,0.0,0.375398345668263
5,21,3,,,,,4.01,0.0,0.0,0.0,0.065
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.048125
5,21,3,,,,,4.115,0.0,0.0,0.0,0.02875
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.008125
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.015254763705452666
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.10424088532059322
5,8,4,,,,,3.7,0.0,0.0,0.0,0.19427083333333336
5,8,4,,,,,3.81,0.0,0.0,0.0,0.3011197916666667
5,8,4,,,,,3.75,0.0,0.0,0.0,0.48567708333333337
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7746549479166668
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.1907014550052637
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.6783692026893324
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.175938833575108
5,9,4,,,,,5.775,0.0,0.0,0.0,2.747772588473685
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.300140144424063
5,10,4,,,,,5.605,0.0,0.0,0.0,3.811847267941502
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.2741140896698155
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.753685017024325
5,11,4,,,,,5.8,0.0,0.0,0.0,5.281516458662404
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.627804566093571
5,11,4,,,,,5.33,0.0,0.0,0.0,6.058796239371211
5,11,4,,,,,4.475,0.0,0.0,0.0,6.452418692422466
5,12,4,,,,,4.535,0.0,0.0,0.0,6.621582887313757
5,12,4,,,,,5.61,0.0,0.0,0.0,6.938755243743672
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.2046920656733695
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.448670801388689
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.37768799364107
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.434457635143918
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.486496473188197
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.521977499127477
5,14,4,,,,,3.975,0.0,0.0,0.0,7.657578326873384
5,14,4,,,,,5.5,0.0,0.0,0.0,7.68158327460653
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.695986243246418
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.68638426415316
5,15,4,,,,,3.75,0.0,0.0,0.0,7.640860044964087
5,15,4,,,,,5.475,0.0,0.0,0.0,7.6169823573235735
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,7.566839213278497
5,15,4,,,,,4.865,0.0,0.0,0.0,7.511920531705318
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,7.634552364435881
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,7.475702843408887
5,16,4,,,,,4.8725,0.0,0.0,0.0,7.20688057705551
5,16,4,,,,,4.095,0.0,0.0,0.0,6.935614471917104
5,17,4,,,,,4.515,0.0,0.0,0.0,6.860253177780004
5,17,4,,,,,5.8925,0.0,0.0,0.0,6.4825082688778535
5,17,4,,,,,4.7825,0.0,0.0,0.0,6.117439363630137
5,17,4,,,,,5.845,0.0,0.0,0.0,5.6737792357249255
5,18,4,,,,,5.1475,0.0,0.0,0.0,6.858280789502669
5,18,4,,,,,3.69,0.0,0.0,0.0,6.24872984997912
5,18,4,,,,,3.935,0.0,0.0,0.0,5.575892200887551
5,18,4,,,,,3.6675,0.0,0.0,0.0,4.886400154541241
5,19,4,,,,,3.15,0.0,0.0,0.0,5.317891756148251
5,19,4,,,,,3.625,0.0,0.0,0.0,4.431576463456875
5,19,4,,,,,3.595,0.0,0.0,0.0,3.5368200727398684
5,19,4,,,,,3.08,0.0,0.0,0.0,2.667386976099758
5,20,4,,,,,2.605,0.0,0.0,0.0,3.322709252175949
5,20,4,,,,,2.72,0.0,0.0,0.0,2.1650232231372697
5,20,4,,,,,3.225,0.0,0.0,0.0,1.4283139319308378
5,20,4,,,,,3.845,0.0,0.0,0.0,1.0374069610866083
5,21,4,,,,,3.77,0.0,0.0,0.0,0.0675
5,21,4,,,,,3.95,0.0,0.0,0.0,0.05
5,21,4,,,,,3.87,0.0,0.0,0.0,0.03
5,21,4,,,,,3.54,0.0,0.0,0.0,0.01
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.02990102868521656
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.20930720079651588
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.1775306586121779
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.28044698244532457
5,8,5,,,,,3.205,0.0,0.0,0.0,0.46826927344081715
5,8,5,,,,,2.75,0.0,0.0,0.0,0.7718724287485996
5,9,5,,,,,2.92,0.0,0.0,0.0,1.1380737970196333
5,9,5,,,,,3.91,0.0,0.0,0.0,1.6147029940620437
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.074309719781511
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.6117334572630044
5,10,5,,,,,5.7125,0.0,0.0,0.0,2.4506336850837624
5,10,5,,,,,4.465,0.0,0.0,0.0,2.8339623782369427
5,10,5,,,,,5.435,0.0,0.0,0.0,3.1924986683503644
5,10,5,,,,,6.14,0.0,0.0,0.0,3.539592310906975
5,11,5,,,,,6.2925,0.0,0.0,0.0,4.165960501613791
5,11,5,,,,,6.9325,0.0,0.0,0.0,4.488166668322641
5,11,5,,,,,5.03,0.0,0.0,0.0,4.775260624556809
5,11,5,,,,,4.91,0.0,0.0,0.0,5.089205094683381
5,12,5,,,,,4.6875,0.0,0.0,0.0,5.4430820633931845
5,12,5,,,,,5.775,0.0,0.0,0.0,5.728447530794382
5,12,5,,,,,4.35,0.0,0.0,0.0,6.003243906810347
5,12,5,,,,,7.0725,0.0,0.0,0.0,6.191373733467432
5,13,5,,,,,5.345,0.0,0.0,0.0,7.468556689033512
5,13,5,,,,,4.495,0.0,0.0,0.0,7.616059454452213
5,13,5,,,,,4.73,0.0,0.0,0.0,7.601309177910343
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.738978425634463
5,14,5,,,,,4.42,0.0,0.0,0.0,7.709506825728692
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.5707941082203165
5,14,5,,,,,4.215,0.0,0.0,0.0,7.75331084178397
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.714373938623723
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,7.640226563108537
5,15,5,,,,,4.1525,0.0,0.0,0.0,7.637810299173335
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.584652492598892
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.560489853246873
5,16,5,,,,,4.6825,0.0,0.0,0.0,7.441334853479202
5,16,5,,,,,4.2225,0.0,0.0,0.0,7.237927067051524
5,16,5,,,,,3.975,0.0,0.0,0.0,6.998196461618905
5,16,5,,,,,3.6825,0.0,0.0,0.0,6.714878473380354
5,17,5,,,,,4.145,0.0,0.0,0.0,6.726452388455929
5,17,5,,,,,4.8075,0.0,0.0,0.0,6.38481541613029
5,17,5,,,,,5.405,0.0,0.0,0.0,5.977381693578971
5,17,5,,,,,6.005,0.0,0.0,0.0,5.5724786152671015
5,18,5,,,,,5.83,0.0,0.0,0.0,5.0127107000134705
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.561270710789816
5,18,5,,,,,4.13,0.0,0.0,0.0,4.075294328947959
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.5893179471061023
5,19,5,,,,,3.3775,0.0,0.0,0.0,7.283756376144555
5,19,5,,,,,2.8575,0.0,0.0,0.0,6.072708153732032
5,19,5,,,,,2.8275,0.0,0.0,0.0,4.83837054242696
5,19,5,,,,,3.035,0.0,0.0,0.0,3.5749211950062003
5,20,5,,,,,2.59,0.0,0.0,0.0,1.1353944406381522
5,20,5,,,,,2.665,0.0,0.0,0.0,0.6926947734168543
5,20,5,,,,,2.48,0.0,0.0,0.0,0.49999021239111285
5,20,5,,,,,4.32,0.0,0.0,0.0,0.3333268082607419
5,21,5,,,,,3.975,0.0,0.0,0.0,0.05625
5,21,5,,,,,4.665,0.0,0.0,0.0,0.04125
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.021875
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.005625
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.09674908577631691
5,7,6,,,,,1.905,0.0,0.0,0.0,0.6664937020146275
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.4258327118863165
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.6203074936926658
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.848312410293213
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.210437866070553
5,9,6,,,,,2.715,0.0,0.0,0.0,0.9267018410591731
5,9,6,,,,,3.12,0.0,0.0,0.0,1.0449230635811253
5,9,6,,,,,3.205,0.0,0.0,0.0,1.3004334477414734
5,9,6,,,,,3.415,0.0,0.0,0.0,1.2699247451551632
5,10,6,,,,,2.93,0.0,0.0,0.0,1.9922271442158614
5,10,6,,,,,3.9625,0.0,0.0,0.0,1.8305445308326709
5,10,6,,,,,3.21,0.0,0.0,0.0,3.1295807004286473
5,10,6,,,,,2.6725,0.0,0.0,0.0,2.730020219079384
5,11,6,,,,,4.4675,0.0,0.0,0.0,3.5680580577867023
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,3.170719751407545
5,11,6,,,,,4.04,0.0,0.0,0.0,4.424631592644282
5,11,6,,,,,3.88,0.0,0.0,0.0,4.895846870561272
5,12,6,,,,,4.02,0.0,0.0,0.0,5.444681680137853
5,12,6,,,,,5.21,0.0,0.0,0.0,5.603345716828987
5,12,6,,,,,3.6525,0.0,0.0,0.0,5.972865907543865
5,12,6,,,,,4.8475,0.0,0.0,0.0,5.300631436299851
5,13,6,,,,,3.795,0.0,0.0,0.0,5.478663610079286
5,13,6,,,,,3.64,0.0,0.0,0.0,6.43166387267449
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,6.758033825618054
5,13,6,,,,,3.2875,0.0,0.0,0.0,6.777616022794668
5,14,6,,,,,3.415,0.0,0.0,0.0,6.207187998778348
5,14,6,,,,,3.43,0.0,0.0,0.0,7.1182936847884735
5,14,6,,,,,3.9775,0.0,0.0,0.0,6.712111100631249
5,14,6,,,,,3.335,0.0,0.0,0.0,6.35978698067167
5,15,6,,,,,3.515,0.0,0.0,0.0,6.499229138279064
5,15,6,,,,,3.8075,0.0,0.0,0.0,7.001842368145978
5,15,6,,,,,3.6375,0.0,0.0,0.0,6.8443414481876825
5,15,6,,,,,3.5825,0.0,0.0,0.0,7.025004268139844
5,16,6,,,,,3.6825,0.0,0.0,0.0,7.448495976108628
5,16,6,,,,,3.715,0.0,0.0,0.0,6.995235726342173
5,16,6,,,,,3.925,0.0,0.0,0.0,6.956454100693707
5,16,6,,,,,3.765,0.0,0.0,0.0,5.831786956888173
5,17,6,,,,,4.3075,0.0,0.0,0.0,6.643763405316376
5,17,6,,,,,3.88,0.0,0.0,0.0,6.456800582574614
5,17,6,,,,,3.505,0.0,0.0,0.0,6.061808703542725
5,17,6,,,,,3.71,0.0,0.0,0.0,5.751081758704306
5,18,6,,,,,3.7975,0.0,0.0,0.0,6.647585090863943
5,18,6,,,,,3.0175,0.0,0.0,0.0,6.259607222090226
5,18,6,,,,,2.5725,0.0,0.0,0.0,5.642999537789141
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.950181914978934
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,8.75
5,19,6,,,,,3.105,0.0,0.0,0.0,7.788318973176745
5,19,6,,,,,2.885,0.0,0.0,0.0,7.060747773984012
5,19,6,,,,,2.9175,0.0,0.0,0.0,4.687873522071352
5,20,6,,,,,2.6125,0.0,0.0,0.0,8.024572907905803
5,20,6,,,,,2.5075,0.0,0.0,0.0,5.463922676619008
5,20,6,,,,,2.765,0.0,0.0,0.0,3.7147461101766193
5,20,6,,,,,3.6325,0.0,0.0,0.0,2.7590104604709844
5,21,6,,,,,3.8,0.0,0.0,0.0,0.075
5,21,6,,,,,4.22,0.0,0.0,0.0,0.055
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.033125
5,21,6,,,,,3.545,0.0,0.0,0.0,0.01125
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.019525919054337804
5,7,7,,,,,2.045,0.0,0.0,0.0,0.17573327148904022
5,8,7,,,,,1.655,0.0,0.0,0.0,0.20387506754362267
5,8,7,,,,,2.185,0.0,0.0,0.0,0.24333475803593668
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.3781553672180097
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.32554244656159104
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.3299104682593647
5,9,7,,,,,2.755,0.0,0.0,0.0,0.3897187987625244
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.395506701714443
5,9,7,,,,,3.3925,0.0,0.0,0.0,0.6887604512783227
5,10,7,,,,,3.175,0.0,0.0,0.0,1.0872174843754625
5,10,7,,,,,4.5425,0.0,0.0,0.0,0.7953854227799437
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.1043840762340225
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.1539764527143066
5,11,7,,,,,4.625,0.0,0.0,0.0,1.7227892981072288
5,11,7,,,,,4.66,0.0,0.0,0.0,2.156526839042461
5,11,7,,,,,4.05,0.0,0.0,0.0,2.2700282516236427
5,11,7,,,,,5.71,0.0,0.0,0.0,2.399744151716422
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.471682608153907
5,12,7,,,,,4.31,0.0,0.0,0.0,3.422005588782562
5,12,7,,,,,3.655,0.0,0.0,0.0,2.8699332585725674
5,12,7,,,,,5.275,0.0,0.0,0.0,2.5496470211988305
5,13,7,,,,,3.76,0.0,0.0,0.0,3.0846310311748364
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.341683617106073
5,13,7,,,,,3.145,0.0,0.0,0.0,2.1047553617275594
5,13,7,,,,,3.07,0.0,0.0,0.0,2.697953636953489
5,14,7,,,,,3.43,0.0,0.0,0.0,4.23933238567069
5,14,7,,,,,3.01,0.0,0.0,0.0,4.311799605938566
5,14,7,,,,,2.5325,0.0,0.0,0.0,3.879260884964686
5,14,7,,,,,2.6175,0.0,0.0,0.0,3.956257306499303
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,4.927238558370119
5,15,7,,,,,3.02,0.0,0.0,0.0,2.5763946779962676
5,15,7,,,,,2.915,0.0,0.0,0.0,2.4787335078917163
5,15,7,,,,,3.7575,0.0,0.0,0.0,3.727401325657055
5,16,7,,,,,3.0825,0.0,0.0,0.0,2.9937239402183495
5,16,7,,,,,3.4575,0.0,0.0,0.0,2.872323942642585
5,16,7,,,,,4.225,0.0,0.0,0.0,1.6753199665455485
5,16,7,,,,,3.545,0.0,0.0,0.0,1.5005039700364478
5,17,7,,,,,4.285,0.0,0.0,0.0,6.610206667709439
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,4.604006314701364
5,17,7,,,,,3.365,0.0,0.0,0.0,6.431410305973464
5,17,7,,,,,2.84,0.0,0.0,0.0,5.879245071200598
5,18,7,,,,,4.1925,0.0,0.0,0.0,7.140515005231793
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,6.8551694368956175
5,18,7,,,,,2.8125,0.0,0.0,0.0,6.961744287719972
5,18,7,,,,,2.92,0.0,0.0,0.0,4.703045029926381
5,19,7,,,,,2.925,0.0,0.0,0.0,8.75
5,19,7,,,,,3.0675,0.0,0.0,0.0,5.971656798314203
5,19,7,,,,,3.21,0.0,0.0,0.0,5.618450137616113
5,19,7,,,,,2.9925,0.0,0.0,0.0,4.9038227078316075
5,20,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,20,7,,,,,2.8325,0.0,0.0,0.0,8.63739860176619
5,20,7,,,,,3.05,0.0,0.0,0.0,6.383296888141295
5,20,7,,,,,4.235,0.0,0.0,0.0,3.86987373843566
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.096875
5,21,7,,,,,4.41,0.0,0.0,0.0,0.1025
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.074375
5,21,7,,,,,2.84,0.0,0.0,0.0,0.0225
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.000625
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.05418944883618796
5,7,1,,,,,1.855,0.0,0.0,0.0,0.3793261418533157
5,8,1,,,,,2.08,0.0,0.0,0.0,0.10443752036565714
5,8,1,,,,,2.985,0.0,0.0,0.0,0.3067852160741178
5,8,1,,,,,3.14,0.0,0.0,0.0,0.5091329117825785
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.7212716250253195
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,0.9075382516702992
5,9,1,,,,,3.15,0.0,0.0,0.0,1.4429478478439903
5,9,1,,,,,3.555,0.0,0.0,0.0,1.3708004554517907
5,9,1,,,,,4.9475,0.0,0.0,0.0,1.8587446618937717
5,10,1,,,,,4.83,0.0,0.0,0.0,2.479258377996146
5,10,1,,,,,3.675,0.0,0.0,0.0,2.9222489890795416
5,10,1,,,,,3.995,0.0,0.0,0.0,3.34662654927708
5,10,1,,,,,4.455,0.0,0.0,0.0,3.875237194435418
5,11,1,,,,,5.9925,0.0,0.0,0.0,3.5945014939468853
5,11,1,,,,,6.1075,0.0,0.0,0.0,4.486625960446781
5,11,1,,,,,6.645,0.0,0.0,0.0,4.716658053826798
5,11,1,,,,,8.27,0.0,0.0,0.0,5.016699914757256
5,12,1,,,,,6.285,0.0,0.0,0.0,5.465535833551008
5,12,1,,,,,5.52,0.0,0.0,0.0,5.662077673013055
5,12,1,,,,,4.5925,0.0,0.0,0.0,5.931799984615229
5,12,1,,,,,5.3775,0.0,0.0,0.0,6.170159236728777
5,13,1,,,,,4.59,0.0,0.0,0.0,5.501795255977558
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,6.781787054489687
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,6.768770188742106
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,6.799142875486462
5,14,1,,,,,4.1175,0.0,0.0,0.0,7.051088018129804
5,14,1,,,,,5.125,0.0,0.0,0.0,7.057809741693322
5,14,1,,,,,4.135,0.0,0.0,0.0,7.066772039778011
5,14,1,,,,,5.6175,0.0,0.0,0.0,7.051088018129804
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,7.2872540797805865
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,7.254814792938955
5,15,1,,,,,4.0375,0.0,0.0,0.0,7.217741322262807
5,15,1,,,,,4.455,0.0,0.0,0.0,7.141277288993249
5,16,1,,,,,4.795,0.0,0.0,0.0,7.325518016500338
5,16,1,,,,,5.6,0.0,0.0,0.0,7.13619051309178
5,16,1,,,,,5.095,0.0,0.0,0.0,6.88860839324982
5,16,1,,,,,5.305,0.0,0.0,0.0,6.6070444138217095
5,17,1,,,,,5.5175,0.0,0.0,0.0,6.87847709299204
5,17,1,,,,,5.4675,0.0,0.0,0.0,6.561861346479173
5,17,1,,,,,7.3425,0.0,0.0,0.0,6.166091663338089
5,17,1,,,,,6.6925,0.0,0.0,0.0,5.743937334654266
5,18,1,,,,,6.7725,0.0,0.0,0.0,6.969236398410193
5,18,1,,,,,6.0875,0.0,0.0,0.0,6.365629064749978
5,18,1,,,,,7.64,0.0,0.0,0.0,5.744676692766192
5,18,1,,,,,7.615,0.0,0.0,0.0,5.016185083176277
5,19,1,,,,,7.91,0.0,0.0,0.0,8.75
5,19,1,,,,,7.58,0.0,0.0,0.0,8.510472370544365
5,19,1,,,,,4.705,0.0,0.0,0.0,7.273485107383847
5,19,1,,,,,3.1625,0.0,0.0,0.0,5.483976866678297
5,20,1,,,,,3.04,0.0,0.0,0.0,8.75
5,20,1,,,,,3.18,0.0,0.0,0.0,8.293981202062117
5,20,1,,,,,3.34,0.0,0.0,0.0,5.261773020663062
5,20,1,,,,,4.2025,0.0,0.0,0.0,4.035512359067858
5,21,1,,,,,4.385,0.0,0.0,0.0,0.09625
5,21,1,,,,,5.245,0.0,0.0,0.0,0.06125
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.034375
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.010625
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.018002340244873998
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.369047975019917
5,7,2,,,,,2.285,0.0,0.0,0.0,1.0261333939578179
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.5693868145975917
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.8491997634855509
5,8,2,,,,,3.365,0.0,0.0,0.0,1.1257590734329528
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.298201937282509
5,9,2,,,,,3.7525,0.0,0.0,0.0,0.9524161353982457
5,9,2,,,,,3.775,0.0,0.0,0.0,0.9695254072916273
5,9,2,,,,,3.54,0.0,0.0,0.0,1.3611376306290297
5,9,2,,,,,4.77,0.0,0.0,0.0,1.5360324099835978
5,10,2,,,,,5.24,0.0,0.0,0.0,2.450201014375892
5,10,2,,,,,4.4175,0.0,0.0,0.0,1.8281978247696662
5,10,2,,,,,5.3325,0.0,0.0,0.0,1.5748591396412945
5,10,2,,,,,6.8975,0.0,0.0,0.0,3.325542889110489
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,4.245472856989862
5,11,2,,,,,8.515,0.0,0.0,0.0,4.517854858909615
5,11,2,,,,,7.8875,0.0,0.0,0.0,4.823004620458815
5,11,2,,,,,9.4525,0.0,0.0,0.0,5.0810507275406875
5,12,2,,,,,9.105,0.0,0.0,0.0,5.627203647976352
5,12,2,,,,,8.64,0.0,0.0,0.0,5.870012586609699
5,12,2,,,,,9.135,0.0,0.0,0.0,6.0787430777155596
5,12,2,,,,,8.335,0.0,0.0,0.0,6.249135315352996
5,13,2,,,,,8.3325,0.0,0.0,0.0,6.677485713855402
5,13,2,,,,,9.28,0.0,0.0,0.0,5.970768630390983
5,13,2,,,,,6.8375,0.0,0.0,0.0,6.902050020750638
5,13,2,,,,,3.8875,0.0,0.0,0.0,6.065437897023288
5,14,2,,,,,3.78,0.0,0.0,0.0,7.245909758173386
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,7.15116249483488
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,7.198536126504133
5,14,2,,,,,4.0175,0.0,0.0,0.0,7.23463032206166
5,15,2,,,,,4.4625,0.0,0.0,0.0,7.419612581959871
5,15,2,,,,,4.7225,0.0,0.0,0.0,7.1959759075899665
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,6.816259470899398
5,15,2,,,,,4.1325,0.0,0.0,0.0,7.1121121547012525
5,16,2,,,,,5.0175,0.0,0.0,0.0,7.306409689369643
5,16,2,,,,,4.06,0.0,0.0,0.0,7.347716295528366
5,16,2,,,,,4.265,0.0,0.0,0.0,7.060999852779575
5,16,2,,,,,3.855,0.0,0.0,0.0,6.662512593365999
5,17,2,,,,,4.6025,0.0,0.0,0.0,6.973911615382195
5,17,2,,,,,6.375,0.0,0.0,0.0,6.733614017124044
5,17,2,,,,,5.8125,0.0,0.0,0.0,6.40353489863757
5,17,2,,,,,5.78,0.0,0.0,0.0,5.841080080736621
5,18,2,,,,,4.9675,0.0,0.0,0.0,6.437322883628639
5,18,2,,,,,3.8775,0.0,0.0,0.0,5.973371684808557
5,18,2,,,,,3.775,0.0,0.0,0.0,4.468941694516966
5,18,2,,,,,3.8525,0.0,0.0,0.0,4.574695276600956
5,19,2,,,,,4.34,0.0,0.0,0.0,8.75
5,19,2,,,,,4.0575,0.0,0.0,0.0,7.8275739664629
5,19,2,,,,,3.465,0.0,0.0,0.0,4.483830248628797
5,19,2,,,,,3.595,0.0,0.0,0.0,4.116554050788895
5,20,2,,,,,3.225,0.0,0.0,0.0,6.931965553235909
5,20,2,,,,,3.385,0.0,0.0,0.0,3.593304592901879
5,20,2,,,,,3.7225,0.0,0.0,0.0,4.088444989561586
5,20,2,,,,,3.57,0.0,0.0,0.0,3.225486012526096
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.084375
5,21,2,,,,,4.47,0.0,0.0,0.0,0.055
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.034375
5,21,2,,,,,3.065,0.0,0.0,0.0,0.01625
5,22,2,,,,,2.755,0.0,0.0,0.0,0.00125
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.032602553688378944
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.14399461212367365
5,8,3,,,,,2.72,0.0,0.0,0.0,0.21787427410071736
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.32433556712720424
5,8,3,,,,,2.52,0.0,0.0,0.0,0.5149755569653319
5,8,3,,,,,3.56,0.0,0.0,0.0,0.8021734637344594
5,9,3,,,,,4.46,0.0,0.0,0.0,1.181849086714701
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.648239945314924
5,9,3,,,,,4.275,0.0,0.0,0.0,1.9778879343779088
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.5492777820870822
5,10,3,,,,,4.21,0.0,0.0,0.0,2.5269907283348516
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,2.914698807370651
5,10,3,,,,,4.52,0.0,0.0,0.0,3.1646425943632717
5,10,3,,,,,4.15,0.0,0.0,0.0,3.6605940457187107
5,11,3,,,,,5.785,0.0,0.0,0.0,4.102843331638558
5,11,3,,,,,5.735,0.0,0.0,0.0,4.469532407951837
5,11,3,,,,,5.155,0.0,0.0,0.0,4.811775545844228
5,11,3,,,,,4.995,0.0,0.0,0.0,5.08882951461426
5,12,3,,,,,6.04,0.0,0.0,0.0,5.54615276485722
5,12,3,,,,,6.52,0.0,0.0,0.0,5.529192053038084
5,12,3,,,,,6.2225,0.0,0.0,0.0,5.91292815794602
5,12,3,,,,,5.9275,0.0,0.0,0.0,6.298784351831346
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,6.6890340122520975
5,13,3,,,,,6.0,0.0,0.0,0.0,6.800920117409479
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,6.803113962608644
5,13,3,,,,,4.3925,0.0,0.0,0.0,6.925969293761847
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,7.101771318265584
5,14,3,,,,,5.6525,0.0,0.0,0.0,7.181285712424027
5,14,3,,,,,4.73,0.0,0.0,0.0,7.251712747250078
5,14,3,,,,,3.68,0.0,0.0,0.0,6.2975400173487515
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,7.3832092585163815
5,15,3,,,,,3.43,0.0,0.0,0.0,7.432415032692466
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,7.376179862205513
5,15,3,,,,,3.795,0.0,0.0,0.0,7.30588589909682
5,16,3,,,,,4.1,0.0,0.0,0.0,7.467642368407811
5,16,3,,,,,5.555,0.0,0.0,0.0,7.423426064910659
5,16,3,,,,,3.53,0.0,0.0,0.0,7.153215321316956
5,16,3,,,,,4.2125,0.0,0.0,0.0,6.8412447355314985
5,17,3,,,,,4.1275,0.0,0.0,0.0,6.937318828764292
5,17,3,,,,,4.59,0.0,0.0,0.0,6.6363789323825895
5,17,3,,,,,5.1725,0.0,0.0,0.0,6.199361865463073
5,17,3,,,,,5.5375,0.0,0.0,0.0,5.79636409117801
5,18,3,,,,,4.5725,0.0,0.0,0.0,5.988250238659154
5,18,3,,,,,3.3725,0.0,0.0,0.0,5.457010690626307
5,18,3,,,,,3.385,0.0,0.0,0.0,4.881501180257388
5,18,3,,,,,3.5975,0.0,0.0,0.0,4.246965053440376
5,19,3,,,,,3.8725,0.0,0.0,0.0,4.4304150781101495
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.7067924392514864
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.99735847958613
5,19,3,,,,,3.105,0.0,0.0,0.0,2.2772830105257937
5,20,3,,,,,2.5975,0.0,0.0,0.0,7.072150805980911
5,20,3,,,,,3.12,0.0,0.0,0.0,5.606169659410837
5,20,3,,,,,3.315,0.0,0.0,0.0,3.6407883420311755
5,20,3,,,,,3.155,0.0,0.0,0.0,2.609768634553321
5,21,3,,,,,3.81,0.0,0.0,0.0,0.0775
5,21,3,,,,,3.985,0.0,0.0,0.0,0.05875
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.040625
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.016875
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.000625
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.05258193379764391
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.24713508884892635
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.2679199927269357
5,8,4,,,,,2.065,0.0,0.0,0.0,0.3971519892187517
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.5957279838281275
5,8,4,,,,,3.715,0.0,0.0,0.0,0.9014719755282776
5,9,4,,,,,4.63,0.0,0.0,0.0,0.900579877616253
5,9,4,,,,,5.125,0.0,0.0,0.0,1.2950816824127533
5,9,4,,,,,4.77,0.0,0.0,0.0,1.6098861529069302
5,9,4,,,,,3.625,0.0,0.0,0.0,1.8928116896801779
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,2.2779647146250017
5,10,4,,,,,5.205,0.0,0.0,0.0,2.636639225805488
5,10,4,,,,,5.0375,0.0,0.0,0.0,3.081166678491941
5,10,4,,,,,5.04,0.0,0.0,0.0,3.6554274650096343
5,11,4,,,,,4.8725,0.0,0.0,0.0,4.167629301347292
5,11,4,,,,,4.6175,0.0,0.0,0.0,4.570357755064599
5,11,4,,,,,5.17,0.0,0.0,0.0,4.816469587891843
5,11,4,,,,,5.49,0.0,0.0,0.0,4.873421086397321
5,12,4,,,,,5.29,0.0,0.0,0.0,5.7523398298003325
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,6.010729174143352
5,12,4,,,,,5.435,0.0,0.0,0.0,6.298769754722455
5,12,4,,,,,4.665,0.0,0.0,0.0,6.493620735702437
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,6.864124920810896
5,13,4,,,,,5.8325,0.0,0.0,0.0,6.868509542286981
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,6.9649712147608485
5,13,4,,,,,3.91,0.0,0.0,0.0,6.717240101362052
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,7.182806513579505
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,7.214428932192749
5,14,4,,,,,5.57,0.0,0.0,0.0,6.839477397207151
5,14,4,,,,,5.805,0.0,0.0,0.0,7.051799350753212
5,15,4,,,,,3.9025,0.0,0.0,0.0,7.239942690753229
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,7.377125531675702
5,15,4,,,,,5.0675,0.0,0.0,0.0,5.976914465708399
5,15,4,,,,,5.7425,0.0,0.0,0.0,6.615524242416459
5,16,4,,,,,3.66,0.0,0.0,0.0,6.7698698425046295
5,16,4,,,,,5.5,0.0,0.0,0.0,7.347905038897933
5,16,4,,,,,4.885,0.0,0.0,0.0,7.235237161634831
5,16,4,,,,,3.975,0.0,0.0,0.0,7.078481854138341
5,17,4,,,,,4.3625,0.0,0.0,0.0,6.981274773820247
5,17,4,,,,,4.64,0.0,0.0,0.0,7.010308430724603
5,17,4,,,,,5.57,0.0,0.0,0.0,5.616692899315495
5,17,4,,,,,4.52,0.0,0.0,0.0,6.355731438699113
5,18,4,,,,,4.28,0.0,0.0,0.0,7.506868236359519
5,18,4,,,,,3.4825,0.0,0.0,0.0,6.146410714285714
5,18,4,,,,,5.32,0.0,0.0,0.0,5.610669685306768
5,18,4,,,,,4.25,0.0,0.0,0.0,4.870372990717681
5,19,4,,,,,4.77,0.0,0.0,0.0,4.360182758052323
5,19,4,,,,,4.575,0.0,0.0,0.0,3.4334772483133746
5,19,4,,,,,3.87,0.0,0.0,0.0,2.8267851520094576
5,19,4,,,,,3.7,0.0,0.0,0.0,1.9334143728366573
5,20,4,,,,,3.2475,0.0,0.0,0.0,4.447462899630524
5,20,4,,,,,3.4775,0.0,0.0,0.0,3.24363835536963
5,20,4,,,,,4.21,0.0,0.0,0.0,2.0509603346667076
5,20,4,,,,,4.0925,0.0,0.0,0.0,1.5270737274420596
5,21,4,,,,,4.715,0.0,0.0,0.0,0.05375
5,21,4,,,,,4.395,0.0,0.0,0.0,0.03625
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.020625
5,21,4,,,,,2.78,0.0,0.0,0.0,0.0075
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.03963529833791701
5,7,5,,,,,2.125,0.0,0.0,0.0,0.16514707640798756
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.2509804110020708
5,8,5,,,,,2.05,0.0,0.0,0.0,0.38123606734491766
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.6131546749797425
5,8,5,,,,,3.525,0.0,0.0,0.0,0.9848598406410373
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.0389428285712168
5,9,5,,,,,4.43,0.0,0.0,0.0,1.4698306964207533
5,9,5,,,,,3.425,0.0,0.0,0.0,1.902905812330439
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,2.3928493778040236
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.1900113552620772
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.6711998981308587
5,10,5,,,,,4.515,0.0,0.0,0.0,4.167043929614934
5,10,5,,,,,4.765,0.0,0.0,0.0,4.655560216791361
5,11,5,,,,,6.455,0.0,0.0,0.0,4.3856752976106765
5,11,5,,,,,5.1,0.0,0.0,0.0,4.718497918658941
5,11,5,,,,,5.5475,0.0,0.0,0.0,5.0955564576946335
5,11,5,,,,,8.175,0.0,0.0,0.0,5.4136337727470885
5,12,5,,,,,5.975,0.0,0.0,0.0,5.767607988042915
5,12,5,,,,,6.5675,0.0,0.0,0.0,6.0613486179172185
5,12,5,,,,,5.1325,0.0,0.0,0.0,6.331504233714025
5,12,5,,,,,5.1025,0.0,0.0,0.0,6.520184346334016
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,6.856594610180528
5,13,5,,,,,5.035,0.0,0.0,0.0,6.874254866742487
5,13,5,,,,,5.09,0.0,0.0,0.0,6.922820572287874
5,13,5,,,,,4.4125,0.0,0.0,0.0,6.986839002324974
5,14,5,,,,,4.455,0.0,0.0,0.0,7.203455412465051
