month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,7.214774481309277
5,14,5,,,,,4.9925,0.0,0.0,0.0,7.237412618997728
5,14,5,,,,,4.0025,0.0,0.0,0.0,7.246467874073108
5,15,5,,,,,4.195,0.0,0.0,0.0,7.433671203083691
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,7.431332099495558
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,7.372854509792257
5,15,5,,,,,4.0,0.0,0.0,0.0,7.25122112320939
5,16,5,,,,,4.0975,0.0,0.0,0.0,7.438058060516125
5,16,5,,,,,4.0025,0.0,0.0,0.0,7.345051740575483
5,16,5,,,,,3.95,0.0,0.0,0.0,7.048900037606595
5,16,5,,,,,4.29,0.0,0.0,0.0,6.892257814548671
5,17,5,,,,,4.675,0.0,0.0,0.0,7.072429534825968
5,17,5,,,,,4.325,0.0,0.0,0.0,6.701590532999887
5,17,5,,,,,4.7675,0.0,0.0,0.0,6.110896980091201
5,17,5,,,,,5.15,0.0,0.0,0.0,5.721516028173817
5,18,5,,,,,5.2925,0.0,0.0,0.0,6.526910978983022
5,18,5,,,,,5.0975,0.0,0.0,0.0,5.920864993454082
5,18,5,,,,,4.25,0.0,0.0,0.0,5.447604364305078
5,18,5,,,,,5.0175,0.0,0.0,0.0,5.130962360629845
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,4.8825847526012005
5,19,5,,,,,4.2225,0.0,0.0,0.0,4.049607612781955
5,19,5,,,,,3.9325,0.0,0.0,0.0,3.246379656527683
5,19,5,,,,,3.65,0.0,0.0,0.0,2.4543076441102754
5,20,5,,,,,3.415,0.0,0.0,0.0,8.237357001630302
5,20,5,,,,,4.01,0.0,0.0,0.0,5.373726455999167
5,20,5,,,,,3.74,0.0,0.0,0.0,3.4646394255784103
5,20,5,,,,,4.5975,0.0,0.0,0.0,2.457065715078566
5,21,5,,,,,4.525,0.0,0.0,0.0,0.06875
5,21,5,,,,,5.465,0.0,0.0,0.0,0.05375
5,21,5,,,,,5.9,0.0,0.0,0.0,0.0375
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.018125
5,22,5,,,,,7.01,0.0,0.0,0.0,0.0025
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.11610815486151592
5,7,6,,,,,2.135,0.0,0.0,0.0,0.4478457401801328
5,8,6,,,,,1.97,0.0,0.0,0.0,0.2953602420238902
5,8,6,,,,,2.075,0.0,0.0,0.0,0.4363276302625651
5,8,6,,,,,3.25,0.0,0.0,0.0,0.6712732773270231
5,8,6,,,,,4.045,0.0,0.0,0.0,1.067324510949967
5,9,6,,,,,2.955,0.0,0.0,0.0,0.9305716824665652
5,9,6,,,,,3.2,0.0,0.0,0.0,1.312839718002623
5,9,6,,,,,3.1775,0.0,0.0,0.0,1.6815932270298306
5,9,6,,,,,2.96,0.0,0.0,0.0,2.0928209622277105
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,2.500654163167546
5,10,6,,,,,3.7225,0.0,0.0,0.0,2.851052104867134
5,10,6,,,,,4.205,0.0,0.0,0.0,3.2205974750748947
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,3.530785816907316
5,11,6,,,,,5.065,0.0,0.0,0.0,4.096436362067589
5,11,6,,,,,3.4675,0.0,0.0,0.0,4.421967583337521
5,11,6,,,,,4.79,0.0,0.0,0.0,4.682796946963739
5,11,6,,,,,3.855,0.0,0.0,0.0,4.93756051143586
5,12,6,,,,,5.4575,0.0,0.0,0.0,5.4474584164954925
5,12,6,,,,,4.225,0.0,0.0,0.0,5.673117746950396
5,12,6,,,,,4.715,0.0,0.0,0.0,5.875578454648256
5,12,6,,,,,5.1875,0.0,0.0,0.0,6.0632764024098105
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.48042695388752
5,13,6,,,,,4.6725,0.0,0.0,0.0,6.703212107003977
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,6.82115718806563
5,13,6,,,,,3.34,0.0,0.0,0.0,6.849551374247139
5,14,6,,,,,3.615,0.0,0.0,0.0,7.086153681189749
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,7.099668278165954
5,14,6,,,,,3.125,0.0,0.0,0.0,7.095163412507219
5,14,6,,,,,3.865,0.0,0.0,0.0,7.086153681189749
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,7.331648498164763
5,15,6,,,,,3.3475,0.0,0.0,0.0,7.317661251427406
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,7.289686757952691
5,15,6,,,,,3.785,0.0,0.0,0.0,7.259381056688418
5,16,6,,,,,3.3725,0.0,0.0,0.0,7.47150279125332
5,16,6,,,,,3.92,0.0,0.0,0.0,7.27301419627414
5,16,6,,,,,3.675,0.0,0.0,0.0,7.032867501114145
5,16,6,,,,,3.6625,0.0,0.0,0.0,6.775567470585578
5,17,6,,,,,3.8325,0.0,0.0,0.0,7.0006651363170525
5,17,6,,,,,3.245,0.0,0.0,0.0,6.6417248425826045
5,17,6,,,,,3.67,0.0,0.0,0.0,6.296078633801283
5,17,6,,,,,3.8,0.0,0.0,0.0,5.9025737191887035
5,18,6,,,,,4.63,0.0,0.0,0.0,6.117969708704661
5,18,6,,,,,3.69,0.0,0.0,0.0,5.593231566047732
5,18,6,,,,,4.4575,0.0,0.0,0.0,5.017808489156892
5,18,6,,,,,3.9825,0.0,0.0,0.0,4.45132981242498
5,19,6,,,,,3.7175,0.0,0.0,0.0,8.75
5,19,6,,,,,3.6925,0.0,0.0,0.0,8.383944488347613
5,19,6,,,,,2.9075,0.0,0.0,0.0,6.7180539400594155
5,19,6,,,,,2.38,0.0,0.0,0.0,5.075516997588341
5,20,6,,,,,2.8925,0.0,0.0,0.0,6.018749703087887
5,20,6,,,,,2.505,0.0,0.0,0.0,3.977379453681711
5,20,6,,,,,2.49,0.0,0.0,0.0,2.5813456057007134
5,20,6,,,,,2.8475,0.0,0.0,0.0,1.8306481591448933
5,21,6,,,,,2.77,0.0,0.0,0.0,0.0675
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.053125
5,21,6,,,,,3.4,0.0,0.0,0.0,0.0375
5,21,6,,,,,3.08,0.0,0.0,0.0,0.02
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0025
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.17312784684000762
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.6636567462200291
5,8,7,,,,,2.025,0.0,0.0,0.0,0.35986335035776323
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.5136231455106257
5,8,7,,,,,3.275,0.0,0.0,0.0,0.6870118506830025
5,8,7,,,,,3.115,0.0,0.0,0.0,1.1319338111253279
5,9,7,,,,,3.435,0.0,0.0,0.0,0.9112909126305389
5,9,7,,,,,2.95,0.0,0.0,0.0,1.3073371742379036
5,9,7,,,,,3.335,0.0,0.0,0.0,1.603410593109429
5,9,7,,,,,3.07,0.0,0.0,0.0,1.9763861987008309
5,10,7,,,,,3.4825,0.0,0.0,0.0,2.480242120077338
5,10,7,,,,,3.28,0.0,0.0,0.0,2.3248673236919823
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,2.7353636993273653
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,3.4853827781751923
5,11,7,,,,,5.7775,0.0,0.0,0.0,4.087617313820263
5,11,7,,,,,4.195,0.0,0.0,0.0,4.427066389607425
5,11,7,,,,,4.63,0.0,0.0,0.0,4.7807438697689
5,11,7,,,,,5.77,0.0,0.0,0.0,5.097834024396429
5,12,7,,,,,6.125,0.0,0.0,0.0,5.6380017979199515
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,5.884797348319466
5,12,7,,,,,5.72,0.0,0.0,0.0,6.144358185808612
5,12,7,,,,,4.3125,0.0,0.0,0.0,6.435832241021831
5,13,7,,,,,3.435,0.0,0.0,0.0,6.545412683347317
5,13,7,,,,,3.69,0.0,0.0,0.0,5.44937518627033
5,13,7,,,,,3.4475,0.0,0.0,0.0,5.896153523432234
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.490390720642649
5,14,7,,,,,3.215,0.0,0.0,0.0,7.20644701681859
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,7.152161163584552
5,14,7,,,,,2.725,0.0,0.0,0.0,6.76311254874061
5,14,7,,,,,2.9125,0.0,0.0,0.0,7.158946895238807
5,15,7,,,,,2.91,0.0,0.0,0.0,7.396704225722543
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,7.401379765688233
5,15,7,,,,,3.865,0.0,0.0,0.0,7.354624366031326
5,15,7,,,,,3.9275,0.0,0.0,0.0,7.179291617317929
5,16,7,,,,,3.13,0.0,0.0,0.0,7.478878626203367
5,16,7,,,,,3.7425,0.0,0.0,0.0,7.344101979925128
5,16,7,,,,,3.7375,0.0,0.0,0.0,7.09415256319094
5,16,7,,,,,3.6675,0.0,0.0,0.0,6.780490550034312
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.003952158581251
5,17,7,,,,,3.31,0.0,0.0,0.0,6.7089090126220405
5,17,7,,,,,3.675,0.0,0.0,0.0,6.299569873183136
5,17,7,,,,,4.03,0.0,0.0,0.0,5.879598548304261
5,18,7,,,,,4.12,0.0,0.0,0.0,7.0218595660008605
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,6.408132582449028
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,5.7532618905026585
5,18,7,,,,,2.96,0.0,0.0,0.0,5.088105271457655
5,19,7,,,,,2.9575,0.0,0.0,0.0,8.75
5,19,7,,,,,2.18,0.0,0.0,0.0,8.188854805239593
5,19,7,,,,,2.9075,0.0,0.0,0.0,6.59233367250165
5,19,7,,,,,3.1475,0.0,0.0,0.0,5.034006825235906
5,20,7,,,,,2.66,0.0,0.0,0.0,8.380522165173327
5,20,7,,,,,2.5175,0.0,0.0,0.0,5.544871346353903
5,20,7,,,,,2.745,0.0,0.0,0.0,3.576171096345514
5,20,7,,,,,2.8475,0.0,0.0,0.0,2.510544355515285
5,21,7,,,,,3.02,0.0,0.0,0.0,0.0675
5,21,7,,,,,3.465,0.0,0.0,0.0,0.05375
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.036875
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.019375
5,22,7,,,,,3.26,0.0,0.0,0.0,0.0025
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.014669811320754716
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.08435141509433962
5,8,1,,,,,2.42,0.0,0.0,0.0,0.1835444785641172
5,8,1,,,,,4.135,0.0,0.0,0.0,0.41567426027755955
5,8,1,,,,,3.44,0.0,0.0,0.0,0.47505629746006806
5,8,1,,,,,3.6,0.0,0.0,0.0,0.6478040419910018
5,9,1,,,,,4.26,0.0,0.0,0.0,0.6973464080681441
5,9,1,,,,,4.75,0.0,0.0,0.0,1.1469513290594473
5,9,1,,,,,3.675,0.0,0.0,0.0,1.3075245151277701
5,9,1,,,,,4.47,0.0,0.0,0.0,1.1194244971620206
5,10,1,,,,,4.975,0.0,0.0,0.0,1.5297089781990945
5,10,1,,,,,4.015,0.0,0.0,0.0,1.5651804907370443
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.072866513936454
5,10,1,,,,,4.625,0.0,0.0,0.0,2.3278180103029698
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.2360677898784314
5,11,1,,,,,6.4,0.0,0.0,0.0,2.39659439562299
5,11,1,,,,,6.8,0.0,0.0,0.0,2.3061568712598577
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,2.799041379038926
5,12,1,,,,,5.53,0.0,0.0,0.0,3.725450183310771
5,12,1,,,,,4.465,0.0,0.0,0.0,5.409736656373
5,12,1,,,,,5.235,0.0,0.0,0.0,5.427145302089406
5,12,1,,,,,6.34,0.0,0.0,0.0,5.083324549190397
5,13,1,,,,,5.615,0.0,0.0,0.0,4.947692175038437
5,13,1,,,,,4.585,0.0,0.0,0.0,6.022702763381606
5,13,1,,,,,4.5175,0.0,0.0,0.0,6.624091883499814
5,13,1,,,,,5.735,0.0,0.0,0.0,6.595454306351327
5,14,1,,,,,5.125,0.0,0.0,0.0,7.147180498101227
5,14,1,,,,,5.62,0.0,0.0,0.0,6.461958748759458
5,14,1,,,,,5.48,0.0,0.0,0.0,7.01558161908857
5,14,1,,,,,3.345,0.0,0.0,0.0,6.666163905848064
5,15,1,,,,,3.385,0.0,0.0,0.0,7.150961425827047
5,15,1,,,,,3.9825,0.0,0.0,0.0,6.539828180201357
5,15,1,,,,,4.495,0.0,0.0,0.0,5.3807823695319446
5,15,1,,,,,4.4125,0.0,0.0,0.0,6.4742659929311674
5,16,1,,,,,4.6625,0.0,0.0,0.0,6.545626641645606
5,16,1,,,,,3.9725,0.0,0.0,0.0,7.34141764798451
5,16,1,,,,,5.415,0.0,0.0,0.0,6.056853770468317
5,16,1,,,,,4.4825,0.0,0.0,0.0,5.386326163275353
5,17,1,,,,,4.0525,0.0,0.0,0.0,6.175770504185854
5,17,1,,,,,4.4875,0.0,0.0,0.0,5.574424474911402
5,17,1,,,,,4.7225,0.0,0.0,0.0,5.292377222242854
5,17,1,,,,,4.3175,0.0,0.0,0.0,5.659570815339643
5,18,1,,,,,3.81,0.0,0.0,0.0,7.333557112856694
5,18,1,,,,,4.8675,0.0,0.0,0.0,6.0318852524296815
5,18,1,,,,,3.5125,0.0,0.0,0.0,5.886871411215003
5,18,1,,,,,2.84,0.0,0.0,0.0,5.303363335851168
5,19,1,,,,,2.8675,0.0,0.0,0.0,8.75
5,19,1,,,,,2.475,0.0,0.0,0.0,6.436718853526304
5,19,1,,,,,2.645,0.0,0.0,0.0,6.928513103009212
5,19,1,,,,,2.68,0.0,0.0,0.0,5.583311185305962
5,20,1,,,,,2.5675,0.0,0.0,0.0,8.024912183209338
5,20,1,,,,,2.855,0.0,0.0,0.0,5.207817773543821
5,20,1,,,,,2.555,0.0,0.0,0.0,3.380513291598621
5,20,1,,,,,2.89,0.0,0.0,0.0,2.3754958265287605
5,21,1,,,,,2.805,0.0,0.0,0.0,0.07625
5,21,1,,,,,3.49,0.0,0.0,0.0,0.06
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.043125
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.023125
5,22,1,,,,,3.27,0.0,0.0,0.0,0.005
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.159792089064241
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.487365871645935
5,8,2,,,,,2.475,0.0,0.0,0.0,0.3015772051489867
5,8,2,,,,,4.08,0.0,0.0,0.0,0.4423132342185139
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.7003292875126469
5,8,2,,,,,3.085,0.0,0.0,0.0,1.1191865168862396
5,9,2,,,,,3.5,0.0,0.0,0.0,0.9678088830836564
5,9,2,,,,,3.755,0.0,0.0,0.0,1.3588036718494536
5,9,2,,,,,3.495,0.0,0.0,0.0,1.7381847540182471
5,9,2,,,,,4.5375,0.0,0.0,0.0,2.158213809276554
5,10,2,,,,,4.335,0.0,0.0,0.0,2.535987836724584
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.906690706410711
5,10,2,,,,,5.7875,0.0,0.0,0.0,3.2602842128805554
5,10,2,,,,,7.4925,0.0,0.0,0.0,3.606273557920941
5,11,2,,,,,5.455,0.0,0.0,0.0,4.215741295609994
5,11,2,,,,,4.62,0.0,0.0,0.0,4.551866682291674
5,11,2,,,,,5.005,0.0,0.0,0.0,4.863693848249378
5,11,2,,,,,4.89,0.0,0.0,0.0,5.1755210142070815
5,12,2,,,,,5.03,0.0,0.0,0.0,5.733965485178711
5,12,2,,,,,4.85,0.0,0.0,0.0,6.0045951245971745
5,12,2,,,,,5.91,0.0,0.0,0.0,6.2667675877838125
5,12,2,,,,,6.35,0.0,0.0,0.0,6.427453936188526
5,13,2,,,,,5.2475,0.0,0.0,0.0,6.796030977668888
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,6.864013217200266
5,13,2,,,,,3.625,0.0,0.0,0.0,6.907872726575347
5,13,2,,,,,4.6875,0.0,0.0,0.0,6.962697113294199
5,14,2,,,,,3.715,0.0,0.0,0.0,7.218841610378972
5,14,2,,,,,5.49,0.0,0.0,0.0,7.241499619199999
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,7.239233818317896
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,7.255094424492615
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,7.466092334309984
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,7.456724589850373
5,15,2,,,,,5.1875,0.0,0.0,0.0,7.435647164816248
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,7.388808442518193
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,7.6509593518397665
5,16,2,,,,,4.655,0.0,0.0,0.0,7.501516982175269
5,16,2,,,,,4.18,0.0,0.0,0.0,7.281028240047322
5,16,2,,,,,4.1775,0.0,0.0,0.0,7.033590873881514
5,17,2,,,,,5.345,0.0,0.0,0.0,7.2528908237671335
5,17,2,,,,,5.0125,0.0,0.0,0.0,6.900577281195538
5,17,2,,,,,4.6375,0.0,0.0,0.0,6.503231180550881
5,17,2,,,,,4.9725,0.0,0.0,0.0,6.063501495837461
5,18,2,,,,,5.28,0.0,0.0,0.0,7.262584417247822
5,18,2,,,,,4.8175,0.0,0.0,0.0,6.626420536002155
5,18,2,,,,,4.345,0.0,0.0,0.0,5.976501760026854
5,18,2,,,,,3.8375,0.0,0.0,0.0,5.278440852497825
5,19,2,,,,,3.315,0.0,0.0,0.0,8.75
5,19,2,,,,,3.275,0.0,0.0,0.0,8.13902758193472
5,19,2,,,,,3.9725,0.0,0.0,0.0,6.518554522828798
5,19,2,,,,,3.9375,0.0,0.0,0.0,4.949408664690033
5,20,2,,,,,3.185,0.0,0.0,0.0,7.428986999908451
5,20,2,,,,,3.02,0.0,0.0,0.0,4.827274253105069
5,20,2,,,,,3.7375,0.0,0.0,0.0,3.0562288290762614
5,20,2,,,,,3.595,0.0,0.0,0.0,2.1628696328847385
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.069375
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.056875
5,21,2,,,,,3.665,0.0,0.0,0.0,0.04125
5,21,2,,,,,3.84,0.0,0.0,0.0,0.0225
5,22,2,,,,,3.77,0.0,0.0,0.0,0.005
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.22435475875018643
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.5309729290421079
5,8,3,,,,,2.26,0.0,0.0,0.0,0.34163942059444335
5,8,3,,,,,4.615,0.0,0.0,0.0,0.47960918660373775
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.725983768763192
5,8,3,,,,,3.82,0.0,0.0,0.0,1.0774781726440135
5,9,3,,,,,3.6875,0.0,0.0,0.0,0.9212640923894665
5,9,3,,,,,4.41,0.0,0.0,0.0,1.287830225992854
5,9,3,,,,,3.08,0.0,0.0,0.0,1.6136667891958656
5,9,3,,,,,6.62,0.0,0.0,0.0,2.0325995133140227
5,10,3,,,,,4.865,0.0,0.0,0.0,2.4023336281910757
5,10,3,,,,,4.6025,0.0,0.0,0.0,2.778300769039599
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,3.0597941155210564
5,10,3,,,,,5.7,0.0,0.0,0.0,3.431905183130108
5,11,3,,,,,5.4175,0.0,0.0,0.0,4.020446418440188
5,11,3,,,,,4.5925,0.0,0.0,0.0,4.367917639149304
5,11,3,,,,,4.0,0.0,0.0,0.0,4.701081221358633
5,11,3,,,,,5.3675,0.0,0.0,0.0,5.001541629854163
5,12,3,,,,,4.215,0.0,0.0,0.0,5.514662805689316
5,12,3,,,,,5.015,0.0,0.0,0.0,5.7705636319394
5,12,3,,,,,5.0825,0.0,0.0,0.0,6.0413920063874045
5,12,3,,,,,4.7725,0.0,0.0,0.0,6.2034625296791255
5,13,3,,,,,5.2525,0.0,0.0,0.0,6.642669867337409
5,13,3,,,,,4.225,0.0,0.0,0.0,6.839670073333086
5,13,3,,,,,4.2875,0.0,0.0,0.0,6.8950072098487265
5,13,3,,,,,5.105,0.0,0.0,0.0,6.954771317285617
5,14,3,,,,,4.145,0.0,0.0,0.0,7.201126418171524
5,14,3,,,,,4.41,0.0,0.0,0.0,7.214808102309913
5,14,3,,,,,3.6525,0.0,0.0,0.0,7.207967260240719
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,7.153240523687169
5,15,3,,,,,3.385,0.0,0.0,0.0,7.436150262547402
5,15,3,,,,,3.605,0.0,0.0,0.0,7.40785799775648
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,7.37013497803525
5,15,3,,,,,4.4925,0.0,0.0,0.0,7.301762004790521
5,16,3,,,,,4.5525,0.0,0.0,0.0,7.413119129844436
5,16,3,,,,,4.5075,0.0,0.0,0.0,7.123563334637006
5,16,3,,,,,4.245,0.0,0.0,0.0,6.865907754155819
5,16,3,,,,,4.72,0.0,0.0,0.0,6.595982860318385
5,17,3,,,,,5.1775,0.0,0.0,0.0,6.793351696842583
5,17,3,,,,,4.83,0.0,0.0,0.0,6.426072083516593
5,17,3,,,,,4.73,0.0,0.0,0.0,6.056150170814158
5,17,3,,,,,5.4,0.0,0.0,0.0,5.70736665312329
5,18,3,,,,,5.265,0.0,0.0,0.0,6.799334616575812
5,18,3,,,,,4.8475,0.0,0.0,0.0,6.233288314996471
5,18,3,,,,,4.4,0.0,0.0,0.0,5.6265680276749
5,18,3,,,,,4.205,0.0,0.0,0.0,5.023237239165182
5,19,3,,,,,5.2,0.0,0.0,0.0,8.189887791439897
5,19,3,,,,,4.6875,0.0,0.0,0.0,6.8782260748421
5,19,3,,,,,6.425,0.0,0.0,0.0,5.566564358244304
5,19,3,,,,,7.17,0.0,0.0,0.0,4.274097691157696
5,20,3,,,,,6.9525,0.0,0.0,0.0,4.466183062621944
5,20,3,,,,,6.5575,0.0,0.0,0.0,2.999120850783551
5,20,3,,,,,7.275,0.0,0.0,0.0,1.9498928132029278
5,20,3,,,,,7.125,0.0,0.0,0.0,1.3927805808592342
5,21,3,,,,,7.05,0.0,0.0,0.0,0.075
5,21,3,,,,,6.995,0.0,0.0,0.0,0.06125
5,21,3,,,,,4.425,0.0,0.0,0.0,0.04375
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.024375
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.005625
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.20917663842314854
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.5121221147601223
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.3483605283605284
5,8,4,,,,,3.37,0.0,0.0,0.0,0.48184446913418877
5,8,4,,,,,3.285,0.0,0.0,0.0,0.6967210567210568
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.0515929968266418
5,9,4,,,,,3.18,0.0,0.0,0.0,0.9278712220104738
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,1.2836862457051683
5,9,4,,,,,2.845,0.0,0.0,0.0,1.6473645848406295
5,9,4,,,,,4.83,0.0,0.0,0.0,2.0287353837178155
5,10,4,,,,,4.82,0.0,0.0,0.0,2.372254880079445
5,10,4,,,,,4.3,0.0,0.0,0.0,2.743161180547893
5,10,4,,,,,3.995,0.0,0.0,0.0,3.087022229940516
5,10,4,,,,,4.66,0.0,0.0,0.0,3.4077016355538614
5,11,4,,,,,5.5675,0.0,0.0,0.0,3.9508667721587294
5,11,4,,,,,7.425,0.0,0.0,0.0,4.244055121104603
5,11,4,,,,,6.0775,0.0,0.0,0.0,4.574148297190517
5,11,4,,,,,6.2,0.0,0.0,0.0,4.87963825518307
5,12,4,,,,,5.5275,0.0,0.0,0.0,5.357397553983047
5,12,4,,,,,4.06,0.0,0.0,0.0,5.598491111768823
5,12,4,,,,,5.03,0.0,0.0,0.0,5.786245386858631
5,12,4,,,,,4.73,0.0,0.0,0.0,5.95693109148573
5,13,4,,,,,3.6425,0.0,0.0,0.0,6.291599483445776
5,13,4,,,,,5.0575,0.0,0.0,0.0,6.436942698674134
5,13,4,,,,,4.29,0.0,0.0,0.0,6.641744501950459
5,13,4,,,,,3.6625,0.0,0.0,0.0,6.7496508284078764
5,14,4,,,,,4.485,0.0,0.0,0.0,7.010063338298643
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,7.034985993993951
5,14,4,,,,,4.035,0.0,0.0,0.0,7.055377257744658
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,7.068971433578463
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,7.282393033628921
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.282393033628921
5,15,4,,,,,4.645,0.0,0.0,0.0,7.1721603532487075
5,15,4,,,,,4.055,0.0,0.0,0.0,7.087726810829821
5,16,4,,,,,4.4075,0.0,0.0,0.0,7.283833324016967
5,16,4,,,,,5.2375,0.0,0.0,0.0,7.116671438754342
5,16,4,,,,,4.715,0.0,0.0,0.0,6.8487207697304315
5,16,4,,,,,4.905,0.0,0.0,0.0,6.543896155428
5,17,4,,,,,4.3725,0.0,0.0,0.0,6.782981874654974
5,17,4,,,,,6.0475,0.0,0.0,0.0,6.437047138011135
5,17,4,,,,,4.66,0.0,0.0,0.0,6.02458649047425
5,17,4,,,,,4.545,0.0,0.0,0.0,5.63607517085886
5,18,4,,,,,4.655,0.0,0.0,0.0,6.709000218588637
5,18,4,,,,,4.73,0.0,0.0,0.0,6.127690311779224
5,18,4,,,,,4.0175,0.0,0.0,0.0,5.4950883543689795
5,18,4,,,,,3.825,0.0,0.0,0.0,4.88984215727918
5,19,4,,,,,3.1175,0.0,0.0,0.0,8.212565022906695
5,19,4,,,,,3.92,0.0,0.0,0.0,7.033696426996271
5,19,4,,,,,3.695,0.0,0.0,0.0,5.782383392231017
5,19,4,,,,,3.0425,0.0,0.0,0.0,4.722060241719407
5,20,4,,,,,3.055,0.0,0.0,0.0,3.7604955497867603
5,20,4,,,,,2.7225,0.0,0.0,0.0,2.8023616261820883
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.9811039773780827
5,20,4,,,,,4.285,0.0,0.0,0.0,1.5416590951233082
5,21,4,,,,,3.675,0.0,0.0,0.0,0.10625
5,21,4,,,,,4.82,0.0,0.0,0.0,0.08
5,21,4,,,,,3.72,0.0,0.0,0.0,0.055
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.030625
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.005625
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.14760334142342285
5,8,5,,,,,2.135,0.0,0.0,0.0,0.17631968929989464
5,8,5,,,,,3.21,0.0,0.0,0.0,0.27427507224428055
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.4277385055238184
5,8,5,,,,,3.415,0.0,0.0,0.0,0.542019785625602
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.36624139246519344
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.4132456353484268
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.4484988175108519
5,9,5,,,,,5.505,0.0,0.0,0.0,0.5914700562806868
5,10,5,,,,,5.63,0.0,0.0,0.0,0.6839689129804192
5,10,5,,,,,5.9775,0.0,0.0,0.0,0.7597495595890452
5,10,5,,,,,4.77,0.0,0.0,0.0,0.7927821491363949
5,10,5,,,,,5.9925,0.0,0.0,0.0,0.9657174708842851
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.1741875658219274
5,11,5,,,,,4.985,0.0,0.0,0.0,1.2172206179724694
5,11,5,,,,,6.27,0.0,0.0,0.0,1.4508286153611252
5,11,5,,,,,6.365,0.0,0.0,0.0,1.5286979478240104
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.2150323310562197
5,12,5,,,,,5.76,0.0,0.0,0.0,1.9309442885967432
5,12,5,,,,,7.335,0.0,0.0,0.0,2.422224362022906
5,12,5,,,,,5.5525,0.0,0.0,0.0,2.60805638979715
5,13,5,,,,,5.04,0.0,0.0,0.0,2.6826436301726915
5,13,5,,,,,5.135,0.0,0.0,0.0,3.4283126655331926
5,13,5,,,,,4.76,0.0,0.0,0.0,4.4210672984096
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.16453021236371
5,14,5,,,,,5.425,0.0,0.0,0.0,5.606167184856973
5,14,5,,,,,4.6225,0.0,0.0,0.0,4.877592421156938
5,14,5,,,,,4.545,0.0,0.0,0.0,5.261172281173468
5,14,5,,,,,3.665,0.0,0.0,0.0,4.008296052007051
5,15,5,,,,,3.1775,0.0,0.0,0.0,2.985863976665737
5,15,5,,,,,3.0075,0.0,0.0,0.0,3.0610391515306485
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.199643380187831
5,15,5,,,,,4.2725,0.0,0.0,0.0,3.07513449681782
5,16,5,,,,,4.3375,0.0,0.0,0.0,3.289543916512108
5,16,5,,,,,3.9225,0.0,0.0,0.0,3.3733225630749635
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,3.235334204030261
5,16,5,,,,,3.5125,0.0,0.0,0.0,3.4620293653179868
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.6707620997143264
5,17,5,,,,,5.285,0.0,0.0,0.0,3.243307997855307
5,17,5,,,,,5.005,0.0,0.0,0.0,3.2112489402158806
5,17,5,,,,,3.34,0.0,0.0,0.0,3.3020829368609217
5,18,5,,,,,3.8425,0.0,0.0,0.0,3.4919173233899956
5,18,5,,,,,3.73,0.0,0.0,0.0,3.003655016840768
5,18,5,,,,,3.175,0.0,0.0,0.0,2.929573839295368
5,18,5,,,,,4.195,0.0,0.0,0.0,3.6299776997246056
5,19,5,,,,,3.8425,0.0,0.0,0.0,4.866178893771528
5,19,5,,,,,3.1025,0.0,0.0,0.0,3.9464382349680376
5,19,5,,,,,3.46,0.0,0.0,0.0,3.209707197048915
5,19,5,,,,,2.89,0.0,0.0,0.0,3.078315674362702
5,20,5,,,,,2.425,0.0,0.0,0.0,1.8387729981860588
5,20,5,,,,,2.485,0.0,0.0,0.0,1.5414394920963979
5,20,5,,,,,2.625,0.0,0.0,0.0,1.369299041202384
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.8489654055454781
5,21,5,,,,,4.14,0.0,0.0,0.0,0.0975
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.056875
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.035625
5,21,5,,,,,4.31,0.0,0.0,0.0,0.015
5,22,5,,,,,3.005,0.0,0.0,0.0,0.00125
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.07725417272623698
5,7,6,,,,,1.885,0.0,0.0,0.0,0.18137936205290422
5,8,6,,,,,1.985,0.0,0.0,0.0,0.2332657730943799
5,8,6,,,,,1.645,0.0,0.0,0.0,0.3920850228607663
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.6278323467327459
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.8958398307135229
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.0677054834014283
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.784486786943646
5,9,6,,,,,2.9825,0.0,0.0,0.0,1.973637408711731
5,9,6,,,,,3.06,0.0,0.0,0.0,2.5485557459278847
5,10,6,,,,,3.155,0.0,0.0,0.0,2.8903767925544237
5,10,6,,,,,3.23,0.0,0.0,0.0,3.4624823539034066
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.9326038804032226
5,10,6,,,,,3.845,0.0,0.0,0.0,4.323128111411005
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.317755876736184
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.656964245956919
5,12,6,,,,,3.285,0.0,0.0,0.0,6.769202309302015
5,12,6,,,,,5.455,0.0,0.0,0.0,7.188224412457041
5,13,6,,,,,3.72,0.0,0.0,0.0,7.379584039178832
5,13,6,,,,,3.41,0.0,0.0,0.0,7.567284302558214
5,13,6,,,,,3.775,0.0,0.0,0.0,7.680892356708893
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.732756903168984
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.776376556281362
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.719379532446285
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.731770189801738
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.3526160747249225
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.742162329997915
5,15,6,,,,,3.12,0.0,0.0,0.0,7.019954892019758
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.646032329720959
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.411869508533503
5,16,6,,,,,3.6,0.0,0.0,0.0,7.349898818201842
5,16,6,,,,,3.54,0.0,0.0,0.0,6.789906527291225
5,16,6,,,,,4.245,0.0,0.0,0.0,5.494924354560425
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.042444350011014
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.85322136260589
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.1693055451915964
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.6079037324464154
5,18,6,,,,,3.065,0.0,0.0,0.0,3.037973884601171
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.5823491304630313
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.200550769913804
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.7284773086585523
5,19,6,,,,,3.055,0.0,0.0,0.0,1.283449722787716
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2691545545996947
5,20,6,,,,,2.845,0.0,0.0,0.0,1.146164319411683
5,20,6,,,,,3.795,0.0,0.0,0.0,0.8321466976550577
5,20,6,,,,,3.405,0.0,0.0,0.0,0.685605140835299
5,21,6,,,,,4.255,0.0,0.0,0.0,0.12625
5,21,6,,,,,3.87,0.0,0.0,0.0,0.0925
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.051875
5,21,6,,,,,3.075,0.0,0.0,0.0,0.01875
5,22,6,,,,,2.76,0.0,0.0,0.0,0.0025
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.09364678601031173
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.21448134860426238
6,8,7,,,,,1.87,0.0,0.0,0.0,0.3617427308571737
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.486397320544443
6,8,7,,,,,2.255,0.0,0.0,0.0,0.49372994346722354
6,8,7,,,,,3.58,0.0,0.0,0.0,0.8114769367877139
6,9,7,,,,,4.015,0.0,0.0,0.0,1.5105481022550535
6,9,7,,,,,3.515,0.0,0.0,0.0,1.5105481022550535
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3385550015032406
6,9,7,,,,,2.725,0.0,0.0,0.0,1.4706656441097057
6,10,7,,,,,2.98,0.0,0.0,0.0,1.727570406509134
6,10,7,,,,,2.99,0.0,0.0,0.0,1.9872052652908536
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.4490557352391047
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.2892804375272773
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.3929907471352867
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.6000053946732518
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.910527365980199
6,11,7,,,,,5.63,0.0,0.0,0.0,2.5926120144040383
6,12,7,,,,,3.435,0.0,0.0,0.0,2.3078217794571056
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.7319491906715014
6,12,7,,,,,4.085,0.0,0.0,0.0,3.8716435191302985
6,12,7,,,,,4.7625,0.0,0.0,0.0,3.80293013965981
6,13,7,,,,,5.565,0.0,0.0,0.0,3.43397212543554
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.153998538833314
6,13,7,,,,,2.765,0.0,0.0,0.0,4.349055861526357
6,13,7,,,,,3.0975,0.0,0.0,0.0,4.910146678655726
6,14,7,,,,,5.4275,0.0,0.0,0.0,5.611683301661612
6,14,7,,,,,4.16,0.0,0.0,0.0,4.460277622202916
6,14,7,,,,,3.715,0.0,0.0,0.0,6.5541554061494995
6,14,7,,,,,3.685,0.0,0.0,0.0,5.618496353019356
6,15,7,,,,,2.9075,0.0,0.0,0.0,6.738699834749764
6,15,7,,,,,3.2075,0.0,0.0,0.0,4.43205441454202
6,15,7,,,,,2.4025,0.0,0.0,0.0,5.0863885235397275
6,15,7,,,,,4.1425,0.0,0.0,0.0,5.312345625927424
6,16,7,,,,,4.6425,0.0,0.0,0.0,4.113323883184372
6,16,7,,,,,3.08,0.0,0.0,0.0,5.044220959946074
6,16,7,,,,,3.2775,0.0,0.0,0.0,6.729765266935928
6,16,7,,,,,2.7025,0.0,0.0,0.0,6.903532721264779
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.373432088868762
6,17,7,,,,,3.1925,0.0,0.0,0.0,5.619668553044671
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,5.276344750768631
6,17,7,,,,,4.6125,0.0,0.0,0.0,5.795202527140693
6,18,7,,,,,4.8075,0.0,0.0,0.0,5.17740976065658
6,18,7,,,,,3.655,0.0,0.0,0.0,4.76536676932405
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.261189941420269
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.65720145723097
6,19,7,,,,,3.285,0.0,0.0,0.0,2.9938407220351664
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.63625678077067
6,19,7,,,,,2.78,0.0,0.0,0.0,2.249079685746352
6,19,7,,,,,3.005,0.0,0.0,0.0,1.7311994949494949
6,20,7,,,,,2.78,0.0,0.0,0.0,1.4398557258791707
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.032084084761046
6,20,7,,,,,3.18,0.0,0.0,0.0,0.7649233543733094
6,20,7,,,,,3.285,0.0,0.0,0.0,0.6018146979260596
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.103125
6,21,7,,,,,5.305,0.0,0.0,0.0,0.07625
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.054375
6,21,7,,,,,2.86,0.0,0.0,0.0,0.0275
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.006875
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.12857703105942636
6,7,1,,,,,2.19,0.0,0.0,0.0,0.48859271802582016
6,8,1,,,,,1.815,0.0,0.0,0.0,0.3966680521229178
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.5446315318830537
6,8,1,,,,,3.605,0.0,0.0,0.0,0.7618545128075088
6,8,1,,,,,3.365,0.0,0.0,0.0,1.0892630637661074
6,9,1,,,,,2.69,0.0,0.0,0.0,1.1498511671733855
6,9,1,,,,,3.805,0.0,0.0,0.0,1.5025366092055585
6,9,1,,,,,3.7475,0.0,0.0,0.0,1.9301073163267546
6,9,1,,,,,4.945,0.0,0.0,0.0,2.3625093308730483
6,10,1,,,,,4.555,0.0,0.0,0.0,2.4134012621023855
6,10,1,,,,,5.615,0.0,0.0,0.0,2.8557923281506135
6,10,1,,,,,5.835,0.0,0.0,0.0,3.227084830012519
6,10,1,,,,,5.4625,0.0,0.0,0.0,3.5253038075718157
6,11,1,,,,,4.6725,0.0,0.0,0.0,4.0845684523159465
6,11,1,,,,,4.81,0.0,0.0,0.0,4.4061063447024225
6,11,1,,,,,7.195,0.0,0.0,0.0,4.725569799073503
6,11,1,,,,,6.3275,0.0,0.0,0.0,5.042958815429185
6,12,1,,,,,6.225,0.0,0.0,0.0,5.821763766609916
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.120719203273668
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,6.329763230414487
6,12,1,,,,,4.96,0.0,0.0,0.0,6.4826126266034745
6,13,1,,,,,5.74,0.0,0.0,0.0,6.777279382938649
6,13,1,,,,,5.32,0.0,0.0,0.0,6.849666879685659
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,7.032897730826522
6,13,1,,,,,4.5025,0.0,0.0,0.0,6.7885899293053695
6,14,1,,,,,4.5075,0.0,0.0,0.0,6.7498742703856385
6,14,1,,,,,5.3475,0.0,0.0,0.0,6.6010654680071745
6,14,1,,,,,3.885,0.0,0.0,0.0,6.868456284780977
6,14,1,,,,,3.555,0.0,0.0,0.0,7.026565637308095
6,15,1,,,,,3.3,0.0,0.0,0.0,7.202286103706683
6,15,1,,,,,5.25,0.0,0.0,0.0,7.154588844741738
6,15,1,,,,,5.8175,0.0,0.0,0.0,6.742007554694965
6,15,1,,,,,5.4575,0.0,0.0,0.0,6.8755598797968105
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.781296026027819
6,16,1,,,,,5.455,0.0,0.0,0.0,6.45385416115143
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.781296026027819
6,16,1,,,,,3.795,0.0,0.0,0.0,5.2940600748717
6,17,1,,,,,4.515,0.0,0.0,0.0,4.451680407979695
6,17,1,,,,,5.815,0.0,0.0,0.0,3.4600986054988723
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,3.18089004532664
6,17,1,,,,,5.92,0.0,0.0,0.0,4.874407386932046
6,18,1,,,,,4.2225,0.0,0.0,0.0,5.6467649223768746
6,18,1,,,,,4.245,0.0,0.0,0.0,5.342528327980014
6,18,1,,,,,3.64,0.0,0.0,0.0,4.199133654532477
6,18,1,,,,,3.6725,0.0,0.0,0.0,3.2396182414346892
6,19,1,,,,,2.755,0.0,0.0,0.0,5.667359296520538
6,19,1,,,,,2.8625,0.0,0.0,0.0,5.344964605999909
6,19,1,,,,,3.6425,0.0,0.0,0.0,5.978441892636935
6,19,1,,,,,3.1125,0.0,0.0,0.0,4.213755165576648
6,20,1,,,,,2.5225,0.0,0.0,0.0,3.9333595595459574
6,20,1,,,,,2.395,0.0,0.0,0.0,3.5392508413989168
6,20,1,,,,,3.1925,0.0,0.0,0.0,2.913313465518322
6,20,1,,,,,3.095,0.0,0.0,0.0,2.6119362104647026
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.144375
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.085625
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.054375
6,21,1,,,,,3.17,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.010625
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.09769958228023279
6,7,2,,,,,1.98,0.0,0.0,0.0,0.2723745930236793
6,8,2,,,,,2.125,0.0,0.0,0.0,0.41665566797064324
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.5749848217994876
6,8,2,,,,,2.185,0.0,0.0,0.0,0.7610910201597084
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.0749716233642597
6,9,2,,,,,3.685,0.0,0.0,0.0,1.3513611473967333
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.5985613572863797
6,9,2,,,,,2.97,0.0,0.0,0.0,1.855178718028965
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.2224476012935823
6,10,2,,,,,4.4125,0.0,0.0,0.0,2.3455181988796756
6,10,2,,,,,3.4275,0.0,0.0,0.0,2.760262189411189
6,10,2,,,,,4.75,0.0,0.0,0.0,3.22131254781758
6,10,2,,,,,5.005,0.0,0.0,0.0,3.6280032569795497
6,11,2,,,,,5.15,0.0,0.0,0.0,4.071296991188973
6,11,2,,,,,4.3275,0.0,0.0,0.0,4.426496881746786
6,11,2,,,,,4.245,0.0,0.0,0.0,4.773388002934827
6,11,2,,,,,5.5725,0.0,0.0,0.0,5.045500199794906
6,12,2,,,,,5.485,0.0,0.0,0.0,5.395526453028341
6,12,2,,,,,5.97,0.0,0.0,0.0,5.5988863113221115
6,12,2,,,,,6.5575,0.0,0.0,0.0,5.674605407495324
6,12,2,,,,,5.2125,0.0,0.0,0.0,5.808736377859301
6,13,2,,,,,5.1175,0.0,0.0,0.0,6.116716765314234
6,13,2,,,,,4.725,0.0,0.0,0.0,6.212464424909615
6,13,2,,,,,4.545,0.0,0.0,0.0,6.274811738134514
6,13,2,,,,,5.17,0.0,0.0,0.0,6.38614622603612
6,14,2,,,,,4.645,0.0,0.0,0.0,7.032306677738324
6,14,2,,,,,4.0475,0.0,0.0,0.0,6.936344480246444
6,14,2,,,,,4.325,0.0,0.0,0.0,6.963410741077487
6,14,2,,,,,4.5675,0.0,0.0,0.0,6.956029033578112
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.047516285223644
6,15,2,,,,,3.26,0.0,0.0,0.0,6.995127668590123
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.927770875775596
6,15,2,,,,,4.89,0.0,0.0,0.0,6.875382259142075
6,16,2,,,,,4.145,0.0,0.0,0.0,6.893748871095234
6,16,2,,,,,4.175,0.0,0.0,0.0,6.92374342745968
6,16,2,,,,,4.01,0.0,0.0,0.0,6.758773367455227
6,16,2,,,,,6.08,0.0,0.0,0.0,6.328851392898163
6,17,2,,,,,4.365,0.0,0.0,0.0,6.181083950416946
6,17,2,,,,,4.1925,0.0,0.0,0.0,5.735814049470456
6,17,2,,,,,3.79,0.0,0.0,0.0,5.575095327827048
6,17,2,,,,,4.205,0.0,0.0,0.0,5.485514401009413
6,18,2,,,,,5.365,0.0,0.0,0.0,5.312781434065196
6,18,2,,,,,3.85,0.0,0.0,0.0,4.750380110623556
6,18,2,,,,,4.29,0.0,0.0,0.0,4.1388369239685705
6,18,2,,,,,3.355,0.0,0.0,0.0,3.1177782105356906
6,19,2,,,,,3.62,0.0,0.0,0.0,4.473993721562622
6,19,2,,,,,3.08,0.0,0.0,0.0,4.870423544992222
6,19,2,,,,,3.2425,0.0,0.0,0.0,4.233304185908937
6,19,2,,,,,2.26,0.0,0.0,0.0,3.3224594725528336
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,6.741188806057761
6,20,2,,,,,2.7075,0.0,0.0,0.0,4.668852283399859
6,20,2,,,,,3.165,0.0,0.0,0.0,3.242597147217657
6,20,2,,,,,3.0375,0.0,0.0,0.0,2.6208961904202863
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.116875
6,21,2,,,,,3.685,0.0,0.0,0.0,0.10875
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.075625
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.033125
6,22,2,,,,,2.53,0.0,0.0,0.0,0.0075
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.019620701686245724
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.02697846481858787
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.03188364024014931
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.10546127156357077
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.2306939644749615
6,9,3,,,,,4.665,0.0,0.0,0.0,0.4117763236864903
6,9,3,,,,,4.745,0.0,0.0,0.0,0.49115489210798247
6,9,3,,,,,5.985,0.0,0.0,0.0,0.48123257105529593
6,10,3,,,,,4.475,0.0,0.0,0.0,0.6439234771308189
6,10,3,,,,,4.65,0.0,0.0,0.0,1.9095661735603593
6,10,3,,,,,3.9325,0.0,0.0,0.0,2.826602022025974
6,10,3,,,,,4.8575,0.0,0.0,0.0,3.6481595618135705
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.619198194838284
6,11,3,,,,,5.0325,0.0,0.0,0.0,3.755109938072671
6,11,3,,,,,6.6775,0.0,0.0,0.0,4.101465670831272
6,11,3,,,,,6.96,0.0,0.0,0.0,4.349175783500396
6,12,3,,,,,5.2125,0.0,0.0,0.0,4.7210081282792515
6,12,3,,,,,6.32,0.0,0.0,0.0,4.8139158397282245
6,12,3,,,,,6.1625,0.0,0.0,0.0,5.758117465384075
6,12,3,,,,,6.0725,0.0,0.0,0.0,5.896398710331384
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.202425888722202
6,13,3,,,,,4.6325,0.0,0.0,0.0,6.3220868383438535
6,13,3,,,,,5.04,0.0,0.0,0.0,6.240096928417907
6,13,3,,,,,6.33,0.0,0.0,0.0,6.7187407269045085
6,14,3,,,,,4.59,0.0,0.0,0.0,7.43051930763737
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.598850851967498
6,14,3,,,,,3.9925,0.0,0.0,0.0,7.338111701451828
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.428149881837741
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.712994327731092
6,15,3,,,,,3.87,0.0,0.0,0.0,7.586062184873949
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.538773739495799
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.496463025210085
6,16,3,,,,,4.535,0.0,0.0,0.0,7.284097050074369
6,16,3,,,,,4.08,0.0,0.0,0.0,6.829153445711453
6,16,3,,,,,4.66,0.0,0.0,0.0,6.659174516608826
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.371710151214676
6,17,3,,,,,4.16,0.0,0.0,0.0,6.286797027520626
6,17,3,,,,,4.3125,0.0,0.0,0.0,5.932144110789551
6,17,3,,,,,3.88,0.0,0.0,0.0,4.980449593230626
6,17,3,,,,,4.21,0.0,0.0,0.0,5.06209630787375
6,18,3,,,,,3.895,0.0,0.0,0.0,4.585944375512623
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.381082490061845
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.796115419557812
6,18,3,,,,,3.28,0.0,0.0,0.0,3.2382987194147264
6,19,3,,,,,3.245,0.0,0.0,0.0,2.9475772130143283
