month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.5416087320899843
6,19,3,,,,,3.12,0.0,0.0,0.0,2.332473454038049
6,19,3,,,,,3.025,0.0,0.0,0.0,1.7468946754926318
6,20,3,,,,,2.975,0.0,0.0,0.0,1.6459084761045988
6,20,3,,,,,2.755,0.0,0.0,0.0,1.1214495040577095
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.8229542380522994
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.5997802073940487
6,21,3,,,,,3.42,0.0,0.0,0.0,0.105
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.064375
6,21,3,,,,,3.74,0.0,0.0,0.0,0.06
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.039375
6,22,3,,,,,3.3,0.0,0.0,0.0,0.0125
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.005567864619678996
6,8,4,,,,,2.045,0.0,0.0,0.0,0.05011078157711095
6,8,4,,,,,3.065,0.0,0.0,0.0,0.07238224005582694
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.1197090893230984
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.12539747303664395
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.1652061946355785
6,9,4,,,,,3.775,0.0,0.0,0.0,0.21894796879414022
6,9,4,,,,,6.155,0.0,0.0,0.0,0.32245064495137016
6,10,4,,,,,4.92,0.0,0.0,0.0,0.3333317719776098
6,10,4,,,,,4.35,0.0,0.0,0.0,1.269835321819466
6,10,4,,,,,3.965,0.0,0.0,0.0,1.3611047355752404
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.291660616413238
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.0621959626040542
6,11,4,,,,,4.8475,0.0,0.0,0.0,3.192876847532837
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.1306592088474483
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,2.36094467348432
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.4503660597042445
6,12,4,,,,,5.865,0.0,0.0,0.0,3.110824690370797
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.3152011395998597
6,12,4,,,,,5.34,0.0,0.0,0.0,3.734710693280569
6,13,4,,,,,6.195,0.0,0.0,0.0,5.050763751436536
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.241534944951806
6,13,4,,,,,4.74,0.0,0.0,0.0,3.9820771279982514
6,13,4,,,,,6.11,0.0,0.0,0.0,4.753660001352033
6,14,4,,,,,4.0,0.0,0.0,0.0,2.965518684070881
6,14,4,,,,,4.1675,0.0,0.0,0.0,4.487057885821095
6,14,4,,,,,5.1525,0.0,0.0,0.0,5.157721342064817
6,14,4,,,,,4.825,0.0,0.0,0.0,2.805836908774757
6,15,4,,,,,3.655,0.0,0.0,0.0,4.897965961964152
6,15,4,,,,,3.895,0.0,0.0,0.0,4.888464573095162
6,15,4,,,,,3.5775,0.0,0.0,0.0,6.249538528577926
6,15,4,,,,,5.0375,0.0,0.0,0.0,5.498928807927745
6,16,4,,,,,5.005,0.0,0.0,0.0,4.952847105612392
6,16,4,,,,,3.7125,0.0,0.0,0.0,6.395159724279737
6,16,4,,,,,3.605,0.0,0.0,0.0,5.546595010381111
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,5.79398997070141
6,17,4,,,,,4.1075,0.0,0.0,0.0,6.026016053138315
6,17,4,,,,,4.945,0.0,0.0,0.0,5.8513878572158955
6,17,4,,,,,4.99,0.0,0.0,0.0,4.556452619760403
6,17,4,,,,,4.7125,0.0,0.0,0.0,3.989582629919928
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,5.391394306332191
6,18,4,,,,,4.105,0.0,0.0,0.0,4.611377411789547
6,18,4,,,,,3.185,0.0,0.0,0.0,3.6904764085409645
6,18,4,,,,,3.38,0.0,0.0,0.0,3.614880057528021
6,19,4,,,,,3.62,0.0,0.0,0.0,4.96808347728623
6,19,4,,,,,3.325,0.0,0.0,0.0,4.848530666335492
6,19,4,,,,,3.465,0.0,0.0,0.0,3.8921081787295866
6,19,4,,,,,2.97,0.0,0.0,0.0,3.9053918243907795
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,8.75
6,20,4,,,,,3.125,0.0,0.0,0.0,6.7603905866286516
6,20,4,,,,,2.55,0.0,0.0,0.0,3.3050798423517853
6,20,4,,,,,2.625,0.0,0.0,0.0,2.2534635288762175
6,21,4,,,,,3.3,0.0,0.0,0.0,0.075
6,21,4,,,,,3.47,0.0,0.0,0.0,0.055
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0425
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.026875
6,22,4,,,,,3.03,0.0,0.0,0.0,0.0075
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.016989841869165353
6,7,5,,,,,2.04,0.0,0.0,0.0,0.13591873495332282
6,8,5,,,,,3.33,0.0,0.0,0.0,0.10699983987635671
6,8,5,,,,,3.88,0.0,0.0,0.0,0.17387473979907964
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.29759330465611705
6,8,5,,,,,3.61,0.0,0.0,0.0,0.48149927944360504
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.4597454590901517
6,9,5,,,,,4.09,0.0,0.0,0.0,0.6573381883161317
6,9,5,,,,,3.325,0.0,0.0,0.0,0.8412363719521925
6,9,5,,,,,5.1775,0.0,0.0,0.0,1.1170836474062835
6,10,5,,,,,4.13,0.0,0.0,0.0,1.2625625793578814
6,10,5,,,,,4.0425,0.0,0.0,0.0,1.5820761155450755
6,10,5,,,,,4.87,0.0,0.0,0.0,1.8357504988209687
6,10,5,,,,,4.945,0.0,0.0,0.0,2.087488436423
6,11,5,,,,,5.8175,0.0,0.0,0.0,4.345691888941364
6,11,5,,,,,5.85,0.0,0.0,0.0,4.372252300110258
6,11,5,,,,,5.8775,0.0,0.0,0.0,2.3516179427228536
6,11,5,,,,,6.525,0.0,0.0,0.0,3.0850939126946217
6,12,5,,,,,5.645,0.0,0.0,0.0,4.380436564227764
6,12,5,,,,,5.455,0.0,0.0,0.0,5.070067976671785
6,12,5,,,,,5.19,0.0,0.0,0.0,4.6315986218462655
6,12,5,,,,,5.1025,0.0,0.0,0.0,5.408498206852647
6,13,5,,,,,4.015,0.0,0.0,0.0,6.170441361680865
6,13,5,,,,,4.8,0.0,0.0,0.0,6.641030973726377
6,13,5,,,,,5.93,0.0,0.0,0.0,6.535478163547944
6,13,5,,,,,5.535,0.0,0.0,0.0,6.627836872454074
6,14,5,,,,,4.97,0.0,0.0,0.0,7.011878858276645
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,7.082270129198465
6,14,5,,,,,4.9125,0.0,0.0,0.0,6.9596530766249725
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,7.066375326087086
6,15,5,,,,,3.7325,0.0,0.0,0.0,7.286648149567144
6,15,5,,,,,4.1325,0.0,0.0,0.0,7.192414096549788
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,7.0958241922069965
6,15,5,,,,,4.465,0.0,0.0,0.0,7.034572057745714
6,16,5,,,,,4.295,0.0,0.0,0.0,7.21566366226503
6,16,5,,,,,4.3725,0.0,0.0,0.0,7.045039675734431
6,16,5,,,,,4.85,0.0,0.0,0.0,6.775503233244065
6,16,5,,,,,4.825,0.0,0.0,0.0,6.503493979354705
6,17,5,,,,,3.8175,0.0,0.0,0.0,6.786179594241898
6,17,5,,,,,4.735,0.0,0.0,0.0,6.429012247176535
6,17,5,,,,,4.145,0.0,0.0,0.0,6.063788493786389
6,17,5,,,,,4.58,0.0,0.0,0.0,5.7254194281455195
6,18,5,,,,,3.805,0.0,0.0,0.0,6.2607041522278735
6,18,5,,,,,3.115,0.0,0.0,0.0,6.343172264002555
6,18,5,,,,,3.0625,0.0,0.0,0.0,5.5837784014107
6,18,5,,,,,3.105,0.0,0.0,0.0,4.954959049128757
6,19,5,,,,,3.09,0.0,0.0,0.0,8.258591512708078
6,19,5,,,,,2.5725,0.0,0.0,0.0,6.026736235946299
6,19,5,,,,,3.5025,0.0,0.0,0.0,8.004145471383445
6,19,5,,,,,2.6875,0.0,0.0,0.0,5.634162343616866
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,6.585019129960144
6,20,5,,,,,3.0375,0.0,0.0,0.0,4.72799816424474
6,20,5,,,,,2.4375,0.0,0.0,0.0,3.1330108317284417
6,20,5,,,,,2.91,0.0,0.0,0.0,1.8684137323762344
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.141875
6,21,5,,,,,4.43,0.0,0.0,0.0,0.17
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.095625
6,21,5,,,,,3.99,0.0,0.0,0.0,0.06
6,22,5,,,,,3.06,0.0,0.0,0.0,0.015
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.007105574459444493
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.10303082966194513
6,7,6,,,,,1.91,0.0,0.0,0.0,0.22737838270222377
6,8,6,,,,,2.475,0.0,0.0,0.0,0.23892835715750077
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.36370205478419565
6,8,6,,,,,3.03,0.0,0.0,0.0,0.562809019082113
6,8,6,,,,,3.32,0.0,0.0,0.0,0.8707611238628917
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.0994219299431973
6,9,6,,,,,3.185,0.0,0.0,0.0,1.5215818907222074
6,9,6,,,,,3.6325,0.0,0.0,0.0,1.9256815323235055
6,9,6,,,,,3.925,0.0,0.0,0.0,2.4155676900189342
6,10,6,,,,,4.215,0.0,0.0,0.0,2.828444697082085
6,10,6,,,,,4.725,0.0,0.0,0.0,2.5994980774194545
6,10,6,,,,,5.7925,0.0,0.0,0.0,3.8563196249424387
6,10,6,,,,,5.5625,0.0,0.0,0.0,4.352370634211471
6,11,6,,,,,5.96,0.0,0.0,0.0,4.902049291076681
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.339379293355195
6,11,6,,,,,6.485,0.0,0.0,0.0,5.667994492807413
6,11,6,,,,,5.775,0.0,0.0,0.0,5.954606245713106
6,12,6,,,,,4.15,0.0,0.0,0.0,6.323752831891152
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.192831386543405
6,12,6,,,,,5.3,0.0,0.0,0.0,6.718987383884349
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.8499088292320955
6,13,6,,,,,4.32,0.0,0.0,0.0,7.2004669503908625
6,13,6,,,,,4.655,0.0,0.0,0.0,7.284078930006057
6,13,6,,,,,4.245,0.0,0.0,0.0,7.618526848466834
6,13,6,,,,,6.975,0.0,0.0,0.0,7.598853441498553
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.774947449665797
6,14,6,,,,,3.615,0.0,0.0,0.0,7.807208642403
6,14,6,,,,,4.615,0.0,0.0,0.0,7.807208642403
6,14,6,,,,,5.035,0.0,0.0,0.0,7.72779647566527
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.78709685262994
6,15,6,,,,,3.995,0.0,0.0,0.0,7.7001040694055405
6,15,6,,,,,3.465,0.0,0.0,0.0,7.670277972300031
6,15,6,,,,,3.955,0.0,0.0,0.0,7.411785130718954
6,16,6,,,,,5.6175,0.0,0.0,0.0,7.11852021418918
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.318548881957053
6,16,6,,,,,4.3,0.0,0.0,0.0,7.051010538817523
6,16,6,,,,,3.98,0.0,0.0,0.0,6.730964670388927
6,17,6,,,,,5.7325,0.0,0.0,0.0,6.613937942601565
6,17,6,,,,,4.64,0.0,0.0,0.0,6.264493477450614
6,17,6,,,,,3.7925,0.0,0.0,0.0,5.909947633246366
6,17,6,,,,,3.1625,0.0,0.0,0.0,5.522242825195676
6,18,6,,,,,3.9975,0.0,0.0,0.0,6.070299330294759
6,18,6,,,,,6.09,0.0,0.0,0.0,5.575322446433806
6,18,6,,,,,4.125,0.0,0.0,0.0,5.010502198592473
6,18,6,,,,,4.145,0.0,0.0,0.0,4.427461942756258
6,19,6,,,,,3.4175,0.0,0.0,0.0,5.589269052669879
6,19,6,,,,,3.6975,0.0,0.0,0.0,4.759922105628098
6,19,6,,,,,2.9675,0.0,0.0,0.0,3.9129294788620226
6,19,6,,,,,2.7475,0.0,0.0,0.0,3.0835825318202414
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.5934476281060515
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.101531030793009
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.7635269884674829
6,20,6,,,,,3.485,0.0,0.0,0.0,0.5854712875995719
6,21,6,,,,,3.395,0.0,0.0,0.0,0.09875
6,21,6,,,,,3.805,0.0,0.0,0.0,0.07625
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.055625
6,21,6,,,,,2.625,0.0,0.0,0.0,0.03125
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.010625
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.000625
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.0241499427187858
6,7,7,,,,,1.845,0.0,0.0,0.0,0.30589927443795345
6,7,7,,,,,1.965,0.0,0.0,0.0,0.6922983579385262
6,8,7,,,,,2.58,0.0,0.0,0.0,0.4450277159585031
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.650684463484781
6,8,7,,,,,3.1575,0.0,0.0,0.0,0.8866840098264114
6,8,7,,,,,3.15,0.0,0.0,0.0,1.2137119526140996
6,9,7,,,,,3.215,0.0,0.0,0.0,0.9559959510299868
6,9,7,,,,,3.1025,0.0,0.0,0.0,1.2608917790333778
6,9,7,,,,,3.025,0.0,0.0,0.0,1.593326585049978
6,9,7,,,,,3.465,0.0,0.0,0.0,1.9395308800731832
6,10,7,,,,,3.6775,0.0,0.0,0.0,2.279529767721651
6,10,7,,,,,2.865,0.0,0.0,0.0,2.6201939089268502
6,10,7,,,,,4.045,0.0,0.0,0.0,2.955018093425675
6,10,7,,,,,5.23,0.0,0.0,0.0,3.293735582395417
6,11,7,,,,,4.6825,0.0,0.0,0.0,3.8261670750079526
6,11,7,,,,,4.5825,0.0,0.0,0.0,4.153015303519043
6,11,7,,,,,5.48,0.0,0.0,0.0,4.477820730601939
6,11,7,,,,,6.5975,0.0,0.0,0.0,4.778112540546504
6,12,7,,,,,3.66,0.0,0.0,0.0,5.253328147443765
6,12,7,,,,,4.5325,0.0,0.0,0.0,5.5710009940221425
6,12,7,,,,,4.0975,0.0,0.0,0.0,5.839637092470971
6,12,7,,,,,4.635,0.0,0.0,0.0,6.084820833118712
6,13,7,,,,,4.56,0.0,0.0,0.0,6.4290613009142294
6,13,7,,,,,3.22,0.0,0.0,0.0,6.569779468923295
6,13,7,,,,,3.705,0.0,0.0,0.0,6.776459278186612
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.829228591190012
6,14,7,,,,,5.055,0.0,0.0,0.0,7.089364088590939
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,7.116613406035876
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,7.1415919470270675
6,14,7,,,,,3.1075,0.0,0.0,0.0,7.137050394119578
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,7.398948561204794
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,7.382438315770163
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.349417824900904
6,15,7,,,,,3.1375,0.0,0.0,0.0,7.205542828970559
6,16,7,,,,,4.735,0.0,0.0,0.0,7.417179761858597
6,16,7,,,,,3.24,0.0,0.0,0.0,7.174399662773045
6,16,7,,,,,3.73,0.0,0.0,0.0,6.916755475988378
6,16,7,,,,,3.49,0.0,0.0,0.0,6.678930072802531
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.953082055717742
6,17,7,,,,,6.355,0.0,0.0,0.0,6.586278657898653
6,17,7,,,,,3.56,0.0,0.0,0.0,6.268022768614442
6,17,7,,,,,3.895,0.0,0.0,0.0,5.820306856570553
6,18,7,,,,,3.9875,0.0,0.0,0.0,6.756420006000999
6,18,7,,,,,3.5525,0.0,0.0,0.0,6.167138261116701
6,18,7,,,,,2.85,0.0,0.0,0.0,5.554149779369242
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,4.954708004400733
6,19,7,,,,,2.9425,0.0,0.0,0.0,8.75
6,19,7,,,,,2.6925,0.0,0.0,0.0,8.021167601235328
6,19,7,,,,,2.475,0.0,0.0,0.0,6.628448621262249
6,19,7,,,,,2.7825,0.0,0.0,0.0,5.31020659208987
6,20,7,,,,,2.88,0.0,0.0,0.0,8.75
6,20,7,,,,,2.76,0.0,0.0,0.0,7.833227350203225
6,20,7,,,,,2.49,0.0,0.0,0.0,5.739196276386521
6,20,7,,,,,3.5775,0.0,0.0,0.0,4.478899796774616
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.118125
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.093125
6,21,7,,,,,3.27,0.0,0.0,0.0,0.0675
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.040625
6,22,7,,,,,2.56,0.0,0.0,0.0,0.015
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.000625
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.009257940043233269
6,7,1,,,,,1.815,0.0,0.0,0.0,0.240706441124065
6,7,1,,,,,1.725,0.0,0.0,0.0,0.8332146038909943
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.5410637025624921
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.7695875024025509
6,8,1,,,,,3.015,0.0,0.0,0.0,1.0283570992802644
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.1930286609297185
6,9,1,,,,,2.78,0.0,0.0,0.0,0.8178723756714633
6,9,1,,,,,3.3075,0.0,0.0,0.0,1.2367341991342757
6,9,1,,,,,3.5975,0.0,0.0,0.0,1.6655216582241692
6,9,1,,,,,3.8,0.0,0.0,0.0,2.024829667924496
6,10,1,,,,,3.38,0.0,0.0,0.0,1.8687078713360412
6,10,1,,,,,3.4175,0.0,0.0,0.0,2.2907374851356725
6,10,1,,,,,3.7575,0.0,0.0,0.0,1.9688172215861863
6,10,1,,,,,5.05,0.0,0.0,0.0,3.3762369103970493
6,11,1,,,,,5.655,0.0,0.0,0.0,3.8441979018106576
6,11,1,,,,,5.2775,0.0,0.0,0.0,4.151816316080145
6,11,1,,,,,4.945,0.0,0.0,0.0,4.496596686435881
6,11,1,,,,,6.0075,0.0,0.0,0.0,4.548210514333446
6,12,1,,,,,4.865,0.0,0.0,0.0,5.027523949075789
6,12,1,,,,,4.675,0.0,0.0,0.0,5.0789564191430605
6,12,1,,,,,5.6225,0.0,0.0,0.0,5.6768588836750915
6,12,1,,,,,5.3125,0.0,0.0,0.0,5.839728372221451
6,13,1,,,,,5.28,0.0,0.0,0.0,6.212910991054007
6,13,1,,,,,5.71,0.0,0.0,0.0,6.371989793100909
6,13,1,,,,,4.4,0.0,0.0,0.0,6.5399063063726395
6,13,1,,,,,4.235,0.0,0.0,0.0,6.615026851783677
6,14,1,,,,,4.9,0.0,0.0,0.0,6.991612535776096
6,14,1,,,,,5.26,0.0,0.0,0.0,7.092145526486602
6,14,1,,,,,5.13,0.0,0.0,0.0,6.744849740395763
6,14,1,,,,,4.28,0.0,0.0,0.0,6.196487972883913
6,15,1,,,,,3.4975,0.0,0.0,0.0,6.148721380836717
6,15,1,,,,,3.6125,0.0,0.0,0.0,5.784387755346584
6,15,1,,,,,3.3075,0.0,0.0,0.0,5.4957598182699865
6,15,1,,,,,3.8425,0.0,0.0,0.0,6.238621885827789
6,16,1,,,,,4.52,0.0,0.0,0.0,7.225987625570044
6,16,1,,,,,4.055,0.0,0.0,0.0,6.515316215352357
6,16,1,,,,,4.4,0.0,0.0,0.0,5.367308552693018
6,16,1,,,,,3.6675,0.0,0.0,0.0,4.390756579911372
6,17,1,,,,,3.61,0.0,0.0,0.0,6.037108029678899
6,17,1,,,,,4.19,0.0,0.0,0.0,5.316098692801027
6,17,1,,,,,5.445,0.0,0.0,0.0,4.245346020870455
6,17,1,,,,,4.22,0.0,0.0,0.0,4.810316023647892
6,18,1,,,,,4.4875,0.0,0.0,0.0,4.9568732709258185
6,18,1,,,,,4.2525,0.0,0.0,0.0,5.3083305061887875
6,18,1,,,,,3.8175,0.0,0.0,0.0,4.73141013887033
6,18,1,,,,,3.63,0.0,0.0,0.0,4.151174137256939
6,19,1,,,,,3.2975,0.0,0.0,0.0,7.344205588611436
6,19,1,,,,,2.745,0.0,0.0,0.0,6.550060033453274
6,19,1,,,,,3.5175,0.0,0.0,0.0,5.296491429856506
6,19,1,,,,,3.0925,0.0,0.0,0.0,4.180749740791319
6,20,1,,,,,2.645,0.0,0.0,0.0,8.351682213372225
6,20,1,,,,,2.995,0.0,0.0,0.0,5.956934625308504
6,20,1,,,,,2.96,0.0,0.0,0.0,4.250676968813103
6,20,1,,,,,3.725,0.0,0.0,0.0,4.340480003365493
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.119375
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.083125
6,21,1,,,,,3.74,0.0,0.0,0.0,0.06
6,21,1,,,,,3.375,0.0,0.0,0.0,0.03125
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.010625
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.000625
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.057365607226977665
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.3032182096283105
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.3411185116757981
6,8,2,,,,,1.95,0.0,0.0,0.0,0.6079339812043928
6,8,2,,,,,2.99,0.0,0.0,0.0,0.6619725573114499
6,8,2,,,,,3.35,0.0,0.0,0.0,0.8105786416058569
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.6406252349391103
6,9,2,,,,,3.11,0.0,0.0,0.0,0.6865267315235325
6,9,2,,,,,2.6775,0.0,0.0,0.0,0.7404110970791585
6,9,2,,,,,3.155,0.0,0.0,0.0,0.7224496418939499
6,10,2,,,,,3.01,0.0,0.0,0.0,1.004393589886246
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.1737853659583308
6,10,2,,,,,3.475,0.0,0.0,0.0,1.1757782103827084
6,10,2,,,,,4.2,0.0,0.0,0.0,1.7537030934521753
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.0475179820573182
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.4772689490551922
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.3925584219065728
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,3.0082567689851185
6,12,2,,,,,4.7675,0.0,0.0,0.0,4.956898084424802
6,12,2,,,,,3.85,0.0,0.0,0.0,4.598076246497216
6,12,2,,,,,3.6125,0.0,0.0,0.0,2.675049031256558
6,12,2,,,,,3.605,0.0,0.0,0.0,1.5942862499537076
6,13,2,,,,,3.27,0.0,0.0,0.0,3.109098323802859
6,13,2,,,,,3.28,0.0,0.0,0.0,3.7803809164421134
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.4223585662015177
6,13,2,,,,,3.1,0.0,0.0,0.0,3.1797596493438336
6,14,2,,,,,3.175,0.0,0.0,0.0,4.492186234218119
6,14,2,,,,,3.3875,0.0,0.0,0.0,5.142071044752214
6,14,2,,,,,3.545,0.0,0.0,0.0,4.829670276179684
6,14,2,,,,,2.475,0.0,0.0,0.0,5.4499112181631
6,15,2,,,,,3.03,0.0,0.0,0.0,7.121447277320481
6,15,2,,,,,3.17,0.0,0.0,0.0,6.308108013244038
6,15,2,,,,,4.1375,0.0,0.0,0.0,6.04093552242823
6,15,2,,,,,3.7375,0.0,0.0,0.0,4.4804590273978455
6,16,2,,,,,3.705,0.0,0.0,0.0,7.1476945857036736
6,16,2,,,,,3.685,0.0,0.0,0.0,4.895749171470872
6,16,2,,,,,3.6,0.0,0.0,0.0,5.307448443235899
6,16,2,,,,,3.28,0.0,0.0,0.0,3.005900707103696
6,17,2,,,,,2.9175,0.0,0.0,0.0,0.9870437065284923
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,5.9921890412683405
6,17,2,,,,,4.06,0.0,0.0,0.0,5.443532594042693
6,17,2,,,,,6.01,0.0,0.0,0.0,2.431301119078357
6,18,2,,,,,5.51,0.0,0.0,0.0,0.9657975105594585
6,18,2,,,,,4.695,0.0,0.0,0.0,2.471679155313351
6,18,2,,,,,3.82,0.0,0.0,0.0,4.536706727233246
6,18,2,,,,,3.7575,0.0,0.0,0.0,3.504192941273298
6,19,2,,,,,3.9375,0.0,0.0,0.0,5.589708896359133
6,19,2,,,,,3.21,0.0,0.0,0.0,5.008379171137783
6,19,2,,,,,3.48,0.0,0.0,0.0,5.698308954916968
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,3.4752018738507067
6,20,2,,,,,2.9075,0.0,0.0,0.0,1.1333137607529955
6,20,2,,,,,3.52,0.0,0.0,0.0,1.3272267616422915
6,20,2,,,,,3.035,0.0,0.0,0.0,1.353081828427531
6,20,2,,,,,4.07,0.0,0.0,0.0,0.982492537839099
6,21,2,,,,,3.53,0.0,0.0,0.0,0.07
6,21,2,,,,,3.6,0.0,0.0,0.0,0.025
6,21,2,,,,,4.01,0.0,0.0,0.0,0.0025
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.1360361263946202
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.513227204125158
6,8,3,,,,,2.08,0.0,0.0,0.0,0.4399103477013959
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.6365369425073227
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.8831533495520447
6,8,3,,,,,2.8725,0.0,0.0,0.0,1.4963617130145968
6,9,3,,,,,2.8,0.0,0.0,0.0,0.7348508135857004
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.6361052355101219
6,9,3,,,,,3.11,0.0,0.0,0.0,0.7899646246046279
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.2607284270579673
6,10,3,,,,,4.67,0.0,0.0,0.0,1.9164347415889829
6,10,3,,,,,3.795,0.0,0.0,0.0,1.8060410352762535
6,10,3,,,,,4.05,0.0,0.0,0.0,1.589669370903304
6,10,3,,,,,5.8025,0.0,0.0,0.0,1.5918772450295586
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.3661705171606549
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.2155360956666774
6,11,3,,,,,6.165,0.0,0.0,0.0,1.3933683988192898
6,11,3,,,,,5.525,0.0,0.0,0.0,1.6946372418072442
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.333975130688885
6,12,3,,,,,4.5275,0.0,0.0,0.0,3.6945799537621
6,12,3,,,,,4.375,0.0,0.0,0.0,3.778793056156444
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.13507925859405
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.342881206173431
6,13,3,,,,,3.855,0.0,0.0,0.0,3.414952993329644
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.678493464280505
6,13,3,,,,,5.08,0.0,0.0,0.0,3.614269315897522
6,14,3,,,,,5.2725,0.0,0.0,0.0,3.894035406713737
6,14,3,,,,,4.4975,0.0,0.0,0.0,5.921941499150966
6,14,3,,,,,3.695,0.0,0.0,0.0,4.279109709659683
6,14,3,,,,,4.04,0.0,0.0,0.0,5.504967549807132
6,15,3,,,,,3.465,0.0,0.0,0.0,7.287739979715709
6,15,3,,,,,3.9225,0.0,0.0,0.0,7.247593648006323
6,15,3,,,,,4.015,0.0,0.0,0.0,4.0288024644831495
6,15,3,,,,,3.505,0.0,0.0,0.0,2.3662720219297277
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.3151531871099387
6,16,3,,,,,4.3975,0.0,0.0,0.0,1.8833882840476353
6,16,3,,,,,3.93,0.0,0.0,0.0,1.915646581402865
6,16,3,,,,,4.54,0.0,0.0,0.0,2.769250757572017
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,2.624945420184158
6,17,3,,,,,4.6425,0.0,0.0,0.0,2.848631734224492
6,17,3,,,,,4.9575,0.0,0.0,0.0,2.379698979489334
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.4687836283371316
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.6057190025946224
6,18,3,,,,,4.295,0.0,0.0,0.0,1.7364560403841636
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.7532171990751308
6,18,3,,,,,4.47,0.0,0.0,0.0,2.6415586096963724
6,19,3,,,,,2.8575,0.0,0.0,0.0,5.231167821380829
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,2.2952364869046438
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,3.5414231684448954
6,20,3,,,,,3.75,0.0,0.0,0.0,6.706048487581436
6,20,3,,,,,3.0075,0.0,0.0,0.0,5.079831729342938
6,20,3,,,,,3.205,0.0,0.0,0.0,4.727764183744912
6,20,3,,,,,3.29,0.0,0.0,0.0,3.6212661832939754
6,21,3,,,,,4.14,0.0,0.0,0.0,0.0975
6,21,3,,,,,4.495,0.0,0.0,0.0,0.06125
6,21,3,,,,,3.925,0.0,0.0,0.0,0.04375
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.018125
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.005625
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.015253300931191356
6,7,4,,,,,1.79,0.0,0.0,0.0,0.040675469149843616
6,8,4,,,,,1.8,0.0,0.0,0.0,0.04869213541992371
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.27511056512256893
6,8,4,,,,,2.95,0.0,0.0,0.0,0.19476854167969485
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.499094388054218
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6832931440960217
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6034924849315226
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7556124914638487
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.039902339737376
6,11,4,,,,,5.775,0.0,0.0,0.0,1.489326271699026
6,11,4,,,,,5.71,0.0,0.0,0.0,2.6466060303635155
6,11,4,,,,,4.71,0.0,0.0,0.0,1.914150486904978
6,11,4,,,,,5.975,0.0,0.0,0.0,1.6846477499546362
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.388604070910679
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.705318295387925
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.6029219671734767
6,12,4,,,,,4.585,0.0,0.0,0.0,3.6529294763014626
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.4577997021965823
6,13,4,,,,,4.71,0.0,0.0,0.0,3.1964109558102316
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.6512287133472716
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6803562267693974
6,14,4,,,,,4.16,0.0,0.0,0.0,1.8402479930379685
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.2738142741202125
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.2593620647508046
6,14,4,,,,,5.085,0.0,0.0,0.0,2.7314675708181366
6,15,4,,,,,3.8475,0.0,0.0,0.0,3.6491700788337034
6,15,4,,,,,3.715,0.0,0.0,0.0,2.8121609574377984
6,15,4,,,,,5.66,0.0,0.0,0.0,3.945561410772763
6,15,4,,,,,6.5825,0.0,0.0,0.0,3.634943294900628
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.1923384148158727
6,16,4,,,,,4.2525,0.0,0.0,0.0,2.7523606849743745
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.7573604319043916
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.7773594196244593
6,17,4,,,,,4.585,0.0,0.0,0.0,2.5183126911376448
6,17,4,,,,,4.57,0.0,0.0,0.0,2.5021350935500366
6,17,4,,,,,5.69,0.0,0.0,0.0,5.327822138852234
6,17,4,,,,,5.9175,0.0,0.0,0.0,4.7643024895505555
6,18,4,,,,,6.48,0.0,0.0,0.0,6.273450214922009
6,18,4,,,,,5.835,0.0,0.0,0.0,4.091668903389936
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,3.8761433938920864
6,18,4,,,,,5.5025,0.0,0.0,0.0,4.31382596702618
6,19,4,,,,,5.12,0.0,0.0,0.0,4.718301167915081
6,19,4,,,,,4.5175,0.0,0.0,0.0,3.874747324096435
6,19,4,,,,,4.49,0.0,0.0,0.0,3.486222524661291
6,19,4,,,,,4.3825,0.0,0.0,0.0,2.9856905758394388
6,20,4,,,,,3.9,0.0,0.0,0.0,2.5909181029235286
6,20,4,,,,,4.495,0.0,0.0,0.0,1.5624021287326735
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.3386410198438234
6,20,4,,,,,5.545,0.0,0.0,0.0,1.2483514495904278
6,21,4,,,,,5.795,0.0,0.0,0.0,0.13625
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.101875
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.060625
6,21,4,,,,,4.64,0.0,0.0,0.0,0.035
6,22,4,,,,,4.54,0.0,0.0,0.0,0.01
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.0667552792656551
6,7,5,,,,,1.89,0.0,0.0,0.0,0.14953182555506744
6,8,5,,,,,1.915,0.0,0.0,0.0,0.41983156341765765
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.695504096023228
6,8,5,,,,,3.465,0.0,0.0,0.0,0.7233242598641572
6,8,5,,,,,3.16,0.0,0.0,0.0,0.9205945125543817
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,1.4180383661381546
6,10,5,,,,,3.765,0.0,0.0,0.0,1.5449615532307672
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,1.7769246192965762
6,10,5,,,,,5.33,0.0,0.0,0.0,2.9148566415062067
6,11,5,,,,,5.335,0.0,0.0,0.0,3.8965019507129037
6,11,5,,,,,5.425,0.0,0.0,0.0,3.982348994914657
6,11,5,,,,,6.45,0.0,0.0,0.0,4.244659407753347
6,11,5,,,,,8.29,0.0,0.0,0.0,2.899722381925882
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.10136708381732
6,12,5,,,,,8.18,0.0,0.0,0.0,6.381558463144674
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.818333824290148
6,12,5,,,,,8.355,0.0,0.0,0.0,5.56277374586717
6,13,5,,,,,7.145,0.0,0.0,0.0,4.1400710794628885
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.34732433615494
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.683115103864754
6,13,5,,,,,6.855,0.0,0.0,0.0,4.5995240822500865
6,14,5,,,,,7.435,0.0,0.0,0.0,3.765600919471638
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.145975355212963
6,14,5,,,,,8.595,0.0,0.0,0.0,3.2010000192204906
6,14,5,,,,,7.325,0.0,0.0,0.0,2.9426233360547105
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,4.986713772577193
6,16,5,,,,,4.4475,0.0,0.0,0.0,3.695064964750335
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.3427971080702834
6,16,5,,,,,3.1475,0.0,0.0,0.0,3.39526253353327
6,17,5,,,,,4.9725,0.0,0.0,0.0,3.7308941970020038
6,17,5,,,,,5.255,0.0,0.0,0.0,4.840224149026358
6,17,5,,,,,5.64,0.0,0.0,0.0,4.4480639238555195
6,17,5,,,,,4.6575,0.0,0.0,0.0,4.735469020384832
6,18,5,,,,,4.9725,0.0,0.0,0.0,5.398852061616412
6,18,5,,,,,3.69,0.0,0.0,0.0,5.661401043930905
6,18,5,,,,,3.86,0.0,0.0,0.0,4.659489984983645
6,18,5,,,,,3.7525,0.0,0.0,0.0,4.5297243960236075
6,19,5,,,,,3.485,0.0,0.0,0.0,3.3887736703187565
6,19,5,,,,,3.505,0.0,0.0,0.0,2.8859571751864523
6,19,5,,,,,2.775,0.0,0.0,0.0,2.3831406800541486
6,19,5,,,,,3.1,0.0,0.0,0.0,1.937938574989088
6,20,5,,,,,2.675,0.0,0.0,0.0,1.4724101156587985
6,20,5,,,,,4.32,0.0,0.0,0.0,1.1055991745648521
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.813700327074599
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.6173789783200927
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.120625
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.088125
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.043125
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.014375
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.004375
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.005853234972824084
6,7,6,,,,,1.595,0.0,0.0,0.0,0.11121146448365758
6,7,6,,,,,1.705,0.0,0.0,0.0,0.2399826338857874
6,8,6,,,,,2.06,0.0,0.0,0.0,0.35266167747300536
6,8,6,,,,,1.735,0.0,0.0,0.0,0.551744882498089
6,8,6,,,,,1.975,0.0,0.0,0.0,0.8247732779610609
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.8731220563242955
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.1597186712693515
6,9,6,,,,,4.71,0.0,0.0,0.0,1.632350876616107
6,9,6,,,,,3.3775,0.0,0.0,0.0,1.7718502500003914
6,9,6,,,,,3.3425,0.0,0.0,0.0,1.742701127203675
6,10,6,,,,,3.06,0.0,0.0,0.0,2.073726312548331
6,10,6,,,,,3.12,0.0,0.0,0.0,1.7173046025790866
6,10,6,,,,,2.8225,0.0,0.0,0.0,2.4888765997284166
6,10,6,,,,,4.205,0.0,0.0,0.0,2.3936958021798116
6,11,6,,,,,6.385,0.0,0.0,0.0,2.6550257494389227
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,2.2739215748783117
6,11,6,,,,,3.2525,0.0,0.0,0.0,1.6959135767947187
6,11,6,,,,,3.1775,0.0,0.0,0.0,1.63239621436795
6,12,6,,,,,4.945,0.0,0.0,0.0,1.4765025515638008
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.4351256364019833
6,12,6,,,,,3.815,0.0,0.0,0.0,1.1454872302692614
6,12,6,,,,,3.775,0.0,0.0,0.0,1.7639632253195847
6,13,6,,,,,5.3875,0.0,0.0,0.0,1.9227919286129933
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.0217426243544807
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.2691193637081986
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.0224939790127046
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.4220779203950036
6,14,6,,,,,3.965,0.0,0.0,0.0,3.890508006598769
6,14,6,,,,,3.6025,0.0,0.0,0.0,5.863452458343698
6,14,6,,,,,3.505,0.0,0.0,0.0,3.6966748674799694
6,15,6,,,,,2.8075,0.0,0.0,0.0,4.338931079377799
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.7061791756733724
6,15,6,,,,,3.35,0.0,0.0,0.0,3.427350934889759
6,15,6,,,,,4.4575,0.0,0.0,0.0,5.433779294689805
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,7.835238362370076
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,7.519842079637588
6,16,6,,,,,3.9625,0.0,0.0,0.0,7.164710832151401
6,16,6,,,,,4.685,0.0,0.0,0.0,6.889049514172611
6,17,6,,,,,4.4175,0.0,0.0,0.0,6.8867670743278175
6,17,6,,,,,3.5525,0.0,0.0,0.0,6.509763702429856
6,17,6,,,,,3.9475,0.0,0.0,0.0,6.143089190035949
6,17,6,,,,,4.05,0.0,0.0,0.0,5.732517024749813
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.16160919182447
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,5.625150680098459
6,18,6,,,,,3.4075,0.0,0.0,0.0,5.097888600002037
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,4.579822951535203
6,19,6,,,,,3.275,0.0,0.0,0.0,3.277342681421425
6,19,6,,,,,3.115,0.0,0.0,0.0,2.86704939916714
6,19,6,,,,,3.09,0.0,0.0,0.0,2.34167385481714
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.9038609011921408
6,20,6,,,,,2.685,0.0,0.0,0.0,1.8842702132634472
6,20,6,,,,,3.02,0.0,0.0,0.0,1.3393418937482342
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.9158735008719543
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.6729536475940883
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.100625
6,21,6,,,,,3.82,0.0,0.0,0.0,0.08
6,21,6,,,,,3.745,0.0,0.0,0.0,0.06125
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.041875
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.020625
6,22,6,,,,,2.26,0.0,0.0,0.0,0.0025
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.011089694254659513
6,7,7,,,,,1.84,0.0,0.0,0.0,0.0998072482919356
6,7,7,,,,,1.94,0.0,0.0,0.0,0.21070419083853076
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.2652231416915366
6,8,7,,,,,1.625,0.0,0.0,0.0,0.36498597480486683
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5231465638869758
6,8,7,,,,,3.05,0.0,0.0,0.0,0.7786367462503826
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,3.6178335399136516
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.065428708724028
6,11,7,,,,,3.6275,0.0,0.0,0.0,5.427904691982768
6,11,7,,,,,3.01,0.0,0.0,0.0,5.781145618343192
6,12,7,,,,,5.3675,0.0,0.0,0.0,5.966230197339721
6,12,7,,,,,3.6725,0.0,0.0,0.0,6.241213228724476
6,12,7,,,,,4.1875,0.0,0.0,0.0,6.480132911730902
6,12,7,,,,,4.415,0.0,0.0,0.0,6.685243205632645
6,13,7,,,,,4.16,0.0,0.0,0.0,6.893872470546318
6,13,7,,,,,3.5375,0.0,0.0,0.0,7.008620347830216
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,7.058119432148761
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,7.0761190991736855
6,14,7,,,,,3.6675,0.0,0.0,0.0,7.301505681963933
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,7.289978202200807
6,14,7,,,,,3.16,0.0,0.0,0.0,7.294589194106056
6,14,7,,,,,3.4025,0.0,0.0,0.0,7.2876727062481805
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,7.4873682017884455
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,7.461321063831559
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,7.4210663960800085
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,7.368972120166237
6,16,7,,,,,3.41,0.0,0.0,0.0,7.620364895452292
6,16,7,,,,,4.4525,0.0,0.0,0.0,7.41393856179611
6,16,7,,,,,4.465,0.0,0.0,0.0,7.177667457008914
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.904090388307951
6,17,7,,,,,3.42,0.0,0.0,0.0,6.773699052616031
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.4309519116478295
6,17,7,,,,,4.6975,0.0,0.0,0.0,6.039966284172991
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.674369333806908
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.25135423912652
6,18,7,,,,,3.455,0.0,0.0,0.0,4.762915025559572
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.36052209832048
6,18,7,,,,,2.795,0.0,0.0,0.0,3.841713607226052
6,19,7,,,,,3.07,0.0,0.0,0.0,3.6716379426720067
6,19,7,,,,,2.5925,0.0,0.0,0.0,3.1435635096521626
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.562958112091077
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,2.012765378211763
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.4395090078798516
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.1557454252177042
6,20,7,,,,,3.185,0.0,0.0,0.0,0.8099085588482122
6,20,7,,,,,3.215,0.0,0.0,0.0,0.5497919414079104
6,21,7,,,,,3.89,0.0,0.0,0.0,0.0975
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.080625
6,21,7,,,,,3.25,0.0,0.0,0.0,0.0625
6,21,7,,,,,2.915,0.0,0.0,0.0,0.04125
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.018125
6,22,7,,,,,2.01,0.0,0.0,0.0,0.0025
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.007452636375747886
6,7,1,,,,,2.335,0.0,0.0,0.0,0.1266948183877141
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.29437913684204153
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.37671118411006316
6,8,1,,,,,1.895,0.0,0.0,0.0,0.5087210862341025
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.7308840922477294
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.0464199558612868
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.0356739233854273
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.4069954596316063
6,9,1,,,,,3.52,0.0,0.0,0.0,1.8073963932946548
6,9,1,,,,,5.9725,0.0,0.0,0.0,2.2122710804064525
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,2.465099452048027
6,10,1,,,,,3.885,0.0,0.0,0.0,2.8430533714421027
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,3.2273065228260798
6,10,1,,,,,5.25,0.0,0.0,0.0,3.5695647942773814
6,11,1,,,,,6.41,0.0,0.0,0.0,4.0863928806954934
6,11,1,,,,,5.8125,0.0,0.0,0.0,4.43934848895299
6,11,1,,,,,6.6925,0.0,0.0,0.0,4.772573659481807
6,11,1,,,,,6.53,0.0,0.0,0.0,5.068530225412006
6,12,1,,,,,5.875,0.0,0.0,0.0,5.398824970753424
6,12,1,,,,,6.91,0.0,0.0,0.0,5.650035602045624
6,12,1,,,,,6.685,0.0,0.0,0.0,5.892431825222308
6,12,1,,,,,5.8725,0.0,0.0,0.0,6.057701977388229
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.457322435428796
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.585325995210747
6,13,1,,,,,4.54,0.0,0.0,0.0,6.665328220074468
6,13,1,,,,,4.865,0.0,0.0,0.0,6.733901555671942
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.273007535907246
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.361017038862762
6,14,1,,,,,4.58,0.0,0.0,0.0,7.412355915586813
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.40502179034052
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.506373429362262
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.441813155077306
6,15,1,,,,,4.485,0.0,0.0,0.0,7.434363892659812
6,15,1,,,,,4.86,0.0,0.0,0.0,7.310209519034899
6,16,1,,,,,4.945,0.0,0.0,0.0,7.19541786127451
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.057909875739382
6,16,1,,,,,4.975,0.0,0.0,0.0,6.9754050844183055
6,16,1,,,,,5.05,0.0,0.0,0.0,6.800394921009961
6,17,1,,,,,5.035,0.0,0.0,0.0,6.681796254866903
6,17,1,,,,,5.205,0.0,0.0,0.0,6.344383437100097
6,17,1,,,,,5.33,0.0,0.0,0.0,5.960959780546908
6,17,1,,,,,5.19,0.0,0.0,0.0,5.562199177731593
6,18,1,,,,,4.55,0.0,0.0,0.0,5.725728725131418
6,18,1,,,,,4.115,0.0,0.0,0.0,5.232522389402277
6,18,1,,,,,3.66,0.0,0.0,0.0,4.716639900306277
6,18,1,,,,,3.1975,0.0,0.0,0.0,4.192253853697706
6,19,1,,,,,3.225,0.0,0.0,0.0,3.2296455337976138
6,19,1,,,,,2.755,0.0,0.0,0.0,2.758968510267419
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.275773480792272
6,19,1,,,,,2.555,0.0,0.0,0.0,1.8076000584510674
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.5209430825659025
6,20,1,,,,,2.47,0.0,0.0,0.0,1.084790286830092
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.752083987518801
6,20,1,,,,,2.99,0.0,0.0,0.0,0.5479868459244794
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.098125
6,21,1,,,,,3.58,0.0,0.0,0.0,0.0825
6,21,1,,,,,3.51,0.0,0.0,0.0,0.065
6,21,1,,,,,2.925,0.0,0.0,0.0,0.04375
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.020625
6,22,1,,,,,2.01,0.0,0.0,0.0,0.0025
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
