month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.006641481360668149
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.1029429610903563
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.2556970323857237
6,8,2,,,,,1.805,0.0,0.0,0.0,0.29826295364267486
6,8,2,,,,,1.905,0.0,0.0,0.0,0.39605408598453545
6,8,2,,,,,2.565,0.0,0.0,0.0,0.5525198977315123
6,8,2,,,,,3.04,0.0,0.0,0.0,0.7725499455006988
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.7514670307997817
6,10,2,,,,,3.52,0.0,0.0,0.0,3.2018851212509913
6,10,2,,,,,3.675,0.0,0.0,0.0,3.5984488748004257
6,10,2,,,,,4.6,0.0,0.0,0.0,4.014596023586869
6,11,2,,,,,4.48,0.0,0.0,0.0,4.1359596068024835
6,11,2,,,,,5.825,0.0,0.0,0.0,4.454465424737048
6,11,2,,,,,4.9,0.0,0.0,0.0,4.754507137284104
6,11,2,,,,,5.94,0.0,0.0,0.0,5.022236665403015
6,12,2,,,,,5.235,0.0,0.0,0.0,5.118405589872609
6,12,2,,,,,6.0375,0.0,0.0,0.0,5.38838251941689
6,12,2,,,,,5.79,0.0,0.0,0.0,5.613735163086086
6,12,2,,,,,5.9925,0.0,0.0,0.0,5.794463520880193
6,13,2,,,,,4.6875,0.0,0.0,0.0,5.976496575798286
6,13,2,,,,,4.395,0.0,0.0,0.0,6.161935534972589
6,13,2,,,,,4.05,0.0,0.0,0.0,6.300456203271464
6,13,2,,,,,4.915,0.0,0.0,0.0,6.403229602331922
6,14,2,,,,,4.01,0.0,0.0,0.0,6.624330713595322
6,14,2,,,,,4.63,0.0,0.0,0.0,6.733823783241526
6,14,2,,,,,4.675,0.0,0.0,0.0,6.774883684358853
6,14,2,,,,,4.375,0.0,0.0,0.0,6.729261572006267
6,15,2,,,,,3.495,0.0,0.0,0.0,6.852811228360379
6,15,2,,,,,3.97,0.0,0.0,0.0,6.829164536751129
6,15,2,,,,,3.885,0.0,0.0,0.0,6.748765785279683
6,15,2,,,,,3.7775,0.0,0.0,0.0,6.647085011359913
6,16,2,,,,,3.9,0.0,0.0,0.0,6.852959576299104
6,16,2,,,,,4.705,0.0,0.0,0.0,6.659288979577608
6,16,2,,,,,4.23,0.0,0.0,0.0,6.435822906437419
6,16,2,,,,,3.735,0.0,0.0,0.0,6.192493182351437
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,6.140775013313087
6,17,2,,,,,4.9775,0.0,0.0,0.0,5.83755832178435
6,17,2,,,,,3.91,0.0,0.0,0.0,5.513957314858722
6,17,2,,,,,4.035,0.0,0.0,0.0,5.131751401167037
6,18,2,,,,,3.8925,0.0,0.0,0.0,5.508797160882043
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.072721133607052
6,18,2,,,,,3.87,0.0,0.0,0.0,4.5921475525284885
6,18,2,,,,,3.945,0.0,0.0,0.0,4.087841942754688
6,19,2,,,,,3.5,0.0,0.0,0.0,8.107386233981481
6,19,2,,,,,3.5775,0.0,0.0,0.0,6.965596006029089
6,19,2,,,,,2.88,0.0,0.0,0.0,5.756244226126851
6,19,2,,,,,2.71,0.0,0.0,0.0,4.621210153369444
6,20,2,,,,,2.8175,0.0,0.0,0.0,8.404407929333049
6,20,2,,,,,2.975,0.0,0.0,0.0,6.21958082056905
6,20,2,,,,,2.46,0.0,0.0,0.0,4.529130648824641
6,20,2,,,,,2.545,0.0,0.0,0.0,3.4765862022668026
6,21,2,,,,,3.45,0.0,0.0,0.0,0.1125
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.090625
6,21,2,,,,,3.53,0.0,0.0,0.0,0.07
6,21,2,,,,,2.925,0.0,0.0,0.0,0.04375
6,22,2,,,,,2.575,0.0,0.0,0.0,0.01875
6,22,2,,,,,2.26,0.0,0.0,0.0,0.0025
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.059670957764030454
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.28130594374471496
6,8,3,,,,,2.695,0.0,0.0,0.0,0.2630353395316892
6,8,3,,,,,3.765,0.0,0.0,0.0,0.3574582819276802
6,8,3,,,,,3.365,0.0,0.0,0.0,0.4923481996362387
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.7722447788814977
6,9,3,,,,,3.265,0.0,0.0,0.0,0.6078209541721316
6,9,3,,,,,2.915,0.0,0.0,0.0,0.7270015334215691
6,9,3,,,,,3.31,0.0,0.0,0.0,0.8422094266960255
6,9,3,,,,,5.115,0.0,0.0,0.0,0.8859089724208191
6,10,3,,,,,3.8725,0.0,0.0,0.0,0.8757599495491063
6,10,3,,,,,4.1525,0.0,0.0,0.0,0.899165560672913
6,10,3,,,,,4.915,0.0,0.0,0.0,0.9089178986411659
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.2814572090284249
6,11,3,,,,,4.825,0.0,0.0,0.0,2.532012996332149
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.2886447568788646
6,11,3,,,,,6.135,0.0,0.0,0.0,2.3451848529134653
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.5836365622767845
6,12,3,,,,,5.4275,0.0,0.0,0.0,2.9434536742838477
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.063878214852502
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.3880981317681114
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,2.9828232356236004
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.7550907758085286
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.120631075301552
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.6305823573103373
6,13,3,,,,,4.64,0.0,0.0,0.0,3.73663417259535
6,14,3,,,,,4.105,0.0,0.0,0.0,4.615133493249191
6,14,3,,,,,4.67,0.0,0.0,0.0,5.627516020604574
6,14,3,,,,,5.245,0.0,0.0,0.0,5.461162084184675
6,14,3,,,,,4.165,0.0,0.0,0.0,6.0980600121922865
6,15,3,,,,,3.72,0.0,0.0,0.0,7.326819728054515
6,15,3,,,,,3.6625,0.0,0.0,0.0,7.27224820805929
6,15,3,,,,,4.295,0.0,0.0,0.0,7.16073249328644
6,15,3,,,,,3.93,0.0,0.0,0.0,7.051589453295991
6,16,3,,,,,3.725,0.0,0.0,0.0,7.185430303714799
6,16,3,,,,,3.9675,0.0,0.0,0.0,6.929340573167179
6,16,3,,,,,3.7425,0.0,0.0,0.0,6.456942041089043
6,16,3,,,,,4.065,0.0,0.0,0.0,6.280414168575636
6,17,3,,,,,3.135,0.0,0.0,0.0,5.778051471006767
6,17,3,,,,,5.755,0.0,0.0,0.0,5.906810278160122
6,17,3,,,,,5.2625,0.0,0.0,0.0,5.914857703607207
6,17,3,,,,,4.85,0.0,0.0,0.0,5.740496818920373
6,18,3,,,,,4.405,0.0,0.0,0.0,6.335198486396334
6,18,3,,,,,3.91,0.0,0.0,0.0,6.018761457004468
6,18,3,,,,,4.6075,0.0,0.0,0.0,5.950953522134782
6,18,3,,,,,3.885,0.0,0.0,0.0,5.017787180356729
6,19,3,,,,,4.04,0.0,0.0,0.0,8.13828685094528
6,19,3,,,,,3.96,0.0,0.0,0.0,6.703573667495959
6,19,3,,,,,3.4625,0.0,0.0,0.0,6.091346921110258
6,19,3,,,,,2.87,0.0,0.0,0.0,4.625713194914186
6,20,3,,,,,2.515,0.0,0.0,0.0,4.3727735364875695
6,20,3,,,,,2.68,0.0,0.0,0.0,3.4058566158781067
6,20,3,,,,,2.83,0.0,0.0,0.0,2.395644907778668
6,20,3,,,,,3.485,0.0,0.0,0.0,2.121444587008821
6,21,3,,,,,3.635,0.0,0.0,0.0,0.15875
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.169375
6,21,3,,,,,4.34,0.0,0.0,0.0,0.085
6,21,3,,,,,3.65,0.0,0.0,0.0,0.0375
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.020625
6,22,3,,,,,2.265,0.0,0.0,0.0,0.00375
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.08006128482537797
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.42432480957450325
6,8,4,,,,,2.335,0.0,0.0,0.0,0.456524780420435
6,8,4,,,,,4.44,0.0,0.0,0.0,0.9403047716122391
6,8,4,,,,,2.9625,0.0,0.0,0.0,0.9709668837300296
6,8,4,,,,,3.255,0.0,0.0,0.0,0.6881940719770737
6,9,4,,,,,2.59,0.0,0.0,0.0,0.27457826490663967
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.3169763793407532
6,9,4,,,,,3.14,0.0,0.0,0.0,0.3149574215105573
6,9,4,,,,,3.4,0.0,0.0,0.0,0.5249290358509289
6,10,4,,,,,2.9825,0.0,0.0,0.0,0.7825115214195141
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.0134818432634418
6,10,4,,,,,3.485,0.0,0.0,0.0,0.7845026448836858
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.0513131890827059
6,11,4,,,,,3.18,0.0,0.0,0.0,1.6008018492999059
6,11,4,,,,,3.43,0.0,0.0,0.0,2.637590611799845
6,11,4,,,,,6.0825,0.0,0.0,0.0,2.142005583324874
6,11,4,,,,,3.08,0.0,0.0,0.0,2.5546475107998496
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.132445146014871
6,12,4,,,,,3.325,0.0,0.0,0.0,4.99561751554733
6,12,4,,,,,5.585,0.0,0.0,0.0,5.004193682955995
6,12,4,,,,,4.59,0.0,0.0,0.0,3.7220566553605856
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.178070192059841
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,4.030426937290794
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,6.629487298721305
6,13,4,,,,,2.99,0.0,0.0,0.0,6.638350249655424
6,14,4,,,,,4.9825,0.0,0.0,0.0,6.605467335226397
6,14,4,,,,,2.8925,0.0,0.0,0.0,6.066618288868488
6,14,4,,,,,4.1775,0.0,0.0,0.0,5.870258043161793
6,14,4,,,,,3.5125,0.0,0.0,0.0,5.034585369572833
6,15,4,,,,,3.1425,0.0,0.0,0.0,5.810120244302681
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,4.930443919157953
6,15,4,,,,,3.535,0.0,0.0,0.0,5.471965097808874
6,15,4,,,,,4.6275,0.0,0.0,0.0,2.721794221079522
6,16,4,,,,,4.045,0.0,0.0,0.0,3.2729069804680453
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,4.8671454337764555
6,16,4,,,,,3.4475,0.0,0.0,0.0,4.666003199013245
6,16,4,,,,,3.3525,0.0,0.0,0.0,4.074992682054676
6,17,4,,,,,3.39,0.0,0.0,0.0,6.8810549431548
6,17,4,,,,,2.8325,0.0,0.0,0.0,6.011500660432187
6,17,4,,,,,3.225,0.0,0.0,0.0,5.895739563970662
6,17,4,,,,,5.42,0.0,0.0,0.0,5.298089252006513
6,18,4,,,,,4.515,0.0,0.0,0.0,6.3272875285738
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,6.031837061604721
6,18,4,,,,,3.5125,0.0,0.0,0.0,5.328067409948032
6,18,4,,,,,3.545,0.0,0.0,0.0,4.707289462496143
6,19,4,,,,,3.1,0.0,0.0,0.0,8.75
6,19,4,,,,,3.895,0.0,0.0,0.0,7.485164624694803
6,19,4,,,,,3.035,0.0,0.0,0.0,6.466389855360161
6,19,4,,,,,3.0225,0.0,0.0,0.0,5.016050774015704
6,20,4,,,,,2.875,0.0,0.0,0.0,8.75
6,20,4,,,,,3.0125,0.0,0.0,0.0,6.926132101953739
6,20,4,,,,,3.2375,0.0,0.0,0.0,5.044960419941613
6,20,4,,,,,3.13,0.0,0.0,0.0,4.309593307882326
6,21,4,,,,,3.21,0.0,0.0,0.0,0.115
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.088125
6,21,4,,,,,4.285,0.0,0.0,0.0,0.07125
6,21,4,,,,,3.67,0.0,0.0,0.0,0.0425
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.018125
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.001875
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.03967251553562893
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.19836257767814464
6,8,5,,,,,2.11,0.0,0.0,0.0,0.1527499688443832
6,8,5,,,,,3.655,0.0,0.0,0.0,0.21523859246253996
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.29508516708574023
6,8,5,,,,,3.04,0.0,0.0,0.0,0.40270446331701026
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.32067188197032176
6,9,5,,,,,2.715,0.0,0.0,0.0,0.7688158164008957
6,9,5,,,,,3.355,0.0,0.0,0.0,1.477879108211048
6,9,5,,,,,4.2375,0.0,0.0,0.0,1.7826169836238384
6,10,5,,,,,3.9675,0.0,0.0,0.0,1.7459783526488488
6,10,5,,,,,3.3775,0.0,0.0,0.0,2.068797349079978
6,10,5,,,,,3.8625,0.0,0.0,0.0,2.844350303920616
6,10,5,,,,,4.3775,0.0,0.0,0.0,3.249842457974352
6,11,5,,,,,5.8125,0.0,0.0,0.0,3.7721939928886887
6,11,5,,,,,5.965,0.0,0.0,0.0,4.10497384650791
6,11,5,,,,,4.365,0.0,0.0,0.0,4.43568674451459
6,11,5,,,,,5.99,0.0,0.0,0.0,4.745730086395852
6,12,5,,,,,5.06,0.0,0.0,0.0,5.2004282383476035
6,12,5,,,,,5.865,0.0,0.0,0.0,5.462165963214934
6,12,5,,,,,4.6125,0.0,0.0,0.0,5.674559690771209
6,12,5,,,,,5.875,0.0,0.0,0.0,5.899825765452108
6,13,5,,,,,4.58,0.0,0.0,0.0,6.290248930804844
6,13,5,,,,,3.77,0.0,0.0,0.0,6.45905504617955
6,13,5,,,,,4.415,0.0,0.0,0.0,6.587880765807615
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,6.6900528882712536
6,14,5,,,,,4.11,0.0,0.0,0.0,6.967025424422774
6,14,5,,,,,4.405,0.0,0.0,0.0,7.008223340861542
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,7.01737843340349
6,14,5,,,,,4.9275,0.0,0.0,0.0,7.028822299080926
6,15,5,,,,,4.345,0.0,0.0,0.0,7.1916935805140305
6,15,5,,,,,6.02,0.0,0.0,0.0,7.120676198217973
6,15,5,,,,,6.41,0.0,0.0,0.0,7.016517370850423
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,6.879217098411379
6,16,5,,,,,6.625,0.0,0.0,0.0,7.074247363611071
6,16,5,,,,,6.74,0.0,0.0,0.0,6.940208992511072
6,16,5,,,,,6.265,0.0,0.0,0.0,6.716811707344406
6,16,5,,,,,6.99,0.0,0.0,0.0,6.443770581029593
6,17,5,,,,,6.8275,0.0,0.0,0.0,6.795123588378691
6,17,5,,,,,9.285,0.0,0.0,0.0,6.481006851973987
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,5.9386856489504805
6,17,5,,,,,8.49,0.0,0.0,0.0,5.358777827895641
6,18,5,,,,,8.1675,0.0,0.0,0.0,6.488863561043747
6,18,5,,,,,7.3375,0.0,0.0,0.0,6.053413642356519
6,18,5,,,,,6.1275,0.0,0.0,0.0,5.446422846610689
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,4.839432050864858
6,19,5,,,,,3.215,0.0,0.0,0.0,8.317102033680753
6,19,5,,,,,3.2425,0.0,0.0,0.0,7.094759666366862
6,19,5,,,,,2.51,0.0,0.0,0.0,5.846547619321462
6,19,5,,,,,3.5425,0.0,0.0,0.0,4.637140091873327
6,20,5,,,,,3.1075,0.0,0.0,0.0,7.562392893031201
6,20,5,,,,,2.7275,0.0,0.0,0.0,5.4454799653318595
6,20,5,,,,,3.185,0.0,0.0,0.0,3.816014093352761
6,20,5,,,,,3.0,0.0,0.0,0.0,2.785411746972818
6,21,5,,,,,3.14,0.0,0.0,0.0,0.0975
6,21,5,,,,,3.57,0.0,0.0,0.0,0.08
6,21,5,,,,,3.25,0.0,0.0,0.0,0.0625
6,21,5,,,,,3.405,0.0,0.0,0.0,0.03875
6,22,5,,,,,2.825,0.0,0.0,0.0,0.01875
6,22,5,,,,,2.26,0.0,0.0,0.0,0.0025
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.16172016941318967
6,7,6,,,,,1.98,0.0,0.0,0.0,0.6762843448187932
6,7,6,,,,,1.715,0.0,0.0,0.0,1.3672705232206035
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.755538800800025
6,8,6,,,,,3.58,0.0,0.0,0.0,0.7790444523804703
6,8,6,,,,,3.245,0.0,0.0,0.0,1.0006691672818109
6,8,6,,,,,3.02,0.0,0.0,0.0,1.3700436921173789
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.1149801738531486
6,9,6,,,,,2.555,0.0,0.0,0.0,1.4610085036696432
6,9,6,,,,,3.165,0.0,0.0,0.0,1.752400781409849
6,9,6,,,,,4.15,0.0,0.0,0.0,2.144970933365404
6,10,6,,,,,3.0825,0.0,0.0,0.0,2.4587632558764563
6,10,6,,,,,3.9125,0.0,0.0,0.0,2.921401597614768
6,10,6,,,,,3.305,0.0,0.0,0.0,3.0350670522659913
6,10,6,,,,,3.7125,0.0,0.0,0.0,2.9612842132818638
6,11,6,,,,,3.8625,0.0,0.0,0.0,3.870846743671591
6,11,6,,,,,3.3425,0.0,0.0,0.0,4.27366656740327
6,11,6,,,,,3.0225,0.0,0.0,0.0,4.424724001302648
6,11,6,,,,,3.855,0.0,0.0,0.0,4.703760650033447
6,12,6,,,,,3.8425,0.0,0.0,0.0,5.268973944884174
6,12,6,,,,,3.145,0.0,0.0,0.0,5.530584879365497
6,12,6,,,,,3.42,0.0,0.0,0.0,5.768413001621246
6,12,6,,,,,4.71,0.0,0.0,0.0,6.0192135669091265
6,13,6,,,,,4.12,0.0,0.0,0.0,6.5775874393176945
6,13,6,,,,,2.615,0.0,0.0,0.0,5.903764031355028
6,13,6,,,,,3.91,0.0,0.0,0.0,6.3901663589572175
6,13,6,,,,,3.3025,0.0,0.0,0.0,6.071104281676882
6,14,6,,,,,3.21,0.0,0.0,0.0,6.161795098264489
6,14,6,,,,,3.64,0.0,0.0,0.0,6.7862393109053
6,14,6,,,,,3.77,0.0,0.0,0.0,6.446468195203682
6,14,6,,,,,2.8075,0.0,0.0,0.0,6.4809044569301975
6,15,6,,,,,2.76,0.0,0.0,0.0,6.408831736084448
6,15,6,,,,,3.7,0.0,0.0,0.0,6.825974630149117
6,15,6,,,,,3.165,0.0,0.0,0.0,6.792792809030336
6,15,6,,,,,2.9775,0.0,0.0,0.0,5.9039940290630035
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,4.951066323460534
6,16,6,,,,,3.845,0.0,0.0,0.0,5.556913957825815
6,16,6,,,,,3.75,0.0,0.0,0.0,5.71085884852519
6,16,6,,,,,3.9125,0.0,0.0,0.0,6.12055089635417
6,17,6,,,,,3.415,0.0,0.0,0.0,6.342432885037336
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,5.607933049661077
6,17,6,,,,,3.4575,0.0,0.0,0.0,5.8518727760086655
6,17,6,,,,,2.935,0.0,0.0,0.0,5.559681235658256
6,18,6,,,,,3.2475,0.0,0.0,0.0,5.5198959662709015
6,18,6,,,,,3.7,0.0,0.0,0.0,5.458166700020669
6,18,6,,,,,3.8225,0.0,0.0,0.0,3.6680179787638894
6,18,6,,,,,4.005,0.0,0.0,0.0,3.9051883175147877
6,19,6,,,,,3.5525,0.0,0.0,0.0,7.835865131472783
6,19,6,,,,,3.005,0.0,0.0,0.0,7.072173116202298
6,19,6,,,,,2.73,0.0,0.0,0.0,5.724481324548503
6,19,6,,,,,2.83,0.0,0.0,0.0,4.6976685309075155
6,20,6,,,,,2.525,0.0,0.0,0.0,6.2506661800236945
6,20,6,,,,,2.435,0.0,0.0,0.0,4.58382186535071
6,20,6,,,,,2.4825,0.0,0.0,0.0,4.816689821077082
6,20,6,,,,,3.505,0.0,0.0,0.0,3.701374875229717
6,21,6,,,,,3.28,0.0,0.0,0.0,0.1325
6,21,6,,,,,3.435,0.0,0.0,0.0,0.10875
6,21,6,,,,,3.33,0.0,0.0,0.0,0.0825
6,21,6,,,,,2.7,0.0,0.0,0.0,0.05
6,22,6,,,,,2.565,0.0,0.0,0.0,0.01625
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.000625
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.01987974566900111
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.07099909167500396
6,7,7,,,,,1.88,0.0,0.0,0.0,0.1476781106840082
6,8,7,,,,,1.745,0.0,0.0,0.0,0.24049417385863747
6,8,7,,,,,2.125,0.0,0.0,0.0,0.3681033273346492
6,8,7,,,,,2.82,0.0,0.0,0.0,0.5595170575486668
6,8,7,,,,,2.595,0.0,0.0,0.0,0.8294594975940761
6,9,7,,,,,3.73,0.0,0.0,0.0,1.1091670731238958
6,9,7,,,,,3.65,0.0,0.0,0.0,1.4879070493125433
6,9,7,,,,,3.615,0.0,0.0,0.0,1.90722630866426
6,9,7,,,,,3.065,0.0,0.0,0.0,2.3130191402949536
6,10,7,,,,,3.1125,0.0,0.0,0.0,2.720581233212858
6,10,7,,,,,3.0975,0.0,0.0,0.0,3.144511160315906
6,10,7,,,,,3.085,0.0,0.0,0.0,3.5706262932287633
6,10,7,,,,,4.265,0.0,0.0,0.0,3.946481692516001
6,11,7,,,,,3.67,0.0,0.0,0.0,4.635260780729805
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,5.007400619833112
6,11,7,,,,,3.705,0.0,0.0,0.0,5.374829828061694
6,11,7,,,,,5.6025,0.0,0.0,0.0,5.749324982602364
6,12,7,,,,,4.905,0.0,0.0,0.0,5.630207897436346
6,12,7,,,,,4.2075,0.0,0.0,0.0,5.8961154523113635
6,12,7,,,,,3.74,0.0,0.0,0.0,6.144442342401258
6,12,7,,,,,6.245,0.0,0.0,0.0,6.368595818411604
6,13,7,,,,,5.2125,0.0,0.0,0.0,6.791090570712699
6,13,7,,,,,3.665,0.0,0.0,0.0,6.975371420370228
6,13,7,,,,,3.9925,0.0,0.0,0.0,7.045898659128048
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,7.107325609013892
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.176516377457568
6,14,7,,,,,5.105,0.0,0.0,0.0,7.204030178265712
6,14,7,,,,,3.875,0.0,0.0,0.0,7.222372712137808
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.204030178265712
6,15,7,,,,,2.8575,0.0,0.0,0.0,7.446226022301369
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,7.424903707888162
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,7.391735663245393
6,15,7,,,,,3.5,0.0,0.0,0.0,7.344352742327154
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,7.395902270982484
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.730320736857801
6,16,7,,,,,2.96,0.0,0.0,0.0,6.914100712698199
6,16,7,,,,,3.125,0.0,0.0,0.0,5.587904670822898
6,17,7,,,,,3.33,0.0,0.0,0.0,7.067570044743214
6,17,7,,,,,3.85,0.0,0.0,0.0,6.283477927317295
6,17,7,,,,,3.77,0.0,0.0,0.0,6.197550024037742
6,17,7,,,,,3.475,0.0,0.0,0.0,4.53806739195138
6,18,7,,,,,3.1675,0.0,0.0,0.0,4.356772973393907
6,18,7,,,,,3.3,0.0,0.0,0.0,3.569557959181548
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,2.906640052476403
6,18,7,,,,,2.765,0.0,0.0,0.0,2.568806888482436
6,19,7,,,,,3.08,0.0,0.0,0.0,3.6493605579949895
6,19,7,,,,,2.73,0.0,0.0,0.0,4.945581521217253
6,19,7,,,,,2.4575,0.0,0.0,0.0,4.402165809712535
6,19,7,,,,,2.6875,0.0,0.0,0.0,3.863735563450979
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,4.76825521192456
6,20,7,,,,,2.5375,0.0,0.0,0.0,4.072390438045022
6,20,7,,,,,3.32,0.0,0.0,0.0,2.593677793551004
6,20,7,,,,,2.99,0.0,0.0,0.0,1.5498806327316976
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.120625
6,21,7,,,,,3.865,0.0,0.0,0.0,0.15375
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.120625
6,21,7,,,,,2.745,0.0,0.0,0.0,0.06125
6,22,7,,,,,2.59,0.0,0.0,0.0,0.0225
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.001875
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.08732699937548219
6,7,1,,,,,1.91,0.0,0.0,0.0,0.39920914000220425
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.7298042090665295
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.3759862830758748
6,8,1,,,,,2.93,0.0,0.0,0.0,0.572297705212836
6,8,1,,,,,3.235,0.0,0.0,0.0,0.9782297984451964
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.1745412205821575
6,9,1,,,,,3.3725,0.0,0.0,0.0,0.9252092434269185
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,1.2940565810069151
6,9,1,,,,,3.345,0.0,0.0,0.0,1.5207225426482536
6,9,1,,,,,3.6325,0.0,0.0,0.0,1.3455715722890376
6,10,1,,,,,4.23,0.0,0.0,0.0,1.1961939593100013
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.6389008629372666
6,10,1,,,,,4.5975,0.0,0.0,0.0,3.109700174625156
6,10,1,,,,,4.425,0.0,0.0,0.0,3.1723387096565916
6,11,1,,,,,3.82,0.0,0.0,0.0,2.5804656127780508
6,11,1,,,,,4.41,0.0,0.0,0.0,2.235843169377725
6,11,1,,,,,5.755,0.0,0.0,0.0,3.3663728922397698
6,11,1,,,,,5.71,0.0,0.0,0.0,4.799497931258199
6,12,1,,,,,5.04,0.0,0.0,0.0,4.590996735283232
6,12,1,,,,,5.8925,0.0,0.0,0.0,3.5951236249358773
6,12,1,,,,,6.4075,0.0,0.0,0.0,4.692970670329694
6,12,1,,,,,5.395,0.0,0.0,0.0,4.6821223793673035
6,13,1,,,,,4.7875,0.0,0.0,0.0,5.871597419343672
6,13,1,,,,,5.595,0.0,0.0,0.0,6.147775806563279
6,13,1,,,,,4.42,0.0,0.0,0.0,6.439671662974245
6,13,1,,,,,5.055,0.0,0.0,0.0,5.213709066048185
6,14,1,,,,,5.375,0.0,0.0,0.0,6.810054728488403
6,14,1,,,,,5.02,0.0,0.0,0.0,6.943947329929869
6,14,1,,,,,4.43,0.0,0.0,0.0,6.629992264480912
6,14,1,,,,,4.7375,0.0,0.0,0.0,5.759690355111378
6,15,1,,,,,4.1525,0.0,0.0,0.0,5.611854742429612
6,15,1,,,,,5.145,0.0,0.0,0.0,5.129344571860695
6,15,1,,,,,4.82,0.0,0.0,0.0,5.771106867691274
6,15,1,,,,,5.205,0.0,0.0,0.0,5.424079848464369
6,16,1,,,,,5.3275,0.0,0.0,0.0,4.803417844243361
6,16,1,,,,,5.5775,0.0,0.0,0.0,5.7984293086127785
6,16,1,,,,,5.045,0.0,0.0,0.0,5.01983283774371
6,16,1,,,,,5.16,0.0,0.0,0.0,5.134259156146193
6,17,1,,,,,5.69,0.0,0.0,0.0,5.029559684723754
6,17,1,,,,,5.48,0.0,0.0,0.0,4.804355519736124
6,17,1,,,,,5.12,0.0,0.0,0.0,3.8820908440724917
6,17,1,,,,,7.98,0.0,0.0,0.0,5.072455716149969
6,18,1,,,,,7.895,0.0,0.0,0.0,6.296294030796768
6,18,1,,,,,7.1,0.0,0.0,0.0,4.630573750943487
6,18,1,,,,,7.1175,0.0,0.0,0.0,4.653083484455018
6,18,1,,,,,6.8,0.0,0.0,0.0,3.923124983438232
6,19,1,,,,,7.1275,0.0,0.0,0.0,5.4988183931953465
6,19,1,,,,,6.59,0.0,0.0,0.0,4.255657557720058
6,19,1,,,,,5.64,0.0,0.0,0.0,4.371300426136363
6,19,1,,,,,3.42,0.0,0.0,0.0,3.2842574630230876
6,20,1,,,,,2.4125,0.0,0.0,0.0,3.1059309580494214
6,20,1,,,,,2.79,0.0,0.0,0.0,3.539910352187834
6,20,1,,,,,2.92,0.0,0.0,0.0,3.1314591577046222
6,20,1,,,,,3.245,0.0,0.0,0.0,2.535801165749939
6,21,1,,,,,3.435,0.0,0.0,0.0,0.17125
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.101875
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.060625
6,21,1,,,,,2.92,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.81,0.0,0.0,0.0,0.015
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.01922012260268552
6,8,2,,,,,2.105,0.0,0.0,0.0,0.10712216681941839
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.2423001392343987
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.31881597267684036
6,8,2,,,,,3.37,0.0,0.0,0.0,0.37747811164937906
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.43535742950398626
6,9,2,,,,,4.575,0.0,0.0,0.0,0.5657186937057448
6,9,2,,,,,4.12,0.0,0.0,0.0,0.6099923306044553
6,9,2,,,,,5.17,0.0,0.0,0.0,0.6591852604919115
6,10,2,,,,,4.405,0.0,0.0,0.0,0.866340751278861
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.8783067837550883
6,10,2,,,,,4.77,0.0,0.0,0.0,1.2157488995847001
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.500540472518911
6,11,2,,,,,4.22,0.0,0.0,0.0,1.3955443430055394
6,11,2,,,,,4.14,0.0,0.0,0.0,1.794271298149979
6,11,2,,,,,4.59,0.0,0.0,0.0,1.5094663301896651
6,11,2,,,,,4.34,0.0,0.0,0.0,1.9841412767901887
6,12,2,,,,,4.41,0.0,0.0,0.0,2.04302126055064
6,12,2,,,,,3.79,0.0,0.0,0.0,2.165980873454151
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.218002248144098
6,12,2,,,,,4.37,0.0,0.0,0.0,2.241648327548619
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.7451695425746998
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.322065145168549
6,13,2,,,,,4.665,0.0,0.0,0.0,2.090341388478133
6,13,2,,,,,4.405,0.0,0.0,0.0,1.8393073187301816
6,14,2,,,,,3.645,0.0,0.0,0.0,1.625600184894762
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.3859600360576927
6,14,2,,,,,4.0,0.0,0.0,0.0,1.9764135986562459
6,14,2,,,,,5.025,0.0,0.0,0.0,3.4834289676316335
6,15,2,,,,,5.475,0.0,0.0,0.0,4.69414325387522
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.160431217419185
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.344223069687315
6,15,2,,,,,5.58,0.0,0.0,0.0,7.0337638597749335
6,16,2,,,,,4.685,0.0,0.0,0.0,6.936812415015539
6,16,2,,,,,3.51,0.0,0.0,0.0,5.761505336768494
6,16,2,,,,,4.5325,0.0,0.0,0.0,6.034076552787489
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.319151035596347
6,17,2,,,,,4.075,0.0,0.0,0.0,5.85816413629445
6,17,2,,,,,4.09,0.0,0.0,0.0,5.873249537503792
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.523771076154037
6,17,2,,,,,4.92,0.0,0.0,0.0,5.199434950153186
6,18,2,,,,,4.83,0.0,0.0,0.0,4.361956769961109
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.7197518182636014
6,18,2,,,,,3.805,0.0,0.0,0.0,3.0775468665660943
6,18,2,,,,,3.42,0.0,0.0,0.0,2.9415505238536808
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.0565415949308674
6,19,2,,,,,2.925,0.0,0.0,0.0,2.6396283346053493
6,19,2,,,,,3.53,0.0,0.0,0.0,2.2498514403365224
6,19,2,,,,,3.05,0.0,0.0,0.0,1.7761985055288334
6,20,2,,,,,3.105,0.0,0.0,0.0,1.6603256743151977
6,20,2,,,,,2.315,0.0,0.0,0.0,1.3603291350308317
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0370570021812995
6,20,2,,,,,3.39,0.0,0.0,0.0,0.6620613280758421
6,21,2,,,,,4.47,0.0,0.0,0.0,0.1175
6,21,2,,,,,3.995,0.0,0.0,0.0,0.06125
6,21,2,,,,,3.61,0.0,0.0,0.0,0.0275
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.018125
6,22,2,,,,,2.285,0.0,0.0,0.0,0.00875
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03137033398821218
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.18252177433969102
6,8,3,,,,,2.875,0.0,0.0,0.0,0.36504354867938205
6,8,3,,,,,3.395,0.0,0.0,0.0,0.38451253794228246
6,8,3,,,,,3.61,0.0,0.0,0.0,0.5938041725184615
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.317679875454932
6,13,3,,,,,4.485,0.0,0.0,0.0,6.694312889941864
6,13,3,,,,,4.505,0.0,0.0,0.0,6.465702353240062
6,13,3,,,,,4.22,0.0,0.0,0.0,5.685444651888264
6,14,3,,,,,3.5,0.0,0.0,0.0,7.4966387019306735
6,14,3,,,,,4.24,0.0,0.0,0.0,6.736979313468366
6,14,3,,,,,4.395,0.0,0.0,0.0,7.891461673565688
6,14,3,,,,,5.675,0.0,0.0,0.0,6.921896401449322
6,15,3,,,,,4.39,0.0,0.0,0.0,5.127671531024966
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.090261476080717
6,15,3,,,,,3.78,0.0,0.0,0.0,6.264937201330113
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.801147988864338
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.300228057783669
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.285135551421854
6,17,3,,,,,5.49,0.0,0.0,0.0,1.499188965273679
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.2300392684879682
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.4541598966169786
6,19,3,,,,,4.62,0.0,0.0,0.0,1.3506434294001768
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6390107309326964
6,19,3,,,,,3.095,0.0,0.0,0.0,2.3118677678419086
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.8235625100369357
6,20,3,,,,,2.78,0.0,0.0,0.0,1.0717656977677854
6,20,3,,,,,2.955,0.0,0.0,0.0,0.7335872008993093
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.4968622530913762
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.133125
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.119375
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.089375
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.070625
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.024375
6,22,3,,,,,2.265,0.0,0.0,0.0,0.00375
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025390611974969715
6,7,4,,,,,1.81,0.0,0.0,0.0,0.06093746873992731
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.15488273304731526
6,8,4,,,,,1.72,0.0,0.0,0.0,0.21602317363145518
6,8,4,,,,,2.31,0.0,0.0,0.0,0.3043962901170505
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.4541396263843092
6,8,4,,,,,2.955,0.0,0.0,0.0,0.6922560791371632
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.068919393480733
6,9,4,,,,,4.5,0.0,0.0,0.0,1.4880548401123899
6,9,4,,,,,3.7375,0.0,0.0,0.0,1.9716726631489165
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.447850211984881
6,10,4,,,,,3.9775,0.0,0.0,0.0,2.936583425955729
6,10,4,,,,,3.96,0.0,0.0,0.0,3.4124529483818042
6,10,4,,,,,3.68,0.0,0.0,0.0,3.8759942448382922
6,10,4,,,,,3.875,0.0,0.0,0.0,4.314879089355605
6,11,4,,,,,4.7975,0.0,0.0,0.0,4.470807134843524
6,11,4,,,,,4.4625,0.0,0.0,0.0,4.8575470954396796
6,11,4,,,,,5.595,0.0,0.0,0.0,5.214000191651801
6,11,4,,,,,6.6975,0.0,0.0,0.0,5.542496182278656
6,12,4,,,,,6.02,0.0,0.0,0.0,6.04726397966594
6,12,4,,,,,4.81,0.0,0.0,0.0,6.326961994674413
6,12,4,,,,,4.345,0.0,0.0,0.0,6.601837630113774
6,12,4,,,,,5.57,0.0,0.0,0.0,6.818844710723796
6,13,4,,,,,4.0225,0.0,0.0,0.0,6.865960307700088
6,13,4,,,,,4.97,0.0,0.0,0.0,7.052419869167364
6,13,4,,,,,3.625,0.0,0.0,0.0,7.198755221204973
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.281363887677818
6,14,4,,,,,4.775,0.0,0.0,0.0,7.108841468577511
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,7.129413678615196
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,7.140842684191686
6,14,4,,,,,5.5525,0.0,0.0,0.0,7.133985280845792
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,7.370926252457279
6,15,4,,,,,4.02,0.0,0.0,0.0,7.352002179922087
6,15,4,,,,,4.1775,0.0,0.0,0.0,7.264478344446824
6,15,4,,,,,4.3,0.0,0.0,0.0,7.143837382034976
6,16,4,,,,,4.6475,0.0,0.0,0.0,7.343177558298242
6,16,4,,,,,4.21,0.0,0.0,0.0,7.157054436678652
6,16,4,,,,,5.745,0.0,0.0,0.0,6.943633257221522
6,16,4,,,,,4.495,0.0,0.0,0.0,6.695469095062068
6,17,4,,,,,3.75,0.0,0.0,0.0,6.7873929783694305
6,17,4,,,,,5.45,0.0,0.0,0.0,6.474128687060071
6,17,4,,,,,5.355,0.0,0.0,0.0,6.11387475205431
6,17,4,,,,,6.005,0.0,0.0,0.0,5.748399745526725
6,18,4,,,,,5.3475,0.0,0.0,0.0,5.575075011248145
6,18,4,,,,,5.18,0.0,0.0,0.0,5.118460235927673
6,18,4,,,,,4.49,0.0,0.0,0.0,4.637237478703704
6,18,4,,,,,3.29,0.0,0.0,0.0,4.145077840633736
6,19,4,,,,,3.805,0.0,0.0,0.0,4.005593510264533
6,19,4,,,,,2.83,0.0,0.0,0.0,3.4299030662779506
6,19,4,,,,,3.335,0.0,0.0,0.0,2.8299730246498287
6,19,4,,,,,3.105,0.0,0.0,0.0,2.248222681252862
6,20,4,,,,,2.38,0.0,0.0,0.0,1.617417077662299
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.122229602798298
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.7061549197764748
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.606531404123362
6,21,4,,,,,3.46,0.0,0.0,0.0,0.1775
6,21,4,,,,,4.455,0.0,0.0,0.0,0.11375
6,21,4,,,,,4.35,0.0,0.0,0.0,0.0875
6,21,4,,,,,3.16,0.0,0.0,0.0,0.04
6,22,4,,,,,2.82,0.0,0.0,0.0,0.0175
6,22,4,,,,,2.265,0.0,0.0,0.0,0.00375
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.04952246474699161
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.31199152790604706
6,8,5,,,,,1.78,0.0,0.0,0.0,0.2829856637305298
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.47248499212150963
6,8,5,,,,,3.675,0.0,0.0,0.0,0.6821975822075272
6,8,5,,,,,2.915,0.0,0.0,0.0,0.9247567225479814
6,9,5,,,,,2.6975,0.0,0.0,0.0,0.8087692776963339
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.0776477183025028
6,9,5,,,,,3.7125,0.0,0.0,0.0,1.248364188528642
6,9,5,,,,,4.3975,0.0,0.0,0.0,2.046463686835842
6,10,5,,,,,6.6825,0.0,0.0,0.0,2.3395354985472565
6,10,5,,,,,4.71,0.0,0.0,0.0,2.760372659837513
6,10,5,,,,,3.9275,0.0,0.0,0.0,3.1333420871421485
6,10,5,,,,,4.895,0.0,0.0,0.0,3.506311514446783
6,11,5,,,,,5.8125,0.0,0.0,0.0,3.9802604735871823
6,11,5,,,,,5.6925,0.0,0.0,0.0,3.881012420219813
6,11,5,,,,,5.8375,0.0,0.0,0.0,3.5874035956746813
6,11,5,,,,,5.385,0.0,0.0,0.0,4.040222839163301
6,12,5,,,,,5.675,0.0,0.0,0.0,4.2485202644744255
6,12,5,,,,,5.935,0.0,0.0,0.0,4.9041294829516975
6,12,5,,,,,5.0725,0.0,0.0,0.0,5.454064847134935
6,12,5,,,,,6.01,0.0,0.0,0.0,5.8314714696136285
6,13,5,,,,,5.6075,0.0,0.0,0.0,6.014549642375912
6,13,5,,,,,4.875,0.0,0.0,0.0,5.802913956889359
6,13,5,,,,,4.08,0.0,0.0,0.0,6.4446479709453595
6,13,5,,,,,4.52,0.0,0.0,0.0,7.072728069808678
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,7.2154133016700985
6,14,5,,,,,4.64,0.0,0.0,0.0,7.0515839622333925
6,14,5,,,,,5.66,0.0,0.0,0.0,7.070043606113586
6,14,5,,,,,5.105,0.0,0.0,0.0,7.019279585443058
6,15,5,,,,,3.865,0.0,0.0,0.0,6.79663466535302
6,15,5,,,,,3.99,0.0,0.0,0.0,7.154855044763756
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,7.460536435194249
6,15,5,,,,,4.74,0.0,0.0,0.0,7.3936686310375785
6,16,5,,,,,5.08,0.0,0.0,0.0,7.580051249103722
6,16,5,,,,,4.89,0.0,0.0,0.0,7.39004996449558
6,16,5,,,,,4.665,0.0,0.0,0.0,7.165048443249098
6,16,5,,,,,4.9075,0.0,0.0,0.0,6.9075467022670125
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.67171146637158
6,17,5,,,,,5.545,0.0,0.0,0.0,6.360988062220235
6,17,5,,,,,5.9675,0.0,0.0,0.0,6.030055005766362
6,17,5,,,,,5.055,0.0,0.0,0.0,5.613230927026752
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.32343186414831
6,19,5,,,,,3.13,0.0,0.0,0.0,2.8402028987380215
6,19,5,,,,,3.365,0.0,0.0,0.0,2.332319394276188
6,19,5,,,,,4.115,0.0,0.0,0.0,1.8392286132452813
6,20,5,,,,,3.635,0.0,0.0,0.0,1.4314071858771216
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.9895829461930281
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6433581033996449
6,20,5,,,,,3.415,0.0,0.0,0.0,0.4289054022664299
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.078125
6,21,5,,,,,3.76,0.0,0.0,0.0,0.065
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.051875
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.036875
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.019375
6,22,5,,,,,2.015,0.0,0.0,0.0,0.00375
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.005937233039738416
6,7,6,,,,,1.82,0.0,0.0,0.0,0.08312126255633782
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.1929600737914985
6,8,6,,,,,1.75,0.0,0.0,0.0,0.2569499245958069
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.37257739066392004
6,8,6,,,,,2.555,0.0,0.0,0.0,0.5704288326026914
6,8,6,,,,,3.305,0.0,0.0,0.0,0.5704288326026914
6,9,6,,,,,3.155,0.0,0.0,0.0,0.6478337038709225
6,9,6,,,,,3.345,0.0,0.0,0.0,1.3302844758876196
6,9,6,,,,,3.405,0.0,0.0,0.0,1.8841575662200114
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.282253849896418
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.816924744654126
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.2901089537298853
6,10,6,,,,,6.02,0.0,0.0,0.0,3.7164676421158553
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.162542339213315
6,11,6,,,,,4.8825,0.0,0.0,0.0,4.3229087630088765
6,11,6,,,,,4.25,0.0,0.0,0.0,4.665848637894093
6,11,6,,,,,4.5875,0.0,0.0,0.0,4.980793420951944
6,11,6,,,,,4.4025,0.0,0.0,0.0,5.274741885139271
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.606408771037156
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.693867478982721
6,14,6,,,,,3.725,0.0,0.0,0.0,7.721354501479897
6,14,6,,,,,4.01,0.0,0.0,0.0,7.756337984658124
6,15,6,,,,,3.76,0.0,0.0,0.0,7.494984893547498
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.549874929385729
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.50246989843453
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.377719816984005
6,16,6,,,,,4.6875,0.0,0.0,0.0,7.1861997693588435
6,16,6,,,,,3.665,0.0,0.0,0.0,6.913749065059674
6,16,6,,,,,3.5675,0.0,0.0,0.0,6.81626670297098
6,16,6,,,,,3.33,0.0,0.0,0.0,6.578809667113905
6,17,6,,,,,3.7925,0.0,0.0,0.0,6.626463946808721
6,17,6,,,,,4.7325,0.0,0.0,0.0,6.300011213632605
6,17,6,,,,,3.37,0.0,0.0,0.0,5.918272130483117
6,17,6,,,,,4.09,0.0,0.0,0.0,5.623411597291787
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,5.043617780047512
6,18,6,,,,,4.255,0.0,0.0,0.0,4.615845220744345
6,18,6,,,,,3.59,0.0,0.0,0.0,4.190634173772335
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.727000441832976
6,19,6,,,,,3.2225,0.0,0.0,0.0,4.336038449548253
6,19,6,,,,,3.25,0.0,0.0,0.0,3.7002655504290756
6,19,6,,,,,3.045,0.0,0.0,0.0,3.088039795721719
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.4993611854261846
6,20,6,,,,,2.69,0.0,0.0,0.0,4.221257813773985
6,20,6,,,,,2.845,0.0,0.0,0.0,3.209914795890634
6,20,6,,,,,2.5475,0.0,0.0,0.0,2.3378146572810787
6,20,6,,,,,3.115,0.0,0.0,0.0,1.8028288579659728
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.121875
6,21,6,,,,,3.885,0.0,0.0,0.0,0.09625
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.071875
6,21,6,,,,,3.675,0.0,0.0,0.0,0.04375
6,22,6,,,,,3.075,0.0,0.0,0.0,0.01875
6,22,6,,,,,2.51,0.0,0.0,0.0,0.0025
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.10562306281485516
6,7,7,,,,,1.63,0.0,0.0,0.0,0.3432749541482793
6,8,7,,,,,1.71,0.0,0.0,0.0,0.2831101570133204
6,8,7,,,,,1.545,0.0,0.0,0.0,0.39770236342347387
6,8,7,,,,,2.29,0.0,0.0,0.0,0.727997546605681
6,8,7,,,,,4.465,0.0,0.0,0.0,0.9639226774501145
6,9,7,,,,,3.4375,0.0,0.0,0.0,0.9159152572724109
6,9,7,,,,,3.955,0.0,0.0,0.0,1.1772564106808057
6,9,7,,,,,3.24,0.0,0.0,0.0,1.4556946488916185
6,9,7,,,,,3.605,0.0,0.0,0.0,1.5680469204503675
6,10,7,,,,,2.84,0.0,0.0,0.0,2.5386595004768235
6,10,7,,,,,3.16,0.0,0.0,0.0,3.342404979392266
6,10,7,,,,,3.51,0.0,0.0,0.0,4.175555780707054
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.016495989466187
