month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,11,7,,,,,5.89,0.0,0.0,0.0,1.838038786404844
6,11,7,,,,,5.72,0.0,0.0,0.0,4.833361253138664
6,11,7,,,,,4.8,0.0,0.0,0.0,5.1542886602887155
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.458197189786871
6,12,7,,,,,5.8075,0.0,0.0,0.0,5.460346269420771
6,12,7,,,,,5.045,0.0,0.0,0.0,3.9345658017467153
6,12,7,,,,,4.375,0.0,0.0,0.0,5.735203176363473
6,12,7,,,,,4.705,0.0,0.0,0.0,5.588035698630374
6,13,7,,,,,4.955,0.0,0.0,0.0,6.209757492033681
6,13,7,,,,,3.9175,0.0,0.0,0.0,6.176275693909849
6,13,7,,,,,3.8925,0.0,0.0,0.0,6.823590457637299
6,13,7,,,,,3.455,0.0,0.0,0.0,5.986545504541457
6,14,7,,,,,3.955,0.0,0.0,0.0,5.901985959335464
6,14,7,,,,,3.8175,0.0,0.0,0.0,5.776265886615306
6,14,7,,,,,3.53,0.0,0.0,0.0,6.884888346056709
6,14,7,,,,,2.955,0.0,0.0,0.0,3.8447484057328625
6,15,7,,,,,2.935,0.0,0.0,0.0,4.201852525836294
6,15,7,,,,,3.8225,0.0,0.0,0.0,6.7006994338167285
6,15,7,,,,,3.3575,0.0,0.0,0.0,6.023286907103548
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,6.892554030543188
6,16,7,,,,,4.0225,0.0,0.0,0.0,5.473395287149054
6,16,7,,,,,3.5325,0.0,0.0,0.0,4.739975185294767
6,16,7,,,,,3.7175,0.0,0.0,0.0,4.179999026446562
6,16,7,,,,,2.97,0.0,0.0,0.0,4.678030919935452
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.6037811008109317
6,17,7,,,,,3.305,0.0,0.0,0.0,4.229809667504603
6,17,7,,,,,4.3875,0.0,0.0,0.0,6.141308117739422
6,17,7,,,,,4.1325,0.0,0.0,0.0,5.614537739912091
6,18,7,,,,,3.6825,0.0,0.0,0.0,5.376249792173352
6,18,7,,,,,3.9625,0.0,0.0,0.0,4.863966487090439
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.493378564264499
6,18,7,,,,,3.41,0.0,0.0,0.0,3.989269992773334
6,19,7,,,,,3.38,0.0,0.0,0.0,2.955531477098767
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.854932401000335
6,19,7,,,,,3.5175,0.0,0.0,0.0,3.4932161941765942
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.619044912217804
6,20,7,,,,,2.995,0.0,0.0,0.0,2.0107744550359063
6,20,7,,,,,3.18,0.0,0.0,0.0,1.5870995698611163
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.2071371728392812
6,20,7,,,,,3.71,0.0,0.0,0.0,0.9549497411876209
6,21,7,,,,,3.38,0.0,0.0,0.0,0.095
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.071875
6,21,7,,,,,5.04,0.0,0.0,0.0,0.0725
6,21,7,,,,,3.77,0.0,0.0,0.0,0.0675
6,22,7,,,,,2.82,0.0,0.0,0.0,0.0175
6,22,7,,,,,2.755,0.0,0.0,0.0,0.00125
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.016323505901787855
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.09386015893528017
6,8,1,,,,,1.6,0.0,0.0,0.0,0.12899639579028305
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.1773700442116392
6,8,1,,,,,3.695,0.0,0.0,0.0,0.25154297179105195
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.6417570690566582
6,9,1,,,,,3.0675,0.0,0.0,0.0,0.8950564524845362
6,9,1,,,,,3.2,0.0,0.0,0.0,1.2157675467003068
6,9,1,,,,,3.375,0.0,0.0,0.0,1.572113206940052
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,1.9368434709501445
6,10,1,,,,,4.5175,0.0,0.0,0.0,2.0205380379166265
6,10,1,,,,,4.105,0.0,0.0,0.0,2.0907652785592106
6,10,1,,,,,4.24,0.0,0.0,0.0,2.1991158784077687
6,10,1,,,,,4.44,0.0,0.0,0.0,2.560284544569628
6,11,1,,,,,4.8225,0.0,0.0,0.0,3.5991860923290036
6,11,1,,,,,6.0,0.0,0.0,0.0,4.163315317905152
6,11,1,,,,,6.6125,0.0,0.0,0.0,4.465155678453275
6,11,1,,,,,6.155,0.0,0.0,0.0,4.7087096245507265
6,12,1,,,,,6.13,0.0,0.0,0.0,1.6149080403113203
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.0176256992461092
6,13,1,,,,,6.115,0.0,0.0,0.0,6.351234079066726
6,13,1,,,,,6.245,0.0,0.0,0.0,2.896662626362829
6,14,1,,,,,5.7475,0.0,0.0,0.0,6.632179595785555
6,14,1,,,,,5.7225,0.0,0.0,0.0,7.066851594129554
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,7.096592309805723
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.064563846769849
6,15,1,,,,,5.2225,0.0,0.0,0.0,7.314898551033497
6,15,1,,,,,5.16,0.0,0.0,0.0,7.255697364961682
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,7.160975467246777
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,7.0141565257886755
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,7.227179315787705
6,16,1,,,,,6.1,0.0,0.0,0.0,7.046065656312078
6,16,1,,,,,7.1325,0.0,0.0,0.0,6.830217870361674
6,16,1,,,,,6.385,0.0,0.0,0.0,6.584597976004315
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,6.830659642181013
6,17,1,,,,,6.57,0.0,0.0,0.0,6.508964525594781
6,17,1,,,,,9.5075,0.0,0.0,0.0,6.173865445817455
6,17,1,,,,,8.41,0.0,0.0,0.0,5.801235269105068
6,18,1,,,,,8.99,0.0,0.0,0.0,6.455890994591918
6,18,1,,,,,8.0525,0.0,0.0,0.0,5.889868487551043
6,18,1,,,,,7.6375,0.0,0.0,0.0,5.3529557094437
6,18,1,,,,,8.44,0.0,0.0,0.0,4.773995545099033
6,19,1,,,,,6.2325,0.0,0.0,0.0,8.042213077194715
6,19,1,,,,,3.525,0.0,0.0,0.0,6.903988024505904
6,19,1,,,,,4.045,0.0,0.0,0.0,5.709784690537315
6,19,1,,,,,3.085,0.0,0.0,0.0,4.565339828817417
6,20,1,,,,,3.17,0.0,0.0,0.0,7.680805785532218
6,20,1,,,,,2.8,0.0,0.0,0.0,5.679469066766782
6,20,1,,,,,3.01,0.0,0.0,0.0,4.1108538007073845
6,20,1,,,,,2.8175,0.0,0.0,0.0,3.0696178051334746
6,21,1,,,,,4.205,0.0,0.0,0.0,0.11375
6,21,1,,,,,4.125,0.0,0.0,0.0,0.09375
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.069375
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.045625
6,22,1,,,,,3.585,0.0,0.0,0.0,0.02125
6,22,1,,,,,2.76,0.0,0.0,0.0,0.0025
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.15262026030695156
7,7,2,,,,,1.65,0.0,0.0,0.0,0.43605788659129013
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.3502120260586517
7,8,2,,,,,3.905,0.0,0.0,0.0,0.5848901878505318
7,8,2,,,,,3.33,0.0,0.0,0.0,0.8376205159340948
7,8,2,,,,,2.6825,0.0,0.0,0.0,0.9856482795258961
7,9,2,,,,,2.6925,0.0,0.0,0.0,0.7606757102029386
7,9,2,,,,,3.6725,0.0,0.0,0.0,0.946304795981905
7,9,2,,,,,3.47,0.0,0.0,0.0,0.9846412376101699
7,9,2,,,,,5.045,0.0,0.0,0.0,1.2469432066456658
7,10,2,,,,,4.7575,0.0,0.0,0.0,1.3764653712052188
7,10,2,,,,,4.73,0.0,0.0,0.0,1.5507262787973448
7,10,2,,,,,4.0575,0.0,0.0,0.0,1.8072226708711479
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,2.239937958262831
7,11,2,,,,,4.05,0.0,0.0,0.0,3.319308924116565
7,11,2,,,,,3.9,0.0,0.0,0.0,3.8110583943560563
7,11,2,,,,,4.6925,0.0,0.0,0.0,4.255681873697596
7,11,2,,,,,4.065,0.0,0.0,0.0,4.560976336471281
7,12,2,,,,,3.9225,0.0,0.0,0.0,5.074178965709443
7,12,2,,,,,5.2175,0.0,0.0,0.0,5.32692405560126
7,12,2,,,,,5.0275,0.0,0.0,0.0,5.592520590741813
7,12,2,,,,,4.2775,0.0,0.0,0.0,5.80671134488742
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.188626452667789
7,13,2,,,,,3.92,0.0,0.0,0.0,6.373063075853219
7,13,2,,,,,4.845,0.0,0.0,0.0,6.528612035166233
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.633052050704972
7,14,2,,,,,4.0425,0.0,0.0,0.0,6.869831282972886
7,14,2,,,,,5.115,0.0,0.0,0.0,6.935865458380978
7,14,2,,,,,4.39,0.0,0.0,0.0,6.958635863694113
7,14,2,,,,,4.685,0.0,0.0,0.0,6.999622593257756
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,7.231336493030212
7,15,2,,,,,3.5525,0.0,0.0,0.0,7.134509322483432
7,15,2,,,,,5.4975,0.0,0.0,0.0,7.082553279751014
7,15,2,,,,,4.19,0.0,0.0,0.0,7.028235598712577
7,16,2,,,,,4.52,0.0,0.0,0.0,7.253511697479721
7,16,2,,,,,5.34,0.0,0.0,0.0,7.073919936056564
7,16,2,,,,,5.06,0.0,0.0,0.0,6.794554973842764
7,16,2,,,,,4.6075,0.0,0.0,0.0,6.592514242241714
7,17,2,,,,,4.595,0.0,0.0,0.0,6.466484156591996
7,17,2,,,,,4.51,0.0,0.0,0.0,6.125070099466965
7,17,2,,,,,5.1975,0.0,0.0,0.0,5.806586837223467
7,17,2,,,,,4.35,0.0,0.0,0.0,5.452433449608696
7,18,2,,,,,5.4525,0.0,0.0,0.0,6.411725762580042
7,18,2,,,,,4.83,0.0,0.0,0.0,5.92947077084636
7,18,2,,,,,4.905,0.0,0.0,0.0,5.379246954774373
7,18,2,,,,,4.4375,0.0,0.0,0.0,4.774000757095186
7,19,2,,,,,3.4775,0.0,0.0,0.0,6.252485127140792
7,19,2,,,,,3.0075,0.0,0.0,0.0,5.341976061375904
7,19,2,,,,,3.035,0.0,0.0,0.0,4.426623862282482
7,19,2,,,,,3.3525,0.0,0.0,0.0,3.588761796445644
7,20,2,,,,,2.92,0.0,0.0,0.0,4.267188216521038
7,20,2,,,,,2.805,0.0,0.0,0.0,3.1703405411476724
7,20,2,,,,,3.525,0.0,0.0,0.0,2.3289231463407076
7,20,2,,,,,3.325,0.0,0.0,0.0,1.7279107214785894
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.114375
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.091875
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.070625
7,21,2,,,,,3.185,0.0,0.0,0.0,0.04625
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.020625
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0025
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.05692861644014036
7,7,3,,,,,1.92,0.0,0.0,0.0,0.20374452199629184
7,8,3,,,,,2.035,0.0,0.0,0.0,0.30355653529136445
7,8,3,,,,,3.92,0.0,0.0,0.0,0.4473464730609581
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.6364036134617204
7,8,3,,,,,3.045,0.0,0.0,0.0,0.8467629668653851
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.0362604716427912
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.350278796383031
7,9,3,,,,,3.615,0.0,0.0,0.0,1.5604295214014994
7,9,3,,,,,5.4475,0.0,0.0,0.0,1.8816944228665138
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.170100140577297
7,10,3,,,,,4.135,0.0,0.0,0.0,2.5273873460425094
7,10,3,,,,,4.2575,0.0,0.0,0.0,2.8846745515077217
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.5800657567755847
7,11,3,,,,,3.995,0.0,0.0,0.0,3.613753231859258
7,11,3,,,,,5.4375,0.0,0.0,0.0,4.0407454361577155
7,11,3,,,,,5.215,0.0,0.0,0.0,4.79099727534879
7,11,3,,,,,5.385,0.0,0.0,0.0,5.437516545134024
7,12,3,,,,,4.6775,0.0,0.0,0.0,5.250354298061442
7,12,3,,,,,4.0775,0.0,0.0,0.0,5.604659100967317
7,12,3,,,,,4.7725,0.0,0.0,0.0,5.998823194200103
7,12,3,,,,,5.0075,0.0,0.0,0.0,6.206977265907305
7,13,3,,,,,4.19,0.0,0.0,0.0,6.441780941637138
7,13,3,,,,,4.6425,0.0,0.0,0.0,6.623208012663774
7,13,3,,,,,4.0225,0.0,0.0,0.0,6.739679712582109
7,13,3,,,,,4.44,0.0,0.0,0.0,6.889749018246118
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,7.136846187708848
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,7.155234197210191
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,7.180517710274538
7,14,3,,,,,4.8025,0.0,0.0,0.0,7.173622206711535
7,15,3,,,,,3.7925,0.0,0.0,0.0,7.392466299801651
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,7.390094639134405
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,7.347404747124002
7,15,3,,,,,5.1025,0.0,0.0,0.0,7.212220089091055
7,16,3,,,,,5.6975,0.0,0.0,0.0,7.372475309063651
7,16,3,,,,,4.525,0.0,0.0,0.0,7.201713041079297
7,16,3,,,,,5.0175,0.0,0.0,0.0,6.946807046841782
7,16,3,,,,,4.555,0.0,0.0,0.0,6.736447731208881
7,17,3,,,,,4.555,0.0,0.0,0.0,6.990991698493758
7,17,3,,,,,4.2375,0.0,0.0,0.0,6.652373870229568
7,17,3,,,,,4.36,0.0,0.0,0.0,6.2497652712697835
7,17,3,,,,,4.76,0.0,0.0,0.0,5.876485775545479
7,18,3,,,,,3.845,0.0,0.0,0.0,6.527685726935817
7,18,3,,,,,3.9075,0.0,0.0,0.0,5.967163154701387
7,18,3,,,,,3.2325,0.0,0.0,0.0,5.422655513102227
7,18,3,,,,,4.7775,0.0,0.0,0.0,4.83971203797842
7,19,3,,,,,3.3125,0.0,0.0,0.0,8.2216855782372
7,19,3,,,,,3.325,0.0,0.0,0.0,7.011701662949461
7,19,3,,,,,3.58,0.0,0.0,0.0,5.783102610503449
7,19,3,,,,,2.8625,0.0,0.0,0.0,4.622759060971104
7,20,3,,,,,3.16,0.0,0.0,0.0,8.06251211631664
7,20,3,,,,,2.77,0.0,0.0,0.0,5.832455573505654
7,20,3,,,,,2.725,0.0,0.0,0.0,4.145617932148627
7,20,3,,,,,3.2725,0.0,0.0,0.0,2.987703957996769
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.103125
7,21,3,,,,,5.085,0.0,0.0,0.0,0.08375
7,21,3,,,,,3.76,0.0,0.0,0.0,0.065
7,21,3,,,,,3.18,0.0,0.0,0.0,0.045
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.024375
7,22,3,,,,,2.515,0.0,0.0,0.0,0.00375
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.17013421947303803
7,7,4,,,,,1.67,0.0,0.0,0.0,0.5784563462083293
7,8,4,,,,,2.28,0.0,0.0,0.0,0.35050229336576216
7,8,4,,,,,3.885,0.0,0.0,0.0,0.4819406533779229
7,8,4,,,,,3.28,0.0,0.0,0.0,0.6634507695851927
7,8,4,,,,,3.24,0.0,0.0,0.0,0.9263274896095142
7,9,4,,,,,3.525,0.0,0.0,0.0,0.9051352205884307
7,9,4,,,,,3.65,0.0,0.0,0.0,1.2362822525110273
7,9,4,,,,,4.065,0.0,0.0,0.0,1.6027516345053676
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,1.9736363102586758
7,10,4,,,,,4.4475,0.0,0.0,0.0,2.107114923397101
7,10,4,,,,,3.9025,0.0,0.0,0.0,2.4625318984279376
7,10,4,,,,,6.605,0.0,0.0,0.0,2.815996032936627
7,10,4,,,,,6.005,0.0,0.0,0.0,3.1284505164802194
7,11,4,,,,,4.8725,0.0,0.0,0.0,3.5868022753490885
7,11,4,,,,,4.505,0.0,0.0,0.0,3.900570570448237
7,11,4,,,,,4.1125,0.0,0.0,0.0,4.193831133841559
7,11,4,,,,,3.9725,0.0,0.0,0.0,4.489142470405463
7,12,4,,,,,3.5325,0.0,0.0,0.0,4.935097305703305
7,12,4,,,,,4.315,0.0,0.0,0.0,5.176198038753229
7,12,4,,,,,5.06,0.0,0.0,0.0,5.38529424971688
7,12,4,,,,,4.56,0.0,0.0,0.0,5.598657730292033
7,13,4,,,,,5.245,0.0,0.0,0.0,5.955764422909129
7,13,4,,,,,4.175,0.0,0.0,0.0,6.114702539458223
7,13,4,,,,,4.105,0.0,0.0,0.0,6.273640656007318
7,13,4,,,,,4.215,0.0,0.0,0.0,6.370769505009543
7,14,4,,,,,4.545,0.0,0.0,0.0,6.63442424824457
7,14,4,,,,,4.41,0.0,0.0,0.0,6.739010785399899
7,14,4,,,,,4.225,0.0,0.0,0.0,6.798124915096389
7,14,4,,,,,4.74,0.0,0.0,0.0,6.811766637334041
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,7.075487538744715
7,15,4,,,,,4.5,0.0,0.0,0.0,7.073129828801781
7,15,4,,,,,4.695,0.0,0.0,0.0,7.021260210057235
7,15,4,,,,,4.595,0.0,0.0,0.0,6.926951812339877
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,7.112392820278547
7,16,4,,,,,5.5675,0.0,0.0,0.0,6.988785020134673
7,16,4,,,,,5.32,0.0,0.0,0.0,6.744041575849801
7,16,4,,,,,4.79,0.0,0.0,0.0,6.4671601035275215
7,17,4,,,,,5.295,0.0,0.0,0.0,6.7389283899404795
7,17,4,,,,,5.97,0.0,0.0,0.0,6.391009132318452
7,17,4,,,,,5.365,0.0,0.0,0.0,6.0109742509159325
7,17,4,,,,,5.475,0.0,0.0,0.0,5.5934711417695
7,18,4,,,,,5.355,0.0,0.0,0.0,6.31312861430576
7,18,4,,,,,5.2,0.0,0.0,0.0,5.786492756675722
7,18,4,,,,,5.54,0.0,0.0,0.0,5.253355221790992
7,18,4,,,,,4.8625,0.0,0.0,0.0,4.697461816514841
7,19,4,,,,,4.15,0.0,0.0,0.0,7.972544738891375
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,6.795645277435981
7,19,4,,,,,4.2425,0.0,0.0,0.0,5.6756925641155265
7,19,4,,,,,5.555,0.0,0.0,0.0,4.568394683713946
7,20,4,,,,,4.635,0.0,0.0,0.0,8.65498207636446
7,20,4,,,,,5.01,0.0,0.0,0.0,6.311575376987801
7,20,4,,,,,5.225,0.0,0.0,0.0,4.53058628546154
7,20,4,,,,,6.0275,0.0,0.0,0.0,3.2963920904564996
7,21,4,,,,,5.905,0.0,0.0,0.0,0.10125
7,21,4,,,,,7.485,0.0,0.0,0.0,0.05875
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.034375
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.014375
7,22,4,,,,,4.52,0.0,0.0,0.0,0.005
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.000625
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.04390842528493843
7,7,5,,,,,1.84,0.0,0.0,0.0,0.3161406620515566
7,8,5,,,,,2.185,0.0,0.0,0.0,0.2668607187319739
7,8,5,,,,,2.895,0.0,0.0,0.0,0.5697836967520524
7,8,5,,,,,2.9325,0.0,0.0,0.0,0.9844996785652552
7,8,5,,,,,3.4825,0.0,0.0,0.0,1.4172467900225103
7,9,5,,,,,3.7175,0.0,0.0,0.0,0.790410111713234
7,9,5,,,,,3.22,0.0,0.0,0.0,0.996692854046662
7,9,5,,,,,3.575,0.0,0.0,0.0,1.082473796403137
7,9,5,,,,,4.66,0.0,0.0,0.0,1.560396189532069
7,10,5,,,,,3.7,0.0,0.0,0.0,2.1694817702029248
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,2.613422021327782
7,10,5,,,,,4.99,0.0,0.0,0.0,3.0051340076144215
7,10,5,,,,,6.9425,0.0,0.0,0.0,3.3687230820650966
7,11,5,,,,,4.2975,0.0,0.0,0.0,3.795333934661015
7,11,5,,,,,4.345,0.0,0.0,0.0,4.043626808891174
7,11,5,,,,,5.4725,0.0,0.0,0.0,4.358687514847092
7,11,5,,,,,6.05,0.0,0.0,0.0,4.6320183259744105
7,12,5,,,,,5.3675,0.0,0.0,0.0,5.085073371083562
7,12,5,,,,,5.6375,0.0,0.0,0.0,5.3190690779762
7,12,5,,,,,6.14,0.0,0.0,0.0,5.5378983964591315
7,12,5,,,,,5.1475,0.0,0.0,0.0,5.761060968773409
7,13,5,,,,,4.605,0.0,0.0,0.0,6.111671798649674
7,13,5,,,,,5.0375,0.0,0.0,0.0,6.274382244055008
7,13,5,,,,,4.9175,0.0,0.0,0.0,6.390285575028671
7,13,5,,,,,4.48,0.0,0.0,0.0,6.446008330304471
7,14,5,,,,,4.27,0.0,0.0,0.0,6.641774746396866
7,14,5,,,,,5.08,0.0,0.0,0.0,6.696589943753649
7,14,5,,,,,5.845,0.0,0.0,0.0,6.710293743092844
7,14,5,,,,,4.605,0.0,0.0,0.0,6.719429609318976
7,15,5,,,,,3.58,0.0,0.0,0.0,6.935937756371645
7,15,5,,,,,4.33,0.0,0.0,0.0,6.935937756371645
7,15,5,,,,,5.0525,0.0,0.0,0.0,6.909916161787713
7,15,5,,,,,5.2525,0.0,0.0,0.0,6.86260417163511
7,16,5,,,,,5.395,0.0,0.0,0.0,7.075270523180423
7,16,5,,,,,4.4825,0.0,0.0,0.0,6.914356393017117
7,16,5,,,,,3.995,0.0,0.0,0.0,6.679174202778441
7,16,5,,,,,4.2525,0.0,0.0,0.0,6.439040808534738
7,17,5,,,,,3.98,0.0,0.0,0.0,6.651740172880469
7,17,5,,,,,4.6725,0.0,0.0,0.0,6.323423944443752
7,17,5,,,,,5.075,0.0,0.0,0.0,5.9523999139339665
7,17,5,,,,,5.195,0.0,0.0,0.0,5.546675794239812
7,18,5,,,,,4.31,0.0,0.0,0.0,6.168790721300773
7,18,5,,,,,3.6675,0.0,0.0,0.0,5.665412268471137
7,18,5,,,,,3.2225,0.0,0.0,0.0,5.094702939785306
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,4.578499558221156
7,19,5,,,,,3.37,0.0,0.0,0.0,7.499995322830069
7,19,5,,,,,4.4375,0.0,0.0,0.0,6.460332509649297
7,19,5,,,,,3.4825,0.0,0.0,0.0,5.366583191736579
7,19,5,,,,,2.7925,0.0,0.0,0.0,4.308891543645159
7,20,5,,,,,3.88,0.0,0.0,0.0,7.5577158376214975
7,20,5,,,,,3.5125,0.0,0.0,0.0,5.545063250428815
7,20,5,,,,,3.22,0.0,0.0,0.0,3.9431560891938244
7,20,5,,,,,3.0325,0.0,0.0,0.0,2.916292524299599
7,21,5,,,,,4.435,0.0,0.0,0.0,0.10875
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.089375
7,21,5,,,,,4.27,0.0,0.0,0.0,0.0675
7,21,5,,,,,3.925,0.0,0.0,0.0,0.04375
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.019375
7,22,5,,,,,2.76,0.0,0.0,0.0,0.0025
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.05161577260278844
7,7,6,,,,,1.875,0.0,0.0,0.0,0.3686840900199174
7,8,6,,,,,2.325,0.0,0.0,0.0,0.470669310020389
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.6480754345665356
7,8,6,,,,,2.65,0.0,0.0,0.0,0.941338620040778
7,8,6,,,,,2.35,0.0,0.0,0.0,1.2309812723610172
7,9,6,,,,,2.555,0.0,0.0,0.0,0.8491228932911667
7,9,6,,,,,3.87,0.0,0.0,0.0,1.1026524775439797
7,9,6,,,,,4.0025,0.0,0.0,0.0,1.4105098298509664
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,1.7485492755213834
7,10,6,,,,,3.3925,0.0,0.0,0.0,2.0754284435053916
7,10,6,,,,,3.62,0.0,0.0,0.0,2.450458559597662
7,10,6,,,,,3.755,0.0,0.0,0.0,2.752838862624937
7,10,6,,,,,3.8975,0.0,0.0,0.0,3.061109691035861
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.0186837072037473
7,11,6,,,,,5.54,0.0,0.0,0.0,3.113249745799472
7,11,6,,,,,5.6525,0.0,0.0,0.0,4.232458922224744
7,11,6,,,,,4.505,0.0,0.0,0.0,4.522015791721924
7,12,6,,,,,4.945,0.0,0.0,0.0,4.860713077678257
7,12,6,,,,,4.9775,0.0,0.0,0.0,5.1018283444814365
7,12,6,,,,,3.9575,0.0,0.0,0.0,5.298134579400839
7,12,6,,,,,3.7525,0.0,0.0,0.0,5.763295005622902
7,13,6,,,,,3.775,0.0,0.0,0.0,5.976789673636899
7,13,6,,,,,5.0175,0.0,0.0,0.0,6.190719045719105
7,13,6,,,,,4.61,0.0,0.0,0.0,6.051775226737878
7,13,6,,,,,3.6325,0.0,0.0,0.0,6.292170088149842
7,14,6,,,,,3.9975,0.0,0.0,0.0,6.579433018687194
7,14,6,,,,,4.2875,0.0,0.0,0.0,6.615745860459873
7,14,6,,,,,4.045,0.0,0.0,0.0,6.62255451829225
7,14,6,,,,,3.7275,0.0,0.0,0.0,6.561276597800855
7,15,6,,,,,3.4875,0.0,0.0,0.0,6.811197032597915
7,15,6,,,,,4.5225,0.0,0.0,0.0,6.84413546384364
7,15,6,,,,,4.265,0.0,0.0,0.0,6.837077228576699
7,15,6,,,,,4.4125,0.0,0.0,0.0,6.740614679928507
7,16,6,,,,,3.795,0.0,0.0,0.0,6.952273756837176
7,16,6,,,,,4.17,0.0,0.0,0.0,6.82891900600614
7,16,6,,,,,3.495,0.0,0.0,0.0,6.65622235484269
7,16,6,,,,,4.295,0.0,0.0,0.0,6.458854753513032
7,17,6,,,,,3.76,0.0,0.0,0.0,6.688365836926696
7,17,6,,,,,3.7075,0.0,0.0,0.0,6.365166050078401
7,17,6,,,,,3.8625,0.0,0.0,0.0,5.99655802871423
7,17,6,,,,,4.03,0.0,0.0,0.0,5.641305370442964
7,18,6,,,,,5.17,0.0,0.0,0.0,6.200799785979812
7,18,6,,,,,4.755,0.0,0.0,0.0,5.677764844682734
7,18,6,,,,,3.6,0.0,0.0,0.0,5.167333154983176
7,18,6,,,,,3.67,0.0,0.0,0.0,4.625393336289819
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,8.054278255528256
7,19,6,,,,,3.5,0.0,0.0,0.0,6.916242061733866
7,19,6,,,,,3.285,0.0,0.0,0.0,5.746768404022504
7,19,6,,,,,3.3325,0.0,0.0,0.0,4.608732210228113
7,20,6,,,,,3.9,0.0,0.0,0.0,1.633520426287744
7,20,6,,,,,4.015,0.0,0.0,0.0,1.1843023090586144
7,20,6,,,,,3.72,0.0,0.0,0.0,0.840096219233697
7,20,6,,,,,3.24,0.0,0.0,0.0,0.5717321492007106
7,21,6,,,,,3.41,0.0,0.0,0.0,0.1025
7,21,6,,,,,4.33,0.0,0.0,0.0,0.0825
7,21,6,,,,,4.5,0.0,0.0,0.0,0.0625
7,21,6,,,,,3.92,0.0,0.0,0.0,0.0425
7,22,6,,,,,4.815,0.0,0.0,0.0,0.01625
7,22,6,,,,,4.255,0.0,0.0,0.0,0.00125
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.06949997859955485
7,7,7,,,,,1.615,0.0,0.0,0.0,0.35522211284216926
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.29316144022256185
7,8,7,,,,,2.285,0.0,0.0,0.0,0.4125975825354574
7,8,7,,,,,2.18,0.0,0.0,0.0,0.6225156508429709
7,8,7,,,,,2.145,0.0,0.0,0.0,0.9337734762644564
7,9,7,,,,,2.74,0.0,0.0,0.0,0.8026066170587294
7,9,7,,,,,3.675,0.0,0.0,0.0,1.1552671003118076
7,9,7,,,,,3.6425,0.0,0.0,0.0,1.5342757805895408
7,9,7,,,,,4.6375,0.0,0.0,0.0,1.9355790891189057
7,10,7,,,,,3.4425,0.0,0.0,0.0,2.312850447649165
7,10,7,,,,,3.4575,0.0,0.0,0.0,2.717648401953097
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.098865892899518
7,10,7,,,,,6.4075,0.0,0.0,0.0,3.464363074940932
7,11,7,,,,,3.87,0.0,0.0,0.0,4.010545263668337
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,4.358482712107737
7,11,7,,,,,3.4275,0.0,0.0,0.0,4.675538138496302
7,11,7,,,,,3.54,0.0,0.0,0.0,4.9740643516543654
7,12,7,,,,,3.6325,0.0,0.0,0.0,5.456201896308427
7,12,7,,,,,4.2,0.0,0.0,0.0,5.727622828870578
7,12,7,,,,,4.0075,0.0,0.0,0.0,5.990495070643369
7,12,7,,,,,3.5375,0.0,0.0,0.0,6.229858412745422
7,13,7,,,,,3.7475,0.0,0.0,0.0,6.656619874288635
7,13,7,,,,,4.175,0.0,0.0,0.0,6.814212408824979
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,6.900777322161844
7,13,7,,,,,2.83,0.0,0.0,0.0,6.951828424898968
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,7.184945277055058
7,14,7,,,,,3.145,0.0,0.0,0.0,7.196339100837257
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,7.200896630350138
7,14,7,,,,,2.895,0.0,0.0,0.0,7.196339100837257
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,7.454083321885476
7,15,7,,,,,4.1,0.0,0.0,0.0,7.4280614505618505
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,7.390211455909306
7,15,7,,,,,3.9925,0.0,0.0,0.0,7.326339589933138
7,16,7,,,,,3.5625,0.0,0.0,0.0,7.471611945987151
7,16,7,,,,,4.35,0.0,0.0,0.0,7.261665825190818
7,16,7,,,,,3.61,0.0,0.0,0.0,7.024550206409078
7,16,7,,,,,3.9375,0.0,0.0,0.0,6.607127919178721
7,17,7,,,,,3.47,0.0,0.0,0.0,6.88167094453084
7,17,7,,,,,3.215,0.0,0.0,0.0,6.6104458918484035
7,17,7,,,,,3.6775,0.0,0.0,0.0,6.038746025900131
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.254320628436222
7,18,7,,,,,3.1825,0.0,0.0,0.0,5.3052425885073085
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,4.956422095539105
7,18,7,,,,,2.9925,0.0,0.0,0.0,4.112910721634178
7,18,7,,,,,3.94,0.0,0.0,0.0,3.4120986403071507
7,19,7,,,,,3.8125,0.0,0.0,0.0,4.738839231214861
7,19,7,,,,,3.2725,0.0,0.0,0.0,4.072529715068287
7,19,7,,,,,3.7775,0.0,0.0,0.0,2.93520829957672
7,19,7,,,,,3.49,0.0,0.0,0.0,2.2746428309831335
7,20,7,,,,,3.4775,0.0,0.0,0.0,4.602033215418162
7,20,7,,,,,3.405,0.0,0.0,0.0,4.26070594368638
7,20,7,,,,,3.84,0.0,0.0,0.0,3.9546883897199554
7,20,7,,,,,3.68,0.0,0.0,0.0,3.201414410725678
7,21,7,,,,,5.05,0.0,0.0,0.0,0.1375
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.093125
7,21,7,,,,,4.185,0.0,0.0,0.0,0.04625
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.016875
7,22,7,,,,,2.535,0.0,0.0,0.0,0.00875
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.000625
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.10195535017124806
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.1107354351191214
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.1964660945661831
7,8,1,,,,,3.155,0.0,0.0,0.0,0.2214708702382428
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.3250620837367757
7,9,1,,,,,3.6,0.0,0.0,0.0,0.2861716939704595
7,9,1,,,,,3.06,0.0,0.0,0.0,0.45787471035273525
7,9,1,,,,,3.405,0.0,0.0,0.0,1.5575916486106438
7,9,1,,,,,4.8675,0.0,0.0,0.0,1.9357471013573226
7,10,1,,,,,4.17,0.0,0.0,0.0,2.317688211769348
7,10,1,,,,,3.67,0.0,0.0,0.0,2.7145526315928663
7,10,1,,,,,4.6425,0.0,0.0,0.0,3.089589508326091
7,10,1,,,,,4.6225,0.0,0.0,0.0,3.470579351356669
7,11,1,,,,,4.8425,0.0,0.0,0.0,4.003562497019635
7,11,1,,,,,4.5225,0.0,0.0,0.0,4.359067272180904
7,11,1,,,,,4.1775,0.0,0.0,0.0,4.693903165065354
7,11,1,,,,,6.0525,0.0,0.0,0.0,5.003936399217624
7,12,1,,,,,6.405,0.0,0.0,0.0,5.510714125850495
7,12,1,,,,,4.705,0.0,0.0,0.0,5.768827199660821
7,12,1,,,,,5.0175,0.0,0.0,0.0,6.037694984879913
7,12,1,,,,,6.0175,0.0,0.0,0.0,6.252789213055186
7,13,1,,,,,5.475,0.0,0.0,0.0,6.629729575514778
7,13,1,,,,,3.88,0.0,0.0,0.0,6.767202228920102
7,13,1,,,,,4.51,0.0,0.0,0.0,6.8825018737116626
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,6.917978687493681
7,14,1,,,,,4.59,0.0,0.0,0.0,7.137967093753044
7,14,1,,,,,5.615,0.0,0.0,0.0,7.160728468414247
7,14,1,,,,,4.3825,0.0,0.0,0.0,7.176661430677089
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,7.167556880812608
7,15,1,,,,,4.1,0.0,0.0,0.0,7.397691431036095
7,15,1,,,,,3.8375,0.0,0.0,0.0,7.385911667610879
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,7.348216424650185
7,15,1,,,,,3.76,0.0,0.0,0.0,7.312877134374534
7,16,1,,,,,4.115,0.0,0.0,0.0,7.506174351968689
7,16,1,,,,,3.9225,0.0,0.0,0.0,7.31642536145602
7,16,1,,,,,4.1825,0.0,0.0,0.0,7.0798551914662
7,16,1,,,,,3.68,0.0,0.0,0.0,6.830963658456076
7,17,1,,,,,3.89,0.0,0.0,0.0,7.058936189373137
7,17,1,,,,,5.08,0.0,0.0,0.0,6.7293774214957764
7,17,1,,,,,6.24,0.0,0.0,0.0,6.367925869630285
7,17,1,,,,,5.1425,0.0,0.0,0.0,5.99850112176776
7,18,1,,,,,4.75,0.0,0.0,0.0,6.759947841422251
7,18,1,,,,,5.5675,0.0,0.0,0.0,6.203056900200323
7,18,1,,,,,4.1075,0.0,0.0,0.0,5.610756708380468
7,18,1,,,,,4.1425,0.0,0.0,0.0,5.012018470997355
7,19,1,,,,,2.8975,0.0,0.0,0.0,8.198281258869152
7,19,1,,,,,2.8975,0.0,0.0,0.0,6.991764517313721
7,19,1,,,,,2.635,0.0,0.0,0.0,5.755084857219403
7,19,1,,,,,3.1375,0.0,0.0,0.0,4.5546006993717505
7,20,1,,,,,2.655,0.0,0.0,0.0,6.929590729880241
7,20,1,,,,,2.475,0.0,0.0,0.0,4.808790720023655
7,20,1,,,,,3.3825,0.0,0.0,0.0,3.119548851707653
7,20,1,,,,,3.1625,0.0,0.0,0.0,2.0344883815484693
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.075625
7,21,1,,,,,2.75,0.0,0.0,0.0,0.0625
7,21,1,,,,,2.95,0.0,0.0,0.0,0.05
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.035625
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.019375
7,22,1,,,,,2.515,0.0,0.0,0.0,0.00375
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.07941404967533654
7,7,2,,,,,1.61,0.0,0.0,0.0,0.31765619870134615
7,8,2,,,,,1.68,0.0,0.0,0.0,0.2626486437785527
7,8,2,,,,,2.25,0.0,0.0,0.0,0.3647897830257677
7,8,2,,,,,2.135,0.0,0.0,0.0,0.5617762658596823
7,8,2,,,,,3.11,0.0,0.0,0.0,0.8900870705828732
7,9,2,,,,,3.45,0.0,0.0,0.0,0.770887111859334
7,9,2,,,,,3.6325,0.0,0.0,0.0,1.121843612784768
7,9,2,,,,,3.34,0.0,0.0,0.0,1.493086616653868
7,9,2,,,,,6.5575,0.0,0.0,0.0,1.8724442217004353
7,10,2,,,,,6.065,0.0,0.0,0.0,2.2789843622774586
7,10,2,,,,,4.05,0.0,0.0,0.0,2.6716335330428462
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,3.060234774212715
7,10,2,,,,,3.9625,0.0,0.0,0.0,3.410380684225149
7,11,2,,,,,3.895,0.0,0.0,0.0,4.086899959314981
7,11,2,,,,,3.7925,0.0,0.0,0.0,4.436640052711689
7,11,2,,,,,5.175,0.0,0.0,0.0,4.773182406734936
7,11,2,,,,,3.725,0.0,0.0,0.0,5.037137194204148
7,12,2,,,,,3.9975,0.0,0.0,0.0,5.328570529697757
7,12,2,,,,,4.3075,0.0,0.0,0.0,5.603994767164418
7,12,2,,,,,5.55,0.0,0.0,0.0,5.81944759808592
7,12,2,,,,,5.26,0.0,0.0,0.0,6.006025307337529
7,13,2,,,,,4.385,0.0,0.0,0.0,6.14386184749298
7,13,2,,,,,5.47,0.0,0.0,0.0,6.219711993758326
7,13,2,,,,,4.1875,0.0,0.0,0.0,6.413799132731415
7,13,2,,,,,4.28,0.0,0.0,0.0,6.496341938961351
7,14,2,,,,,4.545,0.0,0.0,0.0,6.644657243003051
7,14,2,,,,,4.7775,0.0,0.0,0.0,6.856430074942489
7,14,2,,,,,4.18,0.0,0.0,0.0,6.99533483567696
7,14,2,,,,,3.37,0.0,0.0,0.0,6.940683782273235
7,15,2,,,,,3.1475,0.0,0.0,0.0,7.214729255327613
7,15,2,,,,,3.905,0.0,0.0,0.0,7.221804831583246
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,7.205295153653434
7,15,2,,,,,4.27,0.0,0.0,0.0,7.094444458981843
7,16,2,,,,,4.09,0.0,0.0,0.0,7.21867909192726
7,16,2,,,,,4.4125,0.0,0.0,0.0,7.04411294222466
7,16,2,,,,,3.975,0.0,0.0,0.0,6.859712079862758
7,16,2,,,,,3.74,0.0,0.0,0.0,6.628596332369175
7,17,2,,,,,3.705,0.0,0.0,0.0,6.820253279342827
7,17,2,,,,,5.16,0.0,0.0,0.0,6.508560836677276
7,17,2,,,,,4.56,0.0,0.0,0.0,6.138756243684249
7,17,2,,,,,3.665,0.0,0.0,0.0,5.721405345877832
7,18,2,,,,,5.03,0.0,0.0,0.0,6.303029662757458
7,18,2,,,,,3.89,0.0,0.0,0.0,5.814325573597337
7,18,2,,,,,4.69,0.0,0.0,0.0,5.2504362399510445
7,18,2,,,,,4.2325,0.0,0.0,0.0,4.677148750743978
7,19,2,,,,,4.005,0.0,0.0,0.0,6.819968415749084
7,19,2,,,,,3.28,0.0,0.0,0.0,5.824734929579863
7,19,2,,,,,3.05,0.0,0.0,0.0,4.819025301450966
7,19,2,,,,,2.825,0.0,0.0,0.0,3.8237918152817447
7,20,2,,,,,2.87,0.0,0.0,0.0,3.826606892335666
7,20,2,,,,,2.715,0.0,0.0,0.0,2.695383686937166
7,20,2,,,,,3.1425,0.0,0.0,0.0,1.7945948381939163
7,20,2,,,,,3.445,0.0,0.0,0.0,1.242948954079833
7,21,2,,,,,4.345,0.0,0.0,0.0,0.08625
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.071875
7,21,2,,,,,3.975,0.0,0.0,0.0,0.05625
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.038125
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.018125
7,22,2,,,,,2.26,0.0,0.0,0.0,0.0025
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.03610719916285588
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.11598809670224469
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.21963703418084635
7,8,3,,,,,2.315,0.0,0.0,0.0,0.31094681243580496
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.4368062365169641
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.5467213689696356
7,9,3,,,,,4.615,0.0,0.0,0.0,0.6141253733631524
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7888764958648624
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8762520571157173
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.0968330587675568
7,10,3,,,,,4.24,0.0,0.0,0.0,1.22253752168249
7,10,3,,,,,4.065,0.0,0.0,0.0,1.542960662446046
7,10,3,,,,,6.15,0.0,0.0,0.0,1.6267636377226682
7,11,3,,,,,4.965,0.0,0.0,0.0,1.9384676782351487
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.2220857227606468
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.695604544924958
7,11,3,,,,,6.04,0.0,0.0,0.0,2.505703767286146
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.823404012050034
7,12,3,,,,,5.245,0.0,0.0,0.0,3.178472166210706
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.802902368355336
7,12,3,,,,,4.28,0.0,0.0,0.0,4.192252964986695
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.664350038389891
7,13,3,,,,,4.62,0.0,0.0,0.0,4.450035555469549
7,13,3,,,,,5.025,0.0,0.0,0.0,4.1177277055481225
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.635453703614115
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.718301506130745
7,14,3,,,,,4.395,0.0,0.0,0.0,5.049539521381732
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.924405160064692
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.719376396667064
7,15,3,,,,,3.575,0.0,0.0,0.0,6.6101655626443865
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,6.7651291509261595
7,15,3,,,,,4.255,0.0,0.0,0.0,7.026630206151651
7,15,3,,,,,4.1725,0.0,0.0,0.0,6.946727105943863
7,16,3,,,,,4.0525,0.0,0.0,0.0,6.948152187203233
7,16,3,,,,,4.9025,0.0,0.0,0.0,6.800371566419045
7,16,3,,,,,4.96,0.0,0.0,0.0,6.610719769746004
7,16,3,,,,,5.2575,0.0,0.0,0.0,6.411215931687352
7,17,3,,,,,4.28,0.0,0.0,0.0,6.635633951930506
7,17,3,,,,,4.2175,0.0,0.0,0.0,6.305437198749251
7,17,3,,,,,4.145,0.0,0.0,0.0,5.964674149466195
7,17,3,,,,,5.04,0.0,0.0,0.0,5.58957063785229
7,18,3,,,,,5.1575,0.0,0.0,0.0,5.648802346589903
7,18,3,,,,,5.2675,0.0,0.0,0.0,5.199890901827793
7,18,3,,,,,4.32,0.0,0.0,0.0,4.684793795337934
7,18,3,,,,,3.91,0.0,0.0,0.0,4.212861250844432
7,19,3,,,,,3.7625,0.0,0.0,0.0,5.123586141511943
7,19,3,,,,,3.04,0.0,0.0,0.0,4.381549527913661
7,19,3,,,,,3.06,0.0,0.0,0.0,3.6277345553693756
7,19,3,,,,,3.1,0.0,0.0,0.0,2.905328540014435
7,20,3,,,,,2.7,0.0,0.0,0.0,2.3591542574273445
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.671745516901101
7,20,3,,,,,3.205,0.0,0.0,0.0,1.1470370699905363
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.8257039900995704
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.099375
7,21,3,,,,,4.07,0.0,0.0,0.0,0.08
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.061875
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.040625
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.018125
7,22,3,,,,,2.26,0.0,0.0,0.0,0.0025
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.015732413479206352
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.11674726753297263
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.25793000966586976
7,8,4,,,,,2.315,0.0,0.0,0.0,0.34209664439894305
7,8,4,,,,,2.615,0.0,0.0,0.0,0.396397699065442
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.422045414416354
7,9,4,,,,,4.03,0.0,0.0,0.0,0.5112778734643832
7,9,4,,,,,3.905,0.0,0.0,0.0,0.6318622775833415
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.7259181127961288
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.7655094419237436
7,10,4,,,,,4.2125,0.0,0.0,0.0,0.9297196692133795
7,10,4,,,,,4.175,0.0,0.0,0.0,1.1349824533254242
7,10,4,,,,,4.53,0.0,0.0,0.0,1.236406417239611
7,11,4,,,,,3.66,0.0,0.0,0.0,1.3180726670771934
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.3858459070510207
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.320409675352153
7,11,4,,,,,5.175,0.0,0.0,0.0,1.565795544222907
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.0263696585556867
7,12,4,,,,,4.6075,0.0,0.0,0.0,1.997929382646133
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.147240831171289
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.1899012450356192
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.1988748047175264
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.2773236435007327
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.337313931982009
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.4365286398548878
7,14,4,,,,,4.225,0.0,0.0,0.0,2.923985726696209
7,14,4,,,,,4.4575,0.0,0.0,0.0,3.134784697690587
7,14,4,,,,,4.135,0.0,0.0,0.0,3.5223828056479913
7,14,4,,,,,5.04,0.0,0.0,0.0,4.116246573395594
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.471567415731318
7,15,4,,,,,3.6075,0.0,0.0,0.0,4.335138741290278
7,15,4,,,,,4.3375,0.0,0.0,0.0,5.021986550545167
7,15,4,,,,,4.9375,0.0,0.0,0.0,5.116075291538987
7,16,4,,,,,5.0675,0.0,0.0,0.0,5.725143106101641
7,16,4,,,,,4.995,0.0,0.0,0.0,5.653794094465653
7,16,4,,,,,5.2325,0.0,0.0,0.0,5.641492540735309
7,16,4,,,,,4.18,0.0,0.0,0.0,5.097763865854148
7,17,4,,,,,3.6275,0.0,0.0,0.0,5.183689119281628
7,17,4,,,,,4.1825,0.0,0.0,0.0,4.445059916226634
7,17,4,,,,,3.615,0.0,0.0,0.0,4.107628589651151
7,17,4,,,,,3.8475,0.0,0.0,0.0,4.354723970529261
7,18,4,,,,,3.9775,0.0,0.0,0.0,4.725385299813006
7,18,4,,,,,4.2575,0.0,0.0,0.0,4.44648931967649
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,3.444999209186276
7,18,4,,,,,3.0475,0.0,0.0,0.0,2.9125614289256556
7,19,4,,,,,3.475,0.0,0.0,0.0,4.794994092044491
7,19,4,,,,,3.665,0.0,0.0,0.0,3.5881641183164397
7,19,4,,,,,3.3325,0.0,0.0,0.0,3.9491355836725983
7,19,4,,,,,3.465,0.0,0.0,0.0,3.157153413413564
7,20,4,,,,,3.2,0.0,0.0,0.0,3.9852427930599528
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,4.101479041190868
7,20,4,,,,,3.05,0.0,0.0,0.0,3.4870874439274586
7,20,4,,,,,3.275,0.0,0.0,0.0,2.5738026371845533
7,21,4,,,,,3.62,0.0,0.0,0.0,0.155
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.089375
7,21,4,,,,,4.69,0.0,0.0,0.0,0.0475
7,21,4,,,,,3.595,0.0,0.0,0.0,0.02375
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.004375
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.05248702082941214
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.14723034672747742
7,8,5,,,,,1.91,0.0,0.0,0.0,0.17778758850110482
7,8,5,,,,,2.5,0.0,0.0,0.0,0.27779310703297627
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.2972386245252846
7,9,5,,,,,3.205,0.0,0.0,0.0,0.19170112011214974
7,9,5,,,,,4.265,0.0,0.0,0.0,0.24780876502302285
7,9,5,,,,,3.495,0.0,0.0,0.0,0.46288807051470304
7,9,5,,,,,4.59,0.0,0.0,0.0,0.7855070287522233
7,10,5,,,,,3.6675,0.0,0.0,0.0,0.8194300733610538
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.0248457865741791
7,10,5,,,,,4.5675,0.0,0.0,0.0,0.9533968428478746
7,10,5,,,,,5.165,0.0,0.0,0.0,0.8171972938696068
7,11,5,,,,,4.8775,0.0,0.0,0.0,0.9739611290494105
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.4706597092741651
7,11,5,,,,,3.9775,0.0,0.0,0.0,1.9241671086098109
7,11,5,,,,,5.3325,0.0,0.0,0.0,2.4467803973680313
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.1583634853673717
7,12,5,,,,,6.115,0.0,0.0,0.0,1.6085306294546045
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.1578833083339446
7,12,5,,,,,5.045,0.0,0.0,0.0,0.9012946422413197
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.483876321324011
7,13,5,,,,,5.115,0.0,0.0,0.0,3.1977424152526375
7,13,5,,,,,3.95,0.0,0.0,0.0,3.4940753914932
7,13,5,,,,,3.95,0.0,0.0,0.0,4.157507427852669
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.245425357793024
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.3911128767735885
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.71890979447986
7,14,5,,,,,4.72,0.0,0.0,0.0,5.435965551962328
7,15,5,,,,,3.96,0.0,0.0,0.0,5.1496933139351
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,5.034155322917327
7,15,5,,,,,4.075,0.0,0.0,0.0,6.201324824015254
7,15,5,,,,,5.535,0.0,0.0,0.0,6.399389951474296
