month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,16,5,,,,,4.8975,0.0,0.0,0.0,5.0672803278713205
7,16,5,,,,,4.535,0.0,0.0,0.0,4.464325650684106
7,16,5,,,,,4.7875,0.0,0.0,0.0,3.7284748405658332
7,16,5,,,,,5.145,0.0,0.0,0.0,2.3576758397769426
7,17,5,,,,,4.29,0.0,0.0,0.0,2.6941313107377547
7,17,5,,,,,4.195,0.0,0.0,0.0,4.979900198391244
7,17,5,,,,,3.8325,0.0,0.0,0.0,6.981936753122547
7,17,5,,,,,3.495,0.0,0.0,0.0,5.828445493111796
7,18,5,,,,,4.145,0.0,0.0,0.0,5.6098098301720105
7,18,5,,,,,3.7625,0.0,0.0,0.0,5.440685870559317
7,18,5,,,,,4.505,0.0,0.0,0.0,6.388418248011585
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,4.646122362190244
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,8.734438734099882
7,19,5,,,,,3.835,0.0,0.0,0.0,6.550829050574913
7,19,5,,,,,3.6,0.0,0.0,0.0,6.007815002290926
7,19,5,,,,,2.9975,0.0,0.0,0.0,5.193293929864945
7,20,5,,,,,3.015,0.0,0.0,0.0,7.419085760596562
7,20,5,,,,,3.3675,0.0,0.0,0.0,5.472493952123206
7,20,5,,,,,2.99,0.0,0.0,0.0,3.623843869862347
7,20,5,,,,,3.2375,0.0,0.0,0.0,2.3873295764295865
7,21,5,,,,,3.355,0.0,0.0,0.0,0.08875
7,21,5,,,,,3.79,0.0,0.0,0.0,0.0725
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.056875
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.039375
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.019375
7,22,5,,,,,2.26,0.0,0.0,0.0,0.0025
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.08886797971027739
7,8,6,,,,,1.675,0.0,0.0,0.0,0.25430630363237977
7,8,6,,,,,1.62,0.0,0.0,0.0,0.17438146534791754
7,8,6,,,,,2.87,0.0,0.0,0.0,0.17438146534791754
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.2797369339956178
7,9,6,,,,,3.155,0.0,0.0,0.0,0.3262222932476937
7,9,6,,,,,3.24,0.0,0.0,0.0,0.7974322723832512
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.0008177761981714
7,9,6,,,,,3.9475,0.0,0.0,0.0,0.9645708547262055
7,10,6,,,,,3.615,0.0,0.0,0.0,1.8278690806226965
7,10,6,,,,,3.775,0.0,0.0,0.0,1.5650887476790527
7,10,6,,,,,3.7225,0.0,0.0,0.0,1.3312915396924287
7,10,6,,,,,3.3775,0.0,0.0,0.0,1.8375301222750362
7,11,6,,,,,3.3075,0.0,0.0,0.0,2.2941768073615947
7,11,6,,,,,3.095,0.0,0.0,0.0,1.9162402896751343
7,11,6,,,,,2.7475,0.0,0.0,0.0,2.245147205067135
7,11,6,,,,,3.37,0.0,0.0,0.0,4.183859395793896
7,12,6,,,,,4.245,0.0,0.0,0.0,5.334292538895887
7,12,6,,,,,3.7725,0.0,0.0,0.0,5.571324753394462
7,12,6,,,,,3.24,0.0,0.0,0.0,5.543564223768503
7,12,6,,,,,3.715,0.0,0.0,0.0,5.9492950413786785
7,13,6,,,,,5.42,0.0,0.0,0.0,6.323746151741638
7,13,6,,,,,4.095,0.0,0.0,0.0,6.47809142043826
7,13,6,,,,,3.955,0.0,0.0,0.0,6.575108446476138
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,6.744888242042423
7,14,6,,,,,4.4775,0.0,0.0,0.0,7.024141552957099
7,14,6,,,,,3.02,0.0,0.0,0.0,7.062773195273588
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,7.08095279165782
7,14,6,,,,,3.3025,0.0,0.0,0.0,7.092315039397963
7,15,6,,,,,3.2875,0.0,0.0,0.0,7.318149511965396
7,15,6,,,,,3.5175,0.0,0.0,0.0,7.299354906477202
7,15,6,,,,,3.9325,0.0,0.0,0.0,7.2194778331523795
7,15,6,,,,,3.79,0.0,0.0,0.0,7.085566269049
7,16,6,,,,,4.62,0.0,0.0,0.0,7.221676790041226
7,16,6,,,,,4.43,0.0,0.0,0.0,7.035500590569335
7,16,6,,,,,3.715,0.0,0.0,0.0,6.8248275227458794
7,16,6,,,,,3.2025,0.0,0.0,0.0,6.567610405054452
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,6.795544401034878
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,6.489533861236723
7,17,6,,,,,3.82,0.0,0.0,0.0,6.141314971121582
7,17,6,,,,,4.2,0.0,0.0,0.0,5.7508877306894535
7,18,6,,,,,3.83,0.0,0.0,0.0,5.46969316138537
7,18,6,,,,,3.185,0.0,0.0,0.0,5.04439221675009
7,18,6,,,,,3.015,0.0,0.0,0.0,4.59217349080878
7,18,6,,,,,4.055,0.0,0.0,0.0,4.096886314777822
7,19,6,,,,,3.34,0.0,0.0,0.0,3.29380584130164
7,19,6,,,,,3.11,0.0,0.0,0.0,2.8204445227912247
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.324894392475634
7,19,6,,,,,3.125,0.0,0.0,0.0,1.84906765043131
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.4883683240695986
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.0495243777187047
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.695276854760754
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.4890730727404543
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.090625
7,21,6,,,,,3.8,0.0,0.0,0.0,0.075
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.056875
7,21,6,,,,,3.13,0.0,0.0,0.0,0.0325
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.009375
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.000625
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.0375581594294896
7,8,7,,,,,1.665,0.0,0.0,0.0,0.24052481754571597
7,8,7,,,,,1.82,0.0,0.0,0.0,0.46647237342199466
7,8,7,,,,,3.22,0.0,0.0,0.0,0.3206997567276213
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.317055441310262
7,9,7,,,,,2.46,0.0,0.0,0.0,0.37376524159163294
7,9,7,,,,,3.12,0.0,0.0,0.0,0.7069038264885231
7,9,7,,,,,3.995,0.0,0.0,0.0,1.0116037516990934
7,9,7,,,,,3.7325,0.0,0.0,0.0,1.2045803709991214
7,10,7,,,,,3.7975,0.0,0.0,0.0,1.4166326200112012
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,1.532879246688059
7,10,7,,,,,5.775,0.0,0.0,0.0,1.5959282645466937
7,10,7,,,,,3.8975,0.0,0.0,0.0,2.0865284347591957
7,11,7,,,,,3.415,0.0,0.0,0.0,3.4662168104435453
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.271394424874309
7,11,7,,,,,5.47,0.0,0.0,0.0,4.55227033688504
7,11,7,,,,,4.82,0.0,0.0,0.0,4.843549060451725
7,12,7,,,,,4.3875,0.0,0.0,0.0,5.335888071543578
7,12,7,,,,,4.6775,0.0,0.0,0.0,5.5880114997713
7,12,7,,,,,3.365,0.0,0.0,0.0,5.751022336987498
7,12,7,,,,,4.7325,0.0,0.0,0.0,5.853175794976316
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.200538100826653
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.586546555046272
7,13,7,,,,,2.9725,0.0,0.0,0.0,6.630915342887608
7,13,7,,,,,4.08,0.0,0.0,0.0,6.72630823674648
7,14,7,,,,,4.71,0.0,0.0,0.0,7.047418311920445
7,14,7,,,,,3.305,0.0,0.0,0.0,6.44870767712046
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.556109966569313
7,14,7,,,,,3.255,0.0,0.0,0.0,5.945973556296044
7,15,7,,,,,3.325,0.0,0.0,0.0,6.194795588778147
7,15,7,,,,,3.71,0.0,0.0,0.0,5.850901993355482
7,15,7,,,,,3.8175,0.0,0.0,0.0,6.894359957548911
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,7.113415466961978
7,16,7,,,,,3.655,0.0,0.0,0.0,6.285547058013236
7,16,7,,,,,4.03,0.0,0.0,0.0,5.426865765934925
7,16,7,,,,,3.85,0.0,0.0,0.0,3.7781976851445673
7,16,7,,,,,3.1025,0.0,0.0,0.0,3.5353135482424167
7,17,7,,,,,2.8025,0.0,0.0,0.0,4.010280815428114
7,17,7,,,,,3.305,0.0,0.0,0.0,4.5402390296957345
7,17,7,,,,,3.925,0.0,0.0,0.0,3.875813805837822
7,17,7,,,,,3.705,0.0,0.0,0.0,3.1164706928573507
7,18,7,,,,,4.2075,0.0,0.0,0.0,5.611105258962088
7,18,7,,,,,4.33,0.0,0.0,0.0,5.4506081371409625
7,18,7,,,,,3.495,0.0,0.0,0.0,3.7701088616021208
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,3.285470493750095
7,19,7,,,,,4.63,0.0,0.0,0.0,6.216026583902702
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,6.172859732625599
7,19,7,,,,,3.6175,0.0,0.0,0.0,5.109876019926961
7,19,7,,,,,3.1575,0.0,0.0,0.0,4.117038440553612
7,20,7,,,,,2.705,0.0,0.0,0.0,5.607854424466693
7,20,7,,,,,2.6975,0.0,0.0,0.0,4.615399088177914
7,20,7,,,,,2.655,0.0,0.0,0.0,3.4880469100634754
7,20,7,,,,,3.36,0.0,0.0,0.0,2.3510592432472044
7,21,7,,,,,4.23,0.0,0.0,0.0,0.12
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.110625
7,21,7,,,,,4.07,0.0,0.0,0.0,0.08
7,21,7,,,,,3.17,0.0,0.0,0.0,0.0425
7,22,7,,,,,2.545,0.0,0.0,0.0,0.01125
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.04194833422810785
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.30062972863477294
7,8,1,,,,,2.215,0.0,0.0,0.0,0.312352678709826
7,8,1,,,,,4.045,0.0,0.0,0.0,0.42857693125301705
7,8,1,,,,,3.44,0.0,0.0,0.0,0.639233388987551
7,8,1,,,,,3.15,0.0,0.0,0.0,0.9443220519134274
7,9,1,,,,,3.2225,0.0,0.0,0.0,0.7826486025219357
7,9,1,,,,,3.4175,0.0,0.0,0.0,1.1407757265551093
7,9,1,,,,,3.3775,0.0,0.0,0.0,1.51097455139839
7,9,1,,,,,4.3375,0.0,0.0,0.0,1.8811733762416707
7,10,1,,,,,6.57,0.0,0.0,0.0,2.1803818851424333
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,2.597901820595239
7,10,1,,,,,4.8575,0.0,0.0,0.0,2.982561390757779
7,10,1,,,,,4.825,0.0,0.0,0.0,3.344025408950718
7,11,1,,,,,5.015,0.0,0.0,0.0,3.8836621449328916
7,11,1,,,,,4.705,0.0,0.0,0.0,4.242279425892067
7,11,1,,,,,4.575,0.0,0.0,0.0,4.543843957607738
7,11,1,,,,,5.42,0.0,0.0,0.0,4.825032507450729
7,12,1,,,,,5.89,0.0,0.0,0.0,5.233565527599776
7,12,1,,,,,4.49,0.0,0.0,0.0,5.531895810117678
7,12,1,,,,,5.0275,0.0,0.0,0.0,5.7769528279002405
7,12,1,,,,,5.4375,0.0,0.0,0.0,6.12642544456407
7,13,1,,,,,4.0125,0.0,0.0,0.0,6.601919295025163
7,13,1,,,,,4.165,0.0,0.0,0.0,6.735934961246972
7,13,1,,,,,3.7525,0.0,0.0,0.0,6.593131382486028
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,6.9007083213557525
7,14,1,,,,,4.3325,0.0,0.0,0.0,7.09372508559746
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,7.161650956190478
7,14,1,,,,,4.92,0.0,0.0,0.0,7.172971934622647
7,14,1,,,,,4.41,0.0,0.0,0.0,7.163915151876912
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,7.396804778271852
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,7.378078690225593
7,15,1,,,,,4.5975,0.0,0.0,0.0,7.347648797150423
7,15,1,,,,,4.295,0.0,0.0,0.0,7.298492816028997
7,16,1,,,,,3.95,0.0,0.0,0.0,7.528898378662539
7,16,1,,,,,4.2325,0.0,0.0,0.0,7.316231443940577
7,16,1,,,,,3.51,0.0,0.0,0.0,7.0986756141675365
7,16,1,,,,,4.0,0.0,0.0,0.0,6.844453071511399
7,17,1,,,,,4.9575,0.0,0.0,0.0,7.086171679702399
7,17,1,,,,,4.8775,0.0,0.0,0.0,6.7375415411557285
7,17,1,,,,,5.54,0.0,0.0,0.0,6.380987990369361
7,17,1,,,,,5.18,0.0,0.0,0.0,6.000664202863902
7,18,1,,,,,4.2925,0.0,0.0,0.0,6.803865345875645
7,18,1,,,,,4.1075,0.0,0.0,0.0,6.244643536625592
7,18,1,,,,,3.635,0.0,0.0,0.0,5.6372129507160516
7,18,1,,,,,3.17,0.0,0.0,0.0,5.039424120138408
7,19,1,,,,,3.4325,0.0,0.0,0.0,7.997981344088293
7,19,1,,,,,3.6825,0.0,0.0,0.0,6.832944003361666
7,19,1,,,,,3.435,0.0,0.0,0.0,5.673731849338672
7,19,1,,,,,2.6825,0.0,0.0,0.0,4.502869321908412
7,20,1,,,,,3.4425,0.0,0.0,0.0,6.227172301662296
7,20,1,,,,,2.525,0.0,0.0,0.0,4.424853801874422
7,20,1,,,,,2.6825,0.0,0.0,0.0,2.946305092467603
7,20,1,,,,,2.7175,0.0,0.0,0.0,2.0181650267085782
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.089375
7,21,1,,,,,4.045,0.0,0.0,0.0,0.07375
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.058125
7,21,1,,,,,3.895,0.0,0.0,0.0,0.03625
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.014375
7,22,1,,,,,2.505,0.0,0.0,0.0,0.00125
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0402436078937227
7,7,2,,,,,1.84,0.0,0.0,0.0,0.2897539768348034
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.26825311063334656
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.37849411500321506
7,8,2,,,,,3.645,0.0,0.0,0.0,0.5806026230146405
7,8,2,,,,,3.11,0.0,0.0,0.0,0.8966268355415967
7,9,2,,,,,2.695,0.0,0.0,0.0,0.7663694954934624
7,9,2,,,,,2.855,0.0,0.0,0.0,1.0988684300461815
7,9,2,,,,,3.575,0.0,0.0,0.0,1.4800257452651524
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,1.8490184653175603
7,10,2,,,,,3.305,0.0,0.0,0.0,2.1616059883756447
7,10,2,,,,,4.3175,0.0,0.0,0.0,2.5565518240414264
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,2.9360851392909826
7,10,2,,,,,4.51,0.0,0.0,0.0,3.2828668486560586
7,11,2,,,,,4.46,0.0,0.0,0.0,3.84044223590558
7,11,2,,,,,4.6525,0.0,0.0,0.0,4.201248114756582
7,11,2,,,,,5.295,0.0,0.0,0.0,4.521284967748713
7,11,2,,,,,5.64,0.0,0.0,0.0,4.802591246174918
7,12,2,,,,,4.9975,0.0,0.0,0.0,5.32113491958082
7,12,2,,,,,4.3,0.0,0.0,0.0,5.5787809080839335
7,12,2,,,,,5.555,0.0,0.0,0.0,5.795970088474987
7,12,2,,,,,4.5475,0.0,0.0,0.0,6.002512740415499
7,13,2,,,,,3.58,0.0,0.0,0.0,6.6519227979782665
7,13,2,,,,,3.5725,0.0,0.0,0.0,6.871989820967315
7,13,2,,,,,3.9775,0.0,0.0,0.0,7.012651217104645
7,13,2,,,,,4.2775,0.0,0.0,0.0,7.058025861019914
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,7.058182372310782
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,7.083074968045126
7,14,2,,,,,4.3575,0.0,0.0,0.0,7.112493490276623
7,14,2,,,,,4.3475,0.0,0.0,0.0,7.103441637282316
7,15,2,,,,,3.0825,0.0,0.0,0.0,7.324103778761959
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,7.31709059289018
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,7.300726492522694
7,15,2,,,,,4.295,0.0,0.0,0.0,7.289037849403061
7,16,2,,,,,4.19,0.0,0.0,0.0,7.5508665631149725
7,16,2,,,,,4.7775,0.0,0.0,0.0,7.3913066389919315
7,16,2,,,,,4.0425,0.0,0.0,0.0,7.160558441029381
7,16,2,,,,,3.545,0.0,0.0,0.0,6.917536402749673
7,17,2,,,,,5.23,0.0,0.0,0.0,7.111121538564154
7,17,2,,,,,3.6425,0.0,0.0,0.0,6.754508831392474
7,17,2,,,,,4.82,0.0,0.0,0.0,6.41374557787287
7,17,2,,,,,4.455,0.0,0.0,0.0,6.028075539005721
7,18,2,,,,,4.075,0.0,0.0,0.0,6.660839817919598
7,18,2,,,,,4.135,0.0,0.0,0.0,6.110460565359105
7,18,2,,,,,3.64,0.0,0.0,0.0,5.491283906228551
7,18,2,,,,,2.925,0.0,0.0,0.0,4.909633105227121
7,19,2,,,,,2.6875,0.0,0.0,0.0,7.998014276347163
7,19,2,,,,,2.42,0.0,0.0,0.0,6.793949581653445
7,19,2,,,,,2.41,0.0,0.0,0.0,5.607335099926303
7,19,2,,,,,3.415,0.0,0.0,0.0,4.455621044132311
7,20,2,,,,,2.935,0.0,0.0,0.0,7.377616132728965
7,20,2,,,,,3.005,0.0,0.0,0.0,5.16690189086593
7,20,2,,,,,2.66,0.0,0.0,0.0,3.393189301464193
7,20,2,,,,,3.6975,0.0,0.0,0.0,2.300685170310949
7,21,2,,,,,3.09,0.0,0.0,0.0,0.085
7,21,2,,,,,4.03,0.0,0.0,0.0,0.07
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.055625
7,21,2,,,,,2.9,0.0,0.0,0.0,0.0375
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.016875
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.001875
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.05389332163942843
7,7,3,,,,,1.87,0.0,0.0,0.0,0.3695542055275091
7,8,3,,,,,1.975,0.0,0.0,0.0,0.3370094207668257
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.4980250329109758
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.7077197836103339
7,8,3,,,,,2.9125,0.0,0.0,0.0,0.99230551670232
7,9,3,,,,,3.1925,0.0,0.0,0.0,0.7650420535146385
7,9,3,,,,,3.075,0.0,0.0,0.0,1.0755233113070515
7,9,3,,,,,3.5025,0.0,0.0,0.0,1.4225317758985716
7,9,3,,,,,3.955,0.0,0.0,0.0,1.7898331331562631
7,10,3,,,,,4.44,0.0,0.0,0.0,2.0897742252589904
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,2.4879189428966235
7,10,3,,,,,5.67,0.0,0.0,0.0,2.8511046121563184
7,10,3,,,,,4.8775,0.0,0.0,0.0,3.2065216039986932
7,11,3,,,,,4.5775,0.0,0.0,0.0,3.742986345192374
7,11,3,,,,,4.245,0.0,0.0,0.0,4.084372866026414
7,11,3,,,,,4.3975,0.0,0.0,0.0,4.413494002878393
7,11,3,,,,,6.0175,0.0,0.0,0.0,4.716040141102571
7,12,3,,,,,4.845,0.0,0.0,0.0,5.20451228645588
7,12,3,,,,,5.155,0.0,0.0,0.0,5.469220868703841
7,12,3,,,,,5.91,0.0,0.0,0.0,5.6869650250690995
7,12,3,,,,,6.135,0.0,0.0,0.0,5.879092221861974
7,13,3,,,,,4.345,0.0,0.0,0.0,6.218836250367403
7,13,3,,,,,4.5225,0.0,0.0,0.0,6.374416720337836
7,13,3,,,,,4.1675,0.0,0.0,0.0,6.501510625384104
7,13,3,,,,,5.2325,0.0,0.0,0.0,6.558483755232431
7,14,3,,,,,3.8475,0.0,0.0,0.0,6.879561819888316
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,6.924836988166621
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,6.908990679269214
7,14,3,,,,,4.31,0.0,0.0,0.0,6.845605443679588
7,15,3,,,,,3.5125,0.0,0.0,0.0,7.028018850770135
7,15,3,,,,,4.71,0.0,0.0,0.0,6.9789045759394615
7,15,3,,,,,4.8975,0.0,0.0,0.0,6.920435201141041
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,6.843255626407126
7,16,3,,,,,4.9075,0.0,0.0,0.0,6.9860038365991874
7,16,3,,,,,4.0625,0.0,0.0,0.0,6.8932800692953915
7,16,3,,,,,5.855,0.0,0.0,0.0,6.690751840710783
7,16,3,,,,,4.365,0.0,0.0,0.0,6.456502323311719
7,17,3,,,,,4.1475,0.0,0.0,0.0,6.731579360563116
7,17,3,,,,,3.875,0.0,0.0,0.0,6.444849329183132
7,17,3,,,,,4.7,0.0,0.0,0.0,5.997655702260221
7,17,3,,,,,3.655,0.0,0.0,0.0,5.424195639500252
7,18,3,,,,,4.235,0.0,0.0,0.0,5.749621820433482
7,18,3,,,,,3.52,0.0,0.0,0.0,5.1535071835323505
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,3.7048845175145515
7,18,3,,,,,3.8125,0.0,0.0,0.0,2.644056857222755
7,19,3,,,,,3.43,0.0,0.0,0.0,4.11706182650832
7,19,3,,,,,3.5975,0.0,0.0,0.0,3.9148846832422866
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,3.7923530812628723
7,19,3,,,,,3.095,0.0,0.0,0.0,3.2961000932462445
7,20,3,,,,,3.4925,0.0,0.0,0.0,6.8912981623530705
7,20,3,,,,,3.075,0.0,0.0,0.0,5.962290160587163
7,20,3,,,,,3.0125,0.0,0.0,0.0,4.229066276695546
7,20,3,,,,,3.9075,0.0,0.0,0.0,3.646703051707963
7,21,3,,,,,3.885,0.0,0.0,0.0,0.15875
7,21,3,,,,,4.595,0.0,0.0,0.0,0.08625
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.059375
7,21,3,,,,,3.94,0.0,0.0,0.0,0.0475
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.009375
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.037477686676394506
7,8,4,,,,,2.58,0.0,0.0,0.0,0.11992859736446242
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.34104694875519
7,8,4,,,,,3.305,0.0,0.0,0.0,0.45722777745201293
7,9,4,,,,,3.355,0.0,0.0,0.0,0.28421201771202315
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.3542642755987895
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.438326985062909
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.5824344870013995
7,10,4,,,,,4.4175,0.0,0.0,0.0,0.69992379424446
7,10,4,,,,,3.84,0.0,0.0,0.0,0.8315170961596311
7,10,4,,,,,4.58,0.0,0.0,0.0,1.0146034292589996
7,10,4,,,,,4.49,0.0,0.0,0.0,1.7088057755941044
7,11,4,,,,,3.8625,0.0,0.0,0.0,1.9194249800079966
7,11,4,,,,,3.96,0.0,0.0,0.0,1.389298080767693
7,11,4,,,,,4.5025,0.0,0.0,0.0,1.6269411735305876
7,11,4,,,,,5.11,0.0,0.0,0.0,1.1049388244702119
7,12,4,,,,,4.0875,0.0,0.0,0.0,1.9842232944259366
7,12,4,,,,,4.9425,0.0,0.0,0.0,2.9222197608818337
7,12,4,,,,,4.6625,0.0,0.0,0.0,4.170052164221353
7,12,4,,,,,5.1525,0.0,0.0,0.0,4.373779903542091
7,13,4,,,,,4.745,0.0,0.0,0.0,6.7728215383006525
7,13,4,,,,,5.3275,0.0,0.0,0.0,5.314631749389569
7,13,4,,,,,5.505,0.0,0.0,0.0,5.251232193349956
7,13,4,,,,,4.9175,0.0,0.0,0.0,4.73747717027034
7,14,4,,,,,4.8825,0.0,0.0,0.0,4.875136684550471
7,14,4,,,,,5.035,0.0,0.0,0.0,2.522481312860764
7,14,4,,,,,4.6475,0.0,0.0,0.0,4.209418995159928
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.068188670490427
7,15,4,,,,,3.7675,0.0,0.0,0.0,6.563618190921515
7,15,4,,,,,5.2275,0.0,0.0,0.0,6.993866052385554
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,7.260432662205666
7,15,4,,,,,4.2425,0.0,0.0,0.0,7.24172623344636
7,16,4,,,,,4.945,0.0,0.0,0.0,7.2571044980308
7,16,4,,,,,4.7475,0.0,0.0,0.0,5.8461362292733
7,16,4,,,,,4.965,0.0,0.0,0.0,7.032909194532199
7,16,4,,,,,5.0875,0.0,0.0,0.0,6.664936468137756
7,17,4,,,,,4.3275,0.0,0.0,0.0,6.906041318501899
7,17,4,,,,,4.755,0.0,0.0,0.0,6.567432679168283
7,17,4,,,,,4.6725,0.0,0.0,0.0,6.218324547142151
7,17,4,,,,,5.565,0.0,0.0,0.0,5.842967683384732
7,18,4,,,,,3.965,0.0,0.0,0.0,5.362214077194405
7,18,4,,,,,3.61,0.0,0.0,0.0,4.910592251001282
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,4.074137741925287
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,3.6765833174595097
7,19,4,,,,,3.585,0.0,0.0,0.0,8.494570983098217
7,19,4,,,,,3.165,0.0,0.0,0.0,6.907022152226306
7,19,4,,,,,3.165,0.0,0.0,0.0,5.722284218739803
7,19,4,,,,,3.17,0.0,0.0,0.0,4.549393664588167
7,20,4,,,,,2.425,0.0,0.0,0.0,7.447408462493924
7,20,4,,,,,2.9825,0.0,0.0,0.0,5.134792150456337
7,20,4,,,,,3.145,0.0,0.0,0.0,3.370932251444618
7,20,4,,,,,4.19,0.0,0.0,0.0,2.299550683156019
7,21,4,,,,,3.59,0.0,0.0,0.0,0.085
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.068125
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.054375
7,21,4,,,,,4.41,0.0,0.0,0.0,0.04
7,22,4,,,,,3.305,0.0,0.0,0.0,0.01375
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.19863296646092068
7,8,5,,,,,2.475,0.0,0.0,0.0,0.32969300424659476
7,8,5,,,,,2.58,0.0,0.0,0.0,0.4835497395616723
7,8,5,,,,,2.975,0.0,0.0,0.0,0.6960185645205887
7,8,5,,,,,3.715,0.0,0.0,0.0,1.047691102383623
7,9,5,,,,,3.0125,0.0,0.0,0.0,0.8310896720734495
7,9,5,,,,,3.635,0.0,0.0,0.0,1.1368485884659036
7,9,5,,,,,3.545,0.0,0.0,0.0,1.4733886038240414
7,9,5,,,,,4.5225,0.0,0.0,0.0,1.6601272708825203
7,10,5,,,,,4.4025,0.0,0.0,0.0,1.6643636497536425
7,10,5,,,,,3.835,0.0,0.0,0.0,1.9987828267656984
7,10,5,,,,,4.87,0.0,0.0,0.0,2.99237506366857
7,10,5,,,,,4.565,0.0,0.0,0.0,3.3364595348139225
7,11,5,,,,,4.3625,0.0,0.0,0.0,4.028546454103986
7,11,5,,,,,4.92,0.0,0.0,0.0,4.697554425659558
7,11,5,,,,,6.3525,0.0,0.0,0.0,4.227384736671587
7,11,5,,,,,4.165,0.0,0.0,0.0,4.486288750431482
7,12,5,,,,,5.195,0.0,0.0,0.0,4.449054904644504
7,12,5,,,,,4.81,0.0,0.0,0.0,5.189850379623808
7,12,5,,,,,4.5175,0.0,0.0,0.0,5.581658390956795
7,12,5,,,,,3.855,0.0,0.0,0.0,6.084799826275109
7,13,5,,,,,4.3675,0.0,0.0,0.0,6.036437540231653
7,13,5,,,,,4.945,0.0,0.0,0.0,5.225572796021431
7,13,5,,,,,4.55,0.0,0.0,0.0,5.098119800996518
7,13,5,,,,,4.465,0.0,0.0,0.0,6.561631778351552
7,14,5,,,,,5.0425,0.0,0.0,0.0,7.077755544948097
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,7.052777902665635
7,14,5,,,,,5.02,0.0,0.0,0.0,7.057319292171538
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,7.041424428900882
7,15,5,,,,,4.465,0.0,0.0,0.0,7.231320568747806
7,15,5,,,,,4.165,0.0,0.0,0.0,7.184455237777309
7,15,5,,,,,4.38,0.0,0.0,0.0,7.151649506097961
7,15,5,,,,,4.18,0.0,0.0,0.0,6.7298615273634805
7,16,5,,,,,4.9375,0.0,0.0,0.0,7.00798419115853
7,16,5,,,,,5.07,0.0,0.0,0.0,6.89341888438133
7,16,5,,,,,4.3775,0.0,0.0,0.0,6.705726786044216
7,16,5,,,,,3.6975,0.0,0.0,0.0,6.773978458166802
7,17,5,,,,,3.94,0.0,0.0,0.0,6.201810450971948
7,17,5,,,,,6.245,0.0,0.0,0.0,4.4321019131945985
7,17,5,,,,,4.3275,0.0,0.0,0.0,4.779257127832338
7,17,5,,,,,5.155,0.0,0.0,0.0,5.643229880051074
7,18,5,,,,,4.12,0.0,0.0,0.0,4.161576723347706
7,18,5,,,,,4.095,0.0,0.0,0.0,5.056871419023399
7,18,5,,,,,3.5625,0.0,0.0,0.0,4.708015210018733
7,18,5,,,,,2.9475,0.0,0.0,0.0,4.257280639092349
7,19,5,,,,,3.1925,0.0,0.0,0.0,5.526500109366699
7,19,5,,,,,2.535,0.0,0.0,0.0,2.907493404518407
7,19,5,,,,,3.005,0.0,0.0,0.0,3.4052743764982116
7,19,5,,,,,3.27,0.0,0.0,0.0,2.8735537927925114
7,20,5,,,,,3.09,0.0,0.0,0.0,5.557677653248688
7,20,5,,,,,2.8475,0.0,0.0,0.0,5.595918554532509
7,20,5,,,,,3.08,0.0,0.0,0.0,4.231993075409551
7,20,5,,,,,3.5,0.0,0.0,0.0,2.5493934189214165
7,21,5,,,,,4.48,0.0,0.0,0.0,0.0575
7,21,5,,,,,4.205,0.0,0.0,0.0,0.11375
7,21,5,,,,,4.18,0.0,0.0,0.0,0.045
7,21,5,,,,,3.315,0.0,0.0,0.0,0.01625
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.003125
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.13766304347826086
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.27268803370557043
7,8,6,,,,,2.565,0.0,0.0,0.0,0.47066701708084757
7,8,6,,,,,2.745,0.0,0.0,0.0,0.7396195982699033
7,8,6,,,,,1.9025,0.0,0.0,0.0,0.9749531068103271
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,0.8543751414800607
7,9,6,,,,,3.4025,0.0,0.0,0.0,1.119870220491388
7,9,6,,,,,4.005,0.0,0.0,0.0,1.0020942079976412
7,9,6,,,,,3.43,0.0,0.0,0.0,1.5410691804266512
7,10,6,,,,,3.905,0.0,0.0,0.0,1.0656748572373869
7,10,6,,,,,2.9725,0.0,0.0,0.0,2.2546039239417315
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,2.8898371573483588
7,10,6,,,,,3.7825,0.0,0.0,0.0,3.248222474106128
7,11,6,,,,,3.155,0.0,0.0,0.0,3.5506127002715573
7,11,6,,,,,3.185,0.0,0.0,0.0,3.9778146823700644
7,11,6,,,,,3.1625,0.0,0.0,0.0,4.362699486996551
7,11,6,,,,,3.58,0.0,0.0,0.0,4.699221803083582
7,12,6,,,,,3.175,0.0,0.0,0.0,5.23106741522205
7,12,6,,,,,4.735,0.0,0.0,0.0,5.49367970651255
7,12,6,,,,,5.76,0.0,0.0,0.0,5.726642222979928
7,12,6,,,,,4.0,0.0,0.0,0.0,5.929954964624185
7,13,6,,,,,3.705,0.0,0.0,0.0,6.296342533281615
7,13,6,,,,,3.86,0.0,0.0,0.0,6.431794732123898
7,13,6,,,,,3.7275,0.0,0.0,0.0,6.534476237697888
7,13,6,,,,,4.5925,0.0,0.0,0.0,6.634973030387323
7,14,6,,,,,3.1125,0.0,0.0,0.0,6.862117857457772
7,14,6,,,,,3.475,0.0,0.0,0.0,6.963528466188675
7,14,6,,,,,3.7475,0.0,0.0,0.0,6.533096771353065
7,14,6,,,,,3.45,0.0,0.0,0.0,6.490278958777795
7,15,6,,,,,4.0675,0.0,0.0,0.0,6.359916678171985
7,15,6,,,,,3.5,0.0,0.0,0.0,6.530167473003872
7,15,6,,,,,3.24,0.0,0.0,0.0,6.054398128542162
7,15,6,,,,,3.425,0.0,0.0,0.0,5.527320325363991
7,16,6,,,,,3.185,0.0,0.0,0.0,4.307900761111128
7,16,6,,,,,3.335,0.0,0.0,0.0,4.453602026988619
7,16,6,,,,,4.9325,0.0,0.0,0.0,6.976662281100492
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,6.716828356952302
7,17,6,,,,,4.32,0.0,0.0,0.0,6.853075321096738
7,17,6,,,,,3.9725,0.0,0.0,0.0,6.49060292017115
7,17,6,,,,,3.6425,0.0,0.0,0.0,5.88561301359031
7,17,6,,,,,6.0725,0.0,0.0,0.0,5.5518254789250205
7,18,6,,,,,3.8225,0.0,0.0,0.0,6.380563979888398
7,18,6,,,,,3.6425,0.0,0.0,0.0,5.8396783196908615
7,18,6,,,,,3.515,0.0,0.0,0.0,5.364831024982557
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,4.597528111679073
7,19,6,,,,,3.33,0.0,0.0,0.0,7.799074219839785
7,19,6,,,,,3.3475,0.0,0.0,0.0,6.669028180478614
7,19,6,,,,,2.58,0.0,0.0,0.0,5.457009889557567
7,19,6,,,,,2.92,0.0,0.0,0.0,4.496763514141858
7,20,6,,,,,2.975,0.0,0.0,0.0,7.310656891760975
7,20,6,,,,,2.87,0.0,0.0,0.0,4.312048471750541
7,20,6,,,,,2.8575,0.0,0.0,0.0,4.250093752328838
7,20,6,,,,,3.53,0.0,0.0,0.0,2.626880103480215
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.105625
7,21,6,,,,,2.97,0.0,0.0,0.0,0.055
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.036875
7,21,6,,,,,2.885,0.0,0.0,0.0,0.03375
7,22,6,,,,,3.285,0.0,0.0,0.0,0.00875
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.020217902456416435
7,8,7,,,,,2.085,0.0,0.0,0.0,0.08406491340248787
7,8,7,,,,,1.76,0.0,0.0,0.0,0.2571397351134923
7,8,7,,,,,2.375,0.0,0.0,0.0,0.6181243632535872
7,8,7,,,,,2.775,0.0,0.0,0.0,0.7664742104344482
7,9,7,,,,,3.635,0.0,0.0,0.0,0.8836948976213858
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.3505054791332478
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.675026204248446
7,9,7,,,,,2.755,0.0,0.0,0.0,1.502780588610379
7,10,7,,,,,2.885,0.0,0.0,0.0,1.619952225801728
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,1.9667309897348195
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.2069991333170327
7,10,7,,,,,3.36,0.0,0.0,0.0,2.338279665377417
7,11,7,,,,,2.91,0.0,0.0,0.0,2.1930924299675247
7,11,7,,,,,3.185,0.0,0.0,0.0,2.67084078089406
7,11,7,,,,,3.965,0.0,0.0,0.0,3.835636760295899
7,11,7,,,,,3.1025,0.0,0.0,0.0,4.41575975784955
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,3.2297133475320257
7,12,7,,,,,3.13,0.0,0.0,0.0,3.971732483153593
7,12,7,,,,,5.5725,0.0,0.0,0.0,4.565776704446003
7,12,7,,,,,5.8925,0.0,0.0,0.0,4.625824495767981
7,13,7,,,,,4.7375,0.0,0.0,0.0,6.5823529746504414
7,13,7,,,,,4.8025,0.0,0.0,0.0,6.639495270924535
7,13,7,,,,,3.17,0.0,0.0,0.0,6.74279096034309
7,13,7,,,,,3.935,0.0,0.0,0.0,6.75597764409865
7,14,7,,,,,3.965,0.0,0.0,0.0,7.001481783649538
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,7.087695752469591
7,14,7,,,,,3.5725,0.0,0.0,0.0,7.099039695735387
7,14,7,,,,,3.8225,0.0,0.0,0.0,7.099039695735387
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.316983761060806
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,6.6647669976946835
7,15,7,,,,,3.6775,0.0,0.0,0.0,6.711520887541718
7,15,7,,,,,4.1275,0.0,0.0,0.0,6.430997548459514
7,16,7,,,,,3.745,0.0,0.0,0.0,5.87867366789103
7,16,7,,,,,4.02,0.0,0.0,0.0,3.696847327431056
7,16,7,,,,,3.695,0.0,0.0,0.0,6.074792889505409
7,16,7,,,,,4.845,0.0,0.0,0.0,4.750988143608346
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,4.526651238376073
7,17,7,,,,,4.12,0.0,0.0,0.0,4.777413757006843
7,17,7,,,,,3.365,0.0,0.0,0.0,4.513725335353868
7,17,7,,,,,3.925,0.0,0.0,0.0,4.317251609416356
7,18,7,,,,,4.015,0.0,0.0,0.0,4.905810087095732
7,18,7,,,,,3.61,0.0,0.0,0.0,4.72752156106998
7,18,7,,,,,4.4425,0.0,0.0,0.0,5.109979205609096
7,18,7,,,,,4.005,0.0,0.0,0.0,3.744059046540823
7,19,7,,,,,3.44,0.0,0.0,0.0,5.792511868284556
7,19,7,,,,,2.6475,0.0,0.0,0.0,6.777669555920313
7,19,7,,,,,3.18,0.0,0.0,0.0,5.23264083268828
7,19,7,,,,,2.6675,0.0,0.0,0.0,4.129048887522542
7,20,7,,,,,2.8775,0.0,0.0,0.0,6.412912987701
7,20,7,,,,,2.9975,0.0,0.0,0.0,5.807701598662068
7,20,7,,,,,2.665,0.0,0.0,0.0,4.259757084389412
7,20,7,,,,,3.76,0.0,0.0,0.0,3.538158889766069
7,21,7,,,,,4.015,0.0,0.0,0.0,0.12875
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.078125
7,21,7,,,,,3.96,0.0,0.0,0.0,0.0525
7,21,7,,,,,3.12,0.0,0.0,0.0,0.03
7,22,7,,,,,2.785,0.0,0.0,0.0,0.00875
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.06970598404425606
7,8,1,,,,,1.91,0.0,0.0,0.0,0.1603759757846105
7,8,1,,,,,2.24,0.0,0.0,0.0,0.24056396367691574
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.35834007089373904
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.5688335391110404
7,9,1,,,,,3.15,0.0,0.0,0.0,0.8480510956823606
7,9,1,,,,,4.585,0.0,0.0,0.0,1.2579424585955015
7,9,1,,,,,3.82,0.0,0.0,0.0,1.7149477712687737
7,9,1,,,,,3.545,0.0,0.0,0.0,2.1625302939900193
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,2.3331293758246248
7,10,1,,,,,4.94,0.0,0.0,0.0,2.7940696441555124
7,10,1,,,,,3.7375,0.0,0.0,0.0,3.2387653215320076
7,10,1,,,,,3.905,0.0,0.0,0.0,3.1717563838451386
7,11,1,,,,,5.5975,0.0,0.0,0.0,3.827428738704109
7,11,1,,,,,5.63,0.0,0.0,0.0,3.624264431036472
7,11,1,,,,,5.385,0.0,0.0,0.0,3.6289348748909
7,11,1,,,,,6.83,0.0,0.0,0.0,5.445737534263564
7,12,1,,,,,6.065,0.0,0.0,0.0,3.4989186675626947
7,12,1,,,,,5.365,0.0,0.0,0.0,2.566527998787222
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.307265833056176
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.120520317859004
7,13,1,,,,,4.49,0.0,0.0,0.0,7.429104170934815
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.647315508398855
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.644835834109491
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.763860199998967
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.74604120319337
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.758348227666191
7,14,1,,,,,4.625,0.0,0.0,0.0,7.753425417877063
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.765732442349883
7,15,1,,,,,3.875,0.0,0.0,0.0,7.74307528173902
7,15,1,,,,,3.865,0.0,0.0,0.0,7.73324280519078
7,15,1,,,,,4.57,0.0,0.0,0.0,7.688996660723699
7,15,1,,,,,4.535,0.0,0.0,0.0,7.65458299280486
7,16,1,,,,,3.94,0.0,0.0,0.0,7.5895105060110675
7,16,1,,,,,3.2275,0.0,0.0,0.0,7.37978736133911
7,16,1,,,,,4.76,0.0,0.0,0.0,7.165129554439576
7,16,1,,,,,3.995,0.0,0.0,0.0,6.903592456378077
7,17,1,,,,,3.95,0.0,0.0,0.0,6.926019983990764
7,17,1,,,,,3.66,0.0,0.0,0.0,6.62623702945982
7,17,1,,,,,4.8075,0.0,0.0,0.0,6.261845679555829
7,17,1,,,,,4.92,0.0,0.0,0.0,5.861273628242929
7,18,1,,,,,4.2825,0.0,0.0,0.0,6.59843600139434
7,18,1,,,,,3.1175,0.0,0.0,0.0,6.080054375160805
7,18,1,,,,,3.1625,0.0,0.0,0.0,5.511708254832471
7,18,1,,,,,3.1975,0.0,0.0,0.0,4.930871010980438
7,19,1,,,,,3.965,0.0,0.0,0.0,7.736379519461151
7,19,1,,,,,3.195,0.0,0.0,0.0,6.575364411201468
7,19,1,,,,,2.93,0.0,0.0,0.0,5.425512909751976
7,19,1,,,,,3.16,0.0,0.0,0.0,4.264497801492293
7,20,1,,,,,2.655,0.0,0.0,0.0,5.358733391074486
7,20,1,,,,,3.2125,0.0,0.0,0.0,3.6710184262698884
7,20,1,,,,,3.105,0.0,0.0,0.0,2.3074972965125014
7,20,1,,,,,2.885,0.0,0.0,0.0,1.4684073705079554
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.070625
7,21,1,,,,,4.225,0.0,0.0,0.0,0.05625
7,21,1,,,,,3.675,0.0,0.0,0.0,0.04375
7,21,1,,,,,3.11,0.0,0.0,0.0,0.0275
7,22,1,,,,,2.79,0.0,0.0,0.0,0.01
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.09568242831768586
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.1563469856028794
7,8,2,,,,,1.7,0.0,0.0,0.0,0.22741379724055188
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.3667047480503899
7,8,2,,,,,3.295,0.0,0.0,0.0,0.6197025974805039
7,9,2,,,,,2.615,0.0,0.0,0.0,0.8128139983121001
7,9,2,,,,,4.29,0.0,0.0,0.0,1.2121734772515713
7,9,2,,,,,3.545,0.0,0.0,0.0,1.686706505167884
7,9,2,,,,,4.8575,0.0,0.0,0.0,1.9803531808586716
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5522913115427204
7,10,2,,,,,4.085,0.0,0.0,0.0,1.5822390538875961
7,10,2,,,,,4.335,0.0,0.0,0.0,1.5822390538875961
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.859255670577696
7,11,2,,,,,3.6825,0.0,0.0,0.0,1.998162199194999
7,11,2,,,,,4.43,0.0,0.0,0.0,2.8175524535411496
7,11,2,,,,,4.29,0.0,0.0,0.0,2.702550312580286
7,11,2,,,,,5.775,0.0,0.0,0.0,2.6902286546201934
7,12,2,,,,,4.2,0.0,0.0,0.0,5.645280901274411
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.098388973613542
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.71738907243749
7,12,2,,,,,5.905,0.0,0.0,0.0,7.333913170866143
7,13,2,,,,,6.2475,0.0,0.0,0.0,6.4486409056047105
7,13,2,,,,,5.855,0.0,0.0,0.0,6.544291667571252
7,13,2,,,,,4.52,0.0,0.0,0.0,6.691104465008268
7,13,2,,,,,4.01,0.0,0.0,0.0,6.682206719709054
7,14,2,,,,,4.675,0.0,0.0,0.0,6.762287721169273
7,14,2,,,,,4.595,0.0,0.0,0.0,6.689428055486641
7,14,2,,,,,4.195,0.0,0.0,0.0,6.325129727073483
7,14,2,,,,,4.225,0.0,0.0,0.0,6.580138556962694
7,15,2,,,,,4.6775,0.0,0.0,0.0,6.9208737434117715
7,15,2,,,,,3.78,0.0,0.0,0.0,6.783434648540922
7,15,2,,,,,4.875,0.0,0.0,0.0,5.9401642698418105
7,15,2,,,,,4.49,0.0,0.0,0.0,4.649634463766374
7,16,2,,,,,4.4625,0.0,0.0,0.0,5.380705694352496
7,16,2,,,,,4.055,0.0,0.0,0.0,4.4867944050847814
7,16,2,,,,,4.625,0.0,0.0,0.0,3.078206918965959
7,16,2,,,,,4.7,0.0,0.0,0.0,2.6595707779865885
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,4.615225022312783
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,3.942519997305626
7,19,2,,,,,3.175,0.0,0.0,0.0,3.24638743411414
7,19,2,,,,,3.415,0.0,0.0,0.0,2.563642035599414
7,20,2,,,,,3.6625,0.0,0.0,0.0,4.412687514224364
7,20,2,,,,,4.6925,0.0,0.0,0.0,2.9443950316151946
7,20,2,,,,,3.36,0.0,0.0,0.0,1.9056562008331763
7,20,2,,,,,5.65,0.0,0.0,0.0,1.249610623497165
7,21,2,,,,,5.495,0.0,0.0,0.0,0.06125
7,21,2,,,,,6.17,0.0,0.0,0.0,0.0425
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.045625
7,21,2,,,,,6.61,0.0,0.0,0.0,0.0275
7,22,2,,,,,6.04,0.0,0.0,0.0,0.01
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.006319388823414991
7,8,3,,,,,1.79,0.0,0.0,0.0,0.057986439343453634
7,8,3,,,,,1.86,0.0,0.0,0.0,0.15946270819449748
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.3080529590120974
7,8,3,,,,,3.105,0.0,0.0,0.0,0.5146296491731509
7,9,3,,,,,2.88,0.0,0.0,0.0,0.5405323804168592
7,9,3,,,,,4.11,0.0,0.0,0.0,0.737869598664284
7,9,3,,,,,3.0575,0.0,0.0,0.0,0.9073222099854423
7,9,3,,,,,3.935,0.0,0.0,0.0,1.8747035733505357
7,10,3,,,,,3.35,0.0,0.0,0.0,2.15460248741392
7,10,3,,,,,4.825,0.0,0.0,0.0,2.3247026837887033
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,2.9181633689185023
7,10,3,,,,,5.795,0.0,0.0,0.0,3.2470237485764164
7,11,3,,,,,4.235,0.0,0.0,0.0,3.869820259501492
7,11,3,,,,,3.435,0.0,0.0,0.0,4.237596208134157
7,11,3,,,,,4.5225,0.0,0.0,0.0,4.513428169608657
7,11,3,,,,,6.43,0.0,0.0,0.0,4.846469723092682
7,12,3,,,,,6.27,0.0,0.0,0.0,5.316808180799541
7,12,3,,,,,5.6275,0.0,0.0,0.0,5.6199595244416205
7,12,3,,,,,6.16,0.0,0.0,0.0,5.859512684102844
7,12,3,,,,,5.7175,0.0,0.0,0.0,6.120265238424352
7,13,3,,,,,4.97,0.0,0.0,0.0,6.4921388363306285
7,13,3,,,,,4.565,0.0,0.0,0.0,6.574702850982758
7,13,3,,,,,4.9025,0.0,0.0,0.0,6.650748653951824
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,6.770249201474644
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,7.049400170873936
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,7.098775148193015
7,14,3,,,,,5.91,0.0,0.0,0.0,7.101019465343882
7,14,3,,,,,3.91,0.0,0.0,0.0,7.101019465343882
7,15,3,,,,,4.0375,0.0,0.0,0.0,7.217316073342915
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,7.344748620384283
7,15,3,,,,,4.3575,0.0,0.0,0.0,7.282190824563974
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,7.252070404354198
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,7.500175285753218
7,16,3,,,,,4.7325,0.0,0.0,0.0,7.238963118432564
7,16,3,,,,,4.485,0.0,0.0,0.0,6.999518631721965
7,16,3,,,,,4.9925,0.0,0.0,0.0,6.764911407369155
7,17,3,,,,,3.9425,0.0,0.0,0.0,6.954901909097321
7,17,3,,,,,4.635,0.0,0.0,0.0,6.635345340244513
7,17,3,,,,,4.3175,0.0,0.0,0.0,6.305396687851774
7,17,3,,,,,4.4575,0.0,0.0,0.0,5.9312816804143385
7,18,3,,,,,4.05,0.0,0.0,0.0,6.669917093097405
7,18,3,,,,,3.13,0.0,0.0,0.0,6.141357625342517
7,18,3,,,,,3.66,0.0,0.0,0.0,5.549874411426331
7,18,3,,,,,4.205,0.0,0.0,0.0,4.977268321358535
7,19,3,,,,,3.2425,0.0,0.0,0.0,8.020744146587909
7,19,3,,,,,3.225,0.0,0.0,0.0,6.832273109835082
7,19,3,,,,,3.21,0.0,0.0,0.0,5.649543479056908
7,19,3,,,,,3.1875,0.0,0.0,0.0,4.44958963035478
7,20,3,,,,,2.9475,0.0,0.0,0.0,5.083676097711812
7,20,3,,,,,3.005,0.0,0.0,0.0,3.529598948670377
7,20,3,,,,,3.16,0.0,0.0,0.0,2.3179455782312925
7,20,3,,,,,3.44,0.0,0.0,0.0,1.545297052154195
7,21,3,,,,,4.835,0.0,0.0,0.0,0.08375
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.066875
