month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,21,3,,,,,3.445,0.0,0.0,0.0,0.04875
7,21,3,,,,,3.61,0.0,0.0,0.0,0.0275
7,22,3,,,,,3.03,0.0,0.0,0.0,0.0075
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.05878485567657457
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.07433540667235573
7,8,4,,,,,3.92,0.0,0.0,0.0,0.21977424581392133
7,8,4,,,,,3.635,0.0,0.0,0.0,0.49772402728446885
7,8,4,,,,,3.36,0.0,0.0,0.0,0.7886017055676
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.7191112058812558
7,9,4,,,,,3.1925,0.0,0.0,0.0,0.8947357248093513
7,9,4,,,,,3.405,0.0,0.0,0.0,1.5711274531135029
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.20479970384055
7,10,4,,,,,3.855,0.0,0.0,0.0,2.6161836975150834
7,10,4,,,,,3.865,0.0,0.0,0.0,3.0835229919923837
7,10,4,,,,,5.1,0.0,0.0,0.0,3.5279534975247184
7,10,4,,,,,6.795,0.0,0.0,0.0,3.935729940745108
7,11,4,,,,,6.245,0.0,0.0,0.0,4.714533596363581
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.079673975007125
7,11,4,,,,,5.07,0.0,0.0,0.0,5.5342364871960275
7,11,4,,,,,4.475,0.0,0.0,0.0,5.936636088150136
7,12,4,,,,,4.105,0.0,0.0,0.0,6.171007025098497
7,12,4,,,,,4.21,0.0,0.0,0.0,6.515728896681496
7,12,4,,,,,4.275,0.0,0.0,0.0,6.821608867241061
7,12,4,,,,,4.28,0.0,0.0,0.0,7.069225986265469
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.302375980421765
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.509069939241561
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.574725667337262
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.630654620900266
7,14,4,,,,,4.375,0.0,0.0,0.0,7.583011248537663
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.628750046544717
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.648008487810843
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.631157351702981
7,15,4,,,,,3.68,0.0,0.0,0.0,7.633677153093184
7,15,4,,,,,3.635,0.0,0.0,0.0,7.59035868248925
7,15,4,,,,,3.885,0.0,0.0,0.0,7.59035868248925
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.549446793585535
7,16,4,,,,,5.27,0.0,0.0,0.0,7.52453948050753
7,16,4,,,,,4.095,0.0,0.0,0.0,7.35506787058619
7,16,4,,,,,4.095,0.0,0.0,0.0,7.1129655706985595
7,16,4,,,,,5.3475,0.0,0.0,0.0,6.873284293809807
7,17,4,,,,,4.275,0.0,0.0,0.0,7.062780943399812
7,17,4,,,,,4.2025,0.0,0.0,0.0,6.72658214572506
7,17,4,,,,,4.86,0.0,0.0,0.0,6.369533810210015
7,17,4,,,,,4.26,0.0,0.0,0.0,6.004666898004858
7,18,4,,,,,4.3325,0.0,0.0,0.0,6.8912562371427315
7,18,4,,,,,4.405,0.0,0.0,0.0,6.338792656949855
7,18,4,,,,,4.1875,0.0,0.0,0.0,5.73463657802548
7,18,4,,,,,3.4575,0.0,0.0,0.0,5.114326593247513
7,19,4,,,,,4.4725,0.0,0.0,0.0,8.060462358606786
7,19,4,,,,,3.46,0.0,0.0,0.0,6.870833284802329
7,19,4,,,,,3.19,0.0,0.0,0.0,5.663795005039757
7,19,4,,,,,3.16,0.0,0.0,0.0,4.433544450666368
7,20,4,,,,,3.415,0.0,0.0,0.0,6.562797845935643
7,20,4,,,,,2.71,0.0,0.0,0.0,4.452498891942203
7,20,4,,,,,3.38,0.0,0.0,0.0,2.921952397837071
7,20,4,,,,,2.91,0.0,0.0,0.0,1.9015880684336492
7,21,4,,,,,3.3,0.0,0.0,0.0,0.075
7,21,4,,,,,4.74,0.0,0.0,0.0,0.06
7,21,4,,,,,3.925,0.0,0.0,0.0,0.04375
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.025625
7,22,4,,,,,2.775,0.0,0.0,0.0,0.00625
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.10174305495907827
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.18186240337744333
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.2857837767359824
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.45651174725358223
7,8,5,,,,,4.02,0.0,0.0,0.0,0.7719873449491472
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.7385535948377182
7,9,5,,,,,4.305,0.0,0.0,0.0,1.130571778607885
7,9,5,,,,,4.0275,0.0,0.0,0.0,1.5399167329314298
7,9,5,,,,,4.5275,0.0,0.0,0.0,1.9730859967658685
7,10,5,,,,,3.8325,0.0,0.0,0.0,2.1444895084232254
7,10,5,,,,,4.105,0.0,0.0,0.0,2.540074951724597
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,2.922411121805349
7,10,5,,,,,4.8125,0.0,0.0,0.0,3.26499947222424
7,11,5,,,,,4.745,0.0,0.0,0.0,3.8409404974533983
7,11,5,,,,,3.9,0.0,0.0,0.0,4.168776303874605
7,11,5,,,,,4.78,0.0,0.0,0.0,4.4763753321216635
7,11,5,,,,,4.1525,0.0,0.0,0.0,4.777903326916476
7,12,5,,,,,4.205,0.0,0.0,0.0,5.218074370143347
7,12,5,,,,,4.5125,0.0,0.0,0.0,5.476665485182683
7,12,5,,,,,5.0125,0.0,0.0,0.0,5.686902164076452
7,12,5,,,,,4.5475,0.0,0.0,0.0,5.92657197801535
7,13,5,,,,,4.4025,0.0,0.0,0.0,6.199092066933789
7,13,5,,,,,4.44,0.0,0.0,0.0,6.448269133587891
7,13,5,,,,,4.4775,0.0,0.0,0.0,6.697446200241993
7,13,5,,,,,4.0625,0.0,0.0,0.0,6.771115941687553
7,14,5,,,,,3.875,0.0,0.0,0.0,7.0425553510443155
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,7.06491266961906
7,14,5,,,,,3.4125,0.0,0.0,0.0,7.076091328906431
7,14,5,,,,,3.17,0.0,0.0,0.0,7.0827985244788545
7,15,5,,,,,3.6525,0.0,0.0,0.0,7.310371496345064
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,7.3057461426618335
7,15,5,,,,,3.855,0.0,0.0,0.0,7.266430636354379
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,7.197050331105928
7,16,5,,,,,4.425,0.0,0.0,0.0,7.43009073596029
7,16,5,,,,,4.485,0.0,0.0,0.0,7.246153636307852
7,16,5,,,,,3.815,0.0,0.0,0.0,7.081578336618831
7,16,5,,,,,3.26,0.0,0.0,0.0,6.786310887176759
7,17,5,,,,,4.42,0.0,0.0,0.0,6.951453787878787
7,17,5,,,,,3.83,0.0,0.0,0.0,6.5971068181818175
7,17,5,,,,,3.2775,0.0,0.0,0.0,6.281842234848484
7,17,5,,,,,5.195,0.0,0.0,0.0,5.935311742424242
7,18,5,,,,,4.08,0.0,0.0,0.0,6.899430761500359
7,18,5,,,,,3.895,0.0,0.0,0.0,6.336344010796296
7,18,5,,,,,4.675,0.0,0.0,0.0,5.727951429575814
7,18,5,,,,,3.6925,0.0,0.0,0.0,5.103378194599468
7,19,5,,,,,3.4325,0.0,0.0,0.0,8.38412803697696
7,19,5,,,,,2.93,0.0,0.0,0.0,7.1567356586576825
7,19,5,,,,,3.16,0.0,0.0,0.0,5.8865982721382295
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,4.598141596390132
7,20,5,,,,,2.885,0.0,0.0,0.0,7.215565109989814
7,20,5,,,,,2.7,0.0,0.0,0.0,4.949304588079656
7,20,5,,,,,3.1075,0.0,0.0,0.0,3.164950039219359
7,20,5,,,,,2.9,0.0,0.0,0.0,2.0839177212966975
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.074375
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.059375
7,21,5,,,,,3.425,0.0,0.0,0.0,0.04375
7,21,5,,,,,3.595,0.0,0.0,0.0,0.02375
7,22,5,,,,,3.775,0.0,0.0,0.0,0.00625
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.10745677554768464
7,8,6,,,,,2.375,0.0,0.0,0.0,0.19541438280303708
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.3087547248287986
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.5041691076318356
7,8,6,,,,,2.77,0.0,0.0,0.0,0.8129238324606343
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.6940428912317702
7,9,6,,,,,3.26,0.0,0.0,0.0,1.0504432948372737
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,1.4464437432878332
7,9,6,,,,,3.215,0.0,0.0,0.0,1.8466126175115565
7,10,6,,,,,3.25,0.0,0.0,0.0,2.040398473003464
7,10,6,,,,,3.0075,0.0,0.0,0.0,2.4169447366577392
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,2.7934910003120152
7,10,6,,,,,5.1925,0.0,0.0,0.0,3.110680217478917
7,11,6,,,,,3.33,0.0,0.0,0.0,3.6621786599702686
7,11,6,,,,,4.49,0.0,0.0,0.0,3.990015614247083
7,11,6,,,,,4.345,0.0,0.0,0.0,4.273874440511154
7,11,6,,,,,4.4225,0.0,0.0,0.0,4.5357442027688535
7,12,6,,,,,4.06,0.0,0.0,0.0,5.0417709941009505
7,12,6,,,,,3.94,0.0,0.0,0.0,5.357921650496721
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,5.721910893057639
7,12,6,,,,,3.66,0.0,0.0,0.0,5.956943946825547
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,6.401006956034589
7,13,6,,,,,4.695,0.0,0.0,0.0,6.642717265905079
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.677247310172291
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,6.746307398706717
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,7.014259444729554
7,14,6,,,,,5.4125,0.0,0.0,0.0,7.061110414303129
7,14,6,,,,,3.6725,0.0,0.0,0.0,7.07003440850762
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,7.072265407058742
7,15,6,,,,,2.93,0.0,0.0,0.0,7.310284783518092
7,15,6,,,,,2.9025,0.0,0.0,0.0,7.2849338589850845
7,15,6,,,,,3.365,0.0,0.0,0.0,7.250364416440076
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,7.2042718263800625
7,16,6,,,,,3.2175,0.0,0.0,0.0,7.453729720191077
7,16,6,,,,,3.76,0.0,0.0,0.0,7.253321697264008
7,16,6,,,,,4.525,0.0,0.0,0.0,7.026353574912871
7,16,6,,,,,3.5275,0.0,0.0,0.0,6.787312680096248
7,17,6,,,,,6.74,0.0,0.0,0.0,7.004987138053686
7,17,6,,,,,4.71,0.0,0.0,0.0,6.713978770300713
7,17,6,,,,,4.13,0.0,0.0,0.0,6.371004622591853
7,17,6,,,,,3.7425,0.0,0.0,0.0,5.968269827933722
7,18,6,,,,,5.8325,0.0,0.0,0.0,6.889576073512422
7,18,6,,,,,4.385,0.0,0.0,0.0,6.31140724221438
7,18,6,,,,,4.1625,0.0,0.0,0.0,5.70093847620695
7,18,6,,,,,2.95,0.0,0.0,0.0,5.103389684083276
7,19,6,,,,,2.95,0.0,0.0,0.0,3.988221375557461
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.384208138244773
7,19,6,,,,,2.905,0.0,0.0,0.0,2.7801949009320843
7,19,6,,,,,2.885,0.0,0.0,0.0,2.1790716791089313
7,20,6,,,,,2.895,0.0,0.0,0.0,2.72171046715766
7,20,6,,,,,2.69,0.0,0.0,0.0,1.8339841140703945
7,20,6,,,,,2.8475,0.0,0.0,0.0,1.165750540592618
7,20,6,,,,,4.395,0.0,0.0,0.0,0.7706635372955383
7,21,6,,,,,4.05,0.0,0.0,0.0,0.075
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.059375
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.043125
7,21,6,,,,,4.1,0.0,0.0,0.0,0.025
7,22,6,,,,,3.275,0.0,0.0,0.0,0.00625
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.07836825776263255
7,8,7,,,,,1.88,0.0,0.0,0.0,0.1855911170610154
7,8,7,,,,,2.72,0.0,0.0,0.0,0.31407727502633376
7,8,7,,,,,3.855,0.0,0.0,0.0,0.5068065119743113
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.8030384872832397
7,9,7,,,,,2.85,0.0,0.0,0.0,0.7393089942045837
7,9,7,,,,,3.21,0.0,0.0,0.0,1.0524280976324074
7,9,7,,,,,3.38,0.0,0.0,0.0,1.4177337182982017
7,9,7,,,,,3.3075,0.0,0.0,0.0,1.7895626536187426
7,10,7,,,,,3.0775,0.0,0.0,0.0,1.9580789152874845
7,10,7,,,,,3.83,0.0,0.0,0.0,2.339818839606383
7,10,7,,,,,5.0875,0.0,0.0,0.0,2.7253571711324347
7,10,7,,,,,3.2675,0.0,0.0,0.0,3.0520201909476112
7,11,7,,,,,3.7325,0.0,0.0,0.0,3.6777035879683826
7,11,7,,,,,5.215,0.0,0.0,0.0,4.0735746378723965
7,11,7,,,,,4.6875,0.0,0.0,0.0,4.461241106431251
7,11,7,,,,,4.6225,0.0,0.0,0.0,4.81814039494575
7,12,7,,,,,4.295,0.0,0.0,0.0,5.451488202701492
7,12,7,,,,,4.6,0.0,0.0,0.0,5.715619084643344
7,12,7,,,,,4.1,0.0,0.0,0.0,5.932119807546501
7,12,7,,,,,3.395,0.0,0.0,0.0,6.187590660572226
7,13,7,,,,,3.6775,0.0,0.0,0.0,6.484420792735938
7,13,7,,,,,3.9,0.0,0.0,0.0,6.678669682185113
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,6.785615699971737
7,13,7,,,,,3.8225,0.0,0.0,0.0,6.829267135803012
7,14,7,,,,,3.1075,0.0,0.0,0.0,7.047109071519818
7,14,7,,,,,3.875,0.0,0.0,0.0,7.062804191946366
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,7.082983632494784
7,14,7,,,,,3.67,0.0,0.0,0.0,7.103163073043202
7,15,7,,,,,2.92,0.0,0.0,0.0,7.307092947289777
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,7.2771080330490046
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,7.244816586943557
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,7.203299013379411
7,16,7,,,,,4.2125,0.0,0.0,0.0,7.447752750015808
7,16,7,,,,,3.765,0.0,0.0,0.0,7.257032339237444
7,16,7,,,,,4.525,0.0,0.0,0.0,7.02527082740551
7,16,7,,,,,3.2775,0.0,0.0,0.0,6.786266768328828
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.959707062400947
7,17,7,,,,,4.065,0.0,0.0,0.0,6.547567984962679
7,17,7,,,,,4.21,0.0,0.0,0.0,5.920287124962295
7,17,7,,,,,3.86,0.0,0.0,0.0,5.5573973712430655
7,18,7,,,,,3.4875,0.0,0.0,0.0,6.413382559684803
7,18,7,,,,,3.3725,0.0,0.0,0.0,5.944032257071279
7,18,7,,,,,4.0925,0.0,0.0,0.0,5.262509899851641
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.934607633642193
7,19,7,,,,,3.9475,0.0,0.0,0.0,8.355519587869786
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,6.895272872368251
7,19,7,,,,,3.61,0.0,0.0,0.0,5.719804561964524
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.56251359656704
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,8.75
7,20,7,,,,,3.235,0.0,0.0,0.0,6.41591489904562
7,20,7,,,,,3.3875,0.0,0.0,0.0,4.15243223161582
7,20,7,,,,,3.9475,0.0,0.0,0.0,2.9148445861146346
7,21,7,,,,,4.08,0.0,0.0,0.0,0.0825
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.061875
7,21,7,,,,,4.185,0.0,0.0,0.0,0.04625
7,21,7,,,,,2.59,0.0,0.0,0.0,0.0225
7,22,7,,,,,2.765,0.0,0.0,0.0,0.00375
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.0753511416327579
7,8,1,,,,,1.875,0.0,0.0,0.0,0.192634370626208
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.3428891797146502
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.504702051040665
7,8,1,,,,,3.02,0.0,0.0,0.0,0.8013589818050253
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.6764798786366181
7,9,1,,,,,3.4375,0.0,0.0,0.0,0.9887013610842879
7,9,1,,,,,3.305,0.0,0.0,0.0,1.2946784138830043
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,1.6922404348663707
7,10,1,,,,,3.5875,0.0,0.0,0.0,1.8995640596274483
7,10,1,,,,,5.105,0.0,0.0,0.0,2.279476871552938
7,10,1,,,,,5.1425,0.0,0.0,0.0,2.6740723042291714
7,10,1,,,,,4.895,0.0,0.0,0.0,3.042973150591603
7,11,1,,,,,4.3425,0.0,0.0,0.0,3.6245373543072477
7,11,1,,,,,4.4775,0.0,0.0,0.0,3.928390785207256
7,11,1,,,,,4.8575,0.0,0.0,0.0,4.228298067654018
7,11,1,,,,,4.925,0.0,0.0,0.0,4.478878494435194
7,12,1,,,,,5.5225,0.0,0.0,0.0,4.999697520684633
7,12,1,,,,,6.35,0.0,0.0,0.0,5.271578124756731
7,12,1,,,,,5.6275,0.0,0.0,0.0,5.501950239657518
7,12,1,,,,,4.91,0.0,0.0,0.0,5.736473203475436
7,13,1,,,,,5.92,0.0,0.0,0.0,6.163421322904107
7,13,1,,,,,5.915,0.0,0.0,0.0,6.374026375081444
7,13,1,,,,,5.04,0.0,0.0,0.0,6.481477932314778
7,13,1,,,,,4.6775,0.0,0.0,0.0,6.599674645271447
7,14,1,,,,,5.025,0.0,0.0,0.0,6.920104895363934
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,6.955706721192172
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,6.995758775248941
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.002434117591736
7,15,1,,,,,3.6075,0.0,0.0,0.0,7.220790792073101
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,7.209303692499329
7,15,1,,,,,4.555,0.0,0.0,0.0,7.172544973863258
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,7.135786255227187
7,16,1,,,,,5.135,0.0,0.0,0.0,7.352764515661169
7,16,1,,,,,4.4325,0.0,0.0,0.0,7.157750132632828
7,16,1,,,,,4.9675,0.0,0.0,0.0,6.950697824726195
7,16,1,,,,,3.95,0.0,0.0,0.0,6.693086232330731
7,17,1,,,,,4.8675,0.0,0.0,0.0,6.759596940265029
7,17,1,,,,,4.2275,0.0,0.0,0.0,6.361222507820244
7,17,1,,,,,6.3775,0.0,0.0,0.0,6.003706991523643
7,17,1,,,,,5.95,0.0,0.0,0.0,5.567027325189937
7,18,1,,,,,5.345,0.0,0.0,0.0,5.7457348611577626
7,18,1,,,,,4.415,0.0,0.0,0.0,5.2608151378412105
7,18,1,,,,,4.435,0.0,0.0,0.0,4.7195094001855225
7,18,1,,,,,3.4675,0.0,0.0,0.0,4.192300166114618
7,19,1,,,,,2.95,0.0,0.0,0.0,3.6256679301100125
7,19,1,,,,,3.47,0.0,0.0,0.0,3.081817740593511
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.5068094673026255
7,19,1,,,,,2.9825,0.0,0.0,0.0,1.9629592777861238
7,20,1,,,,,2.545,0.0,0.0,0.0,1.3397057379349047
7,20,1,,,,,2.93,0.0,0.0,0.0,0.9621052789802791
7,20,1,,,,,2.635,0.0,0.0,0.0,0.656921346400513
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4474306808160975
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.081875
7,21,1,,,,,4.26,0.0,0.0,0.0,0.065
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.043125
7,21,1,,,,,3.83,0.0,0.0,0.0,0.02
7,22,1,,,,,3.265,0.0,0.0,0.0,0.00375
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.025338585458913307
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.10209342455407179
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.1718157632739257
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.27639927135370657
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.4805861204618501
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.8034372862778694
7,9,2,,,,,3.525,0.0,0.0,0.0,1.2379245196426383
7,9,2,,,,,3.47,0.0,0.0,0.0,1.6699844500277163
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.1627269549050805
7,10,2,,,,,4.0125,0.0,0.0,0.0,2.112174000503725
7,10,2,,,,,3.7925,0.0,0.0,0.0,2.517405573451046
7,10,2,,,,,5.5125,0.0,0.0,0.0,2.8767618739892367
7,10,2,,,,,4.96,0.0,0.0,0.0,3.218914947374002
7,11,2,,,,,4.905,0.0,0.0,0.0,3.7736696003119556
7,11,2,,,,,3.82,0.0,0.0,0.0,4.110097717203355
7,11,2,,,,,4.425,0.0,0.0,0.0,4.397885624423708
7,11,2,,,,,4.27,0.0,0.0,0.0,4.6775668300322195
7,12,2,,,,,4.37,0.0,0.0,0.0,5.132869339978568
7,12,2,,,,,4.6875,0.0,0.0,0.0,5.399157904593469
7,12,2,,,,,4.935,0.0,0.0,0.0,5.606737179372014
7,12,2,,,,,4.9375,0.0,0.0,0.0,5.818509974853156
7,13,2,,,,,4.6125,0.0,0.0,0.0,6.194480988097986
7,13,2,,,,,5.535,0.0,0.0,0.0,6.344716203626549
7,13,2,,,,,5.3575,0.0,0.0,0.0,6.625590737006036
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,6.778003274498781
7,14,2,,,,,4.59,0.0,0.0,0.0,7.006417429657725
7,14,2,,,,,6.1175,0.0,0.0,0.0,7.03099351120308
7,14,2,,,,,5.4,0.0,0.0,0.0,7.060037971211228
7,14,2,,,,,4.6425,0.0,0.0,0.0,7.053335403517041
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,7.269524044534954
7,15,2,,,,,4.6175,0.0,0.0,0.0,7.248793462658904
7,15,2,,,,,5.58,0.0,0.0,0.0,7.214242492865488
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,7.193511910989438
7,16,2,,,,,5.2325,0.0,0.0,0.0,7.458833716020901
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,7.282792700414846
7,16,2,,,,,6.2925,0.0,0.0,0.0,7.0344060619569895
7,16,2,,,,,6.24,0.0,0.0,0.0,6.74261204978805
7,17,2,,,,,6.7075,0.0,0.0,0.0,6.936534240280551
7,17,2,,,,,6.655,0.0,0.0,0.0,6.623705077748332
7,17,2,,,,,6.0425,0.0,0.0,0.0,6.248827155705588
7,17,2,,,,,7.405,0.0,0.0,0.0,5.848095583866794
7,18,2,,,,,4.9925,0.0,0.0,0.0,6.713814589049664
7,18,2,,,,,4.065,0.0,0.0,0.0,6.166336146165786
7,18,2,,,,,4.105,0.0,0.0,0.0,5.57723653510945
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,4.97212878244832
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,7.817661310865205
7,19,2,,,,,3.6075,0.0,0.0,0.0,6.589665839468237
7,19,2,,,,,3.325,0.0,0.0,0.0,5.361670368071269
7,19,2,,,,,3.3125,0.0,0.0,0.0,4.179796792313624
7,20,2,,,,,2.8325,0.0,0.0,0.0,5.997888148403687
7,20,2,,,,,2.93,0.0,0.0,0.0,4.186143323088502
7,20,2,,,,,2.615,0.0,0.0,0.0,2.7682560684940096
7,20,2,,,,,3.665,0.0,0.0,0.0,1.8680101925609982
7,21,2,,,,,3.345,0.0,0.0,0.0,0.08625
7,21,2,,,,,3.275,0.0,0.0,0.0,0.06875
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.048125
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.025625
7,22,2,,,,,2.515,0.0,0.0,0.0,0.00375
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.0482763938966042
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.1678228188616535
7,8,3,,,,,2.705,0.0,0.0,0.0,0.2808463499317467
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.46921890171523534
7,8,3,,,,,3.055,0.0,0.0,0.0,0.7603401181078997
7,9,3,,,,,3.3625,0.0,0.0,0.0,0.8183328147882309
7,9,3,,,,,3.255,0.0,0.0,0.0,1.1907335449962084
7,9,3,,,,,3.4175,0.0,0.0,0.0,1.58211010859058
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.0517619849038256
7,10,3,,,,,3.8775,0.0,0.0,0.0,2.3108552558577458
7,10,3,,,,,3.87,0.0,0.0,0.0,2.7440031962992073
7,10,3,,,,,3.9925,0.0,0.0,0.0,3.071612552267622
7,10,3,,,,,5.075,0.0,0.0,0.0,3.364042380078355
7,11,3,,,,,4.5575,0.0,0.0,0.0,3.7174481116754388
7,11,3,,,,,4.015,0.0,0.0,0.0,4.112278642398946
7,11,3,,,,,4.5175,0.0,0.0,0.0,4.330190574656184
7,11,3,,,,,4.075,0.0,0.0,0.0,4.595568472355591
7,12,3,,,,,4.545,0.0,0.0,0.0,4.8164784360230986
7,12,3,,,,,4.1925,0.0,0.0,0.0,5.161753490724484
7,12,3,,,,,6.0725,0.0,0.0,0.0,5.491827756854111
7,12,3,,,,,5.6375,0.0,0.0,0.0,5.548287828692073
7,13,3,,,,,4.9525,0.0,0.0,0.0,5.997235595856276
7,13,3,,,,,4.26,0.0,0.0,0.0,6.27237919089183
7,13,3,,,,,4.51,0.0,0.0,0.0,6.496073170595533
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,6.637000377808867
7,14,3,,,,,4.2325,0.0,0.0,0.0,6.967230092982937
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,7.028049754318385
7,14,3,,,,,5.105,0.0,0.0,0.0,7.077606515406527
7,14,3,,,,,4.885,0.0,0.0,0.0,7.104637476000059
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,7.245609483154219
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,7.220323409450318
7,15,3,,,,,4.6875,0.0,0.0,0.0,6.149113377994141
7,15,3,,,,,4.65,0.0,0.0,0.0,6.114632368397913
7,16,3,,,,,4.325,0.0,0.0,0.0,3.426570609697349
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,3.6254554772532086
7,16,3,,,,,4.44,0.0,0.0,0.0,5.214138214476526
7,16,3,,,,,4.155,0.0,0.0,0.0,4.940971046990163
7,17,3,,,,,4.5775,0.0,0.0,0.0,5.732230191923133
7,17,3,,,,,4.9175,0.0,0.0,0.0,5.3108560316921185
7,17,3,,,,,4.47,0.0,0.0,0.0,5.107877015483275
7,17,3,,,,,4.13,0.0,0.0,0.0,4.7584447850478
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,4.529387978603145
7,18,3,,,,,3.915,0.0,0.0,0.0,3.417075431840731
7,18,3,,,,,3.6025,0.0,0.0,0.0,2.6958353078593382
7,18,3,,,,,3.89,0.0,0.0,0.0,2.1028156503635267
7,19,3,,,,,3.635,0.0,0.0,0.0,3.809103323657135
7,19,3,,,,,3.0,0.0,0.0,0.0,4.0770219060550374
7,19,3,,,,,3.045,0.0,0.0,0.0,3.5994279113457335
7,19,3,,,,,3.355,0.0,0.0,0.0,3.1567798186883294
7,20,3,,,,,2.55,0.0,0.0,0.0,4.1649569833888735
7,20,3,,,,,3.025,0.0,0.0,0.0,3.074134916310835
7,20,3,,,,,3.785,0.0,0.0,0.0,2.1221447486790925
7,20,3,,,,,3.63,0.0,0.0,0.0,1.5073177654169254
7,21,3,,,,,4.04,0.0,0.0,0.0,0.0725
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.054375
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.031875
7,21,3,,,,,3.045,0.0,0.0,0.0,0.01125
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.000625
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.00923029005877843
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.0990394375016788
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.22601307532434395
7,8,4,,,,,2.355,0.0,0.0,0.0,0.36060513141636896
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.5612234791761799
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.7692686654244574
7,9,4,,,,,3.6,0.0,0.0,0.0,1.0677546144692787
7,9,4,,,,,3.96,0.0,0.0,0.0,1.4172015792046788
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.8782774354527763
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.4068156827179674
7,10,4,,,,,4.41,0.0,0.0,0.0,2.8911593959584256
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.300988691777274
7,10,4,,,,,4.465,0.0,0.0,0.0,3.6909474762836942
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.531532948920228
7,12,4,,,,,5.36,0.0,0.0,0.0,5.793526913435663
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.2161775543049025
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.547377471711208
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.69493164565259
7,13,4,,,,,4.435,0.0,0.0,0.0,6.948802293104205
7,13,4,,,,,4.54,0.0,0.0,0.0,7.050350552084851
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.2703717798762515
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.524480399941682
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.620853055310393
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.588728836854157
7,14,4,,,,,3.955,0.0,0.0,0.0,7.615910867855588
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.512792462179048
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.449310952911366
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.376063057602504
7,15,4,,,,,4.895,0.0,0.0,0.0,7.222242477453891
7,16,4,,,,,5.5175,0.0,0.0,0.0,7.230561339270054
7,16,4,,,,,6.8125,0.0,0.0,0.0,7.026603296676265
7,16,4,,,,,6.355,0.0,0.0,0.0,6.820157960880113
7,16,4,,,,,4.615,0.0,0.0,0.0,6.581377813453237
7,17,4,,,,,4.79,0.0,0.0,0.0,6.3041692107442096
7,17,4,,,,,4.75,0.0,0.0,0.0,6.013515940296544
7,17,4,,,,,5.65,0.0,0.0,0.0,5.662727510445912
7,17,4,,,,,6.025,0.0,0.0,0.0,5.286882764177378
7,18,4,,,,,5.3925,0.0,0.0,0.0,4.9218536144151805
7,18,4,,,,,6.225,0.0,0.0,0.0,4.501848732653639
7,18,4,,,,,5.78,0.0,0.0,0.0,4.054178858680261
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.5939339882469556
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.175376565435835
7,19,4,,,,,4.15,0.0,0.0,0.0,2.6948752276717247
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.222000895268951
7,19,4,,,,,3.97,0.0,0.0,0.0,1.7491265628661763
7,20,4,,,,,4.535,0.0,0.0,0.0,1.330720412164212
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9346110287768105
7,20,4,,,,,4.37,0.0,0.0,0.0,0.6420596541181413
7,20,4,,,,,5.435,0.0,0.0,0.0,0.45047733796998624
7,21,4,,,,,6.575,0.0,0.0,0.0,0.08125
7,21,4,,,,,6.225,0.0,0.0,0.0,0.05625
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.033125
7,21,4,,,,,5.8,0.0,0.0,0.0,0.0125
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.000625
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.009385157549159109
8,8,5,,,,,1.6,0.0,0.0,0.0,0.10336609186632079
8,8,5,,,,,1.975,0.0,0.0,0.0,0.23257370669922175
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.35402886464214867
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.5245829162215778
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7226484429427337
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.0257727898146858
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.3652720583112719
8,9,5,,,,,4.57,0.0,0.0,0.0,1.7653961961822486
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.0227016401253186
8,10,5,,,,,4.1975,0.0,0.0,0.0,2.42230307402355
8,10,5,,,,,4.15,0.0,0.0,0.0,2.8286393635492795
8,10,5,,,,,5.7925,0.0,0.0,0.0,3.1810968080550235
8,11,5,,,,,4.965,0.0,0.0,0.0,3.2859038159808573
8,11,5,,,,,4.4525,0.0,0.0,0.0,3.6899083835194872
8,11,5,,,,,5.85,0.0,0.0,0.0,4.019327492435601
8,11,5,,,,,4.67,0.0,0.0,0.0,4.284520234204549
8,12,5,,,,,4.245,0.0,0.0,0.0,4.567635400370388
8,12,5,,,,,5.0575,0.0,0.0,0.0,4.827396285286811
8,12,5,,,,,5.5525,0.0,0.0,0.0,5.0310488190612865
8,12,5,,,,,4.98,0.0,0.0,0.0,5.178593001693815
8,13,5,,,,,5.225,0.0,0.0,0.0,5.5874088701448
8,13,5,,,,,4.4075,0.0,0.0,0.0,5.744891822855445
8,13,5,,,,,5.1275,0.0,0.0,0.0,5.9347342863970445
8,13,5,,,,,4.345,0.0,0.0,0.0,6.122419449216579
8,14,5,,,,,4.7125,0.0,0.0,0.0,6.398043408666471
8,14,5,,,,,5.315,0.0,0.0,0.0,6.488968808928282
8,14,5,,,,,4.415,0.0,0.0,0.0,6.57767651650078
8,14,5,,,,,4.255,0.0,0.0,0.0,6.65751345331603
8,15,5,,,,,4.465,0.0,0.0,0.0,6.833443193737616
8,15,5,,,,,3.475,0.0,0.0,0.0,6.84259716988462
8,15,5,,,,,3.66,0.0,0.0,0.0,6.783096324929101
8,15,5,,,,,3.79,0.0,0.0,0.0,6.673248611165067
8,16,5,,,,,4.375,0.0,0.0,0.0,6.818039640553133
8,16,5,,,,,5.43,0.0,0.0,0.0,6.631440660916941
8,16,5,,,,,5.505,0.0,0.0,0.0,6.463980038166514
8,16,5,,,,,4.7775,0.0,0.0,0.0,6.2462812285909575
8,17,5,,,,,6.2775,0.0,0.0,0.0,6.446636723127616
8,17,5,,,,,6.98,0.0,0.0,0.0,6.141121083919259
8,17,5,,,,,5.6225,0.0,0.0,0.0,5.773988845206694
8,17,5,,,,,5.0025,0.0,0.0,0.0,5.394019814930754
8,18,5,,,,,4.08,0.0,0.0,0.0,6.205638968906923
8,18,5,,,,,4.8925,0.0,0.0,0.0,5.643533989839267
8,18,5,,,,,4.7225,0.0,0.0,0.0,5.103913209934317
8,18,5,,,,,4.7725,0.0,0.0,0.0,4.525748088607585
8,19,5,,,,,4.785,0.0,0.0,0.0,7.4355480154102755
8,19,5,,,,,5.32,0.0,0.0,0.0,6.2963289619783875
8,19,5,,,,,4.3675,0.0,0.0,0.0,5.187734076649508
8,19,5,,,,,4.68,0.0,0.0,0.0,4.1158881930442375
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.5333723764575238
8,20,5,,,,,4.415,0.0,0.0,0.0,1.1069315380344253
8,20,5,,,,,5.14,0.0,0.0,0.0,0.774247196002221
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.55951457523598
8,21,5,,,,,6.845,0.0,0.0,0.0,0.08625
8,21,5,,,,,6.75,0.0,0.0,0.0,0.0625
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.039375
8,21,5,,,,,6.31,0.0,0.0,0.0,0.015
8,22,5,,,,,6.755,0.0,0.0,0.0,0.00125
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.008954396910279263
8,8,6,,,,,1.85,0.0,0.0,0.0,0.10859600388372204
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.24705590883546763
8,8,6,,,,,2.355,0.0,0.0,0.0,0.3855158137872132
8,8,6,,,,,3.28,0.0,0.0,0.0,0.5755588205837268
8,9,6,,,,,3.295,0.0,0.0,0.0,0.7688901766289229
8,9,6,,,,,3.395,0.0,0.0,0.0,1.1073952858366247
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.4289751395839414
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.6756002905781242
8,10,6,,,,,3.395,0.0,0.0,0.0,2.0992743361998922
8,10,6,,,,,2.94,0.0,0.0,0.0,2.387985725094516
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.087743837161147
8,10,6,,,,,3.7,0.0,0.0,0.0,2.642443220391473
8,11,6,,,,,3.47,0.0,0.0,0.0,2.471318390752896
8,11,6,,,,,3.17,0.0,0.0,0.0,2.6530329783082554
8,11,6,,,,,4.085,0.0,0.0,0.0,3.0300907474856276
8,11,6,,,,,3.555,0.0,0.0,0.0,3.0028335593523234
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,2.8861989309019003
8,12,6,,,,,5.5425,0.0,0.0,0.0,3.3193340478437925
8,12,6,,,,,6.5275,0.0,0.0,0.0,3.3070174094473406
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.0914762375094322
8,13,6,,,,,3.3425,0.0,0.0,0.0,3.9415643519780685
8,13,6,,,,,3.53,0.0,0.0,0.0,3.8879230298226783
8,13,6,,,,,5.09,0.0,0.0,0.0,4.1539839877134135
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.454375391783598
8,14,6,,,,,3.6,0.0,0.0,0.0,4.951080244712861
8,14,6,,,,,3.5175,0.0,0.0,0.0,4.878140223250574
8,14,6,,,,,4.4775,0.0,0.0,0.0,4.842775364359768
8,14,6,,,,,5.205,0.0,0.0,0.0,5.043912999301228
8,15,6,,,,,6.2875,0.0,0.0,0.0,5.513921892916176
8,15,6,,,,,3.4425,0.0,0.0,0.0,5.65548013612976
8,15,6,,,,,3.47,0.0,0.0,0.0,5.22395581407545
8,15,6,,,,,4.025,0.0,0.0,0.0,4.817546664204196
8,16,6,,,,,4.0,0.0,0.0,0.0,5.261063930555833
8,16,6,,,,,3.8775,0.0,0.0,0.0,5.143885688466181
8,16,6,,,,,3.42,0.0,0.0,0.0,5.423678633863923
8,16,6,,,,,6.2175,0.0,0.0,0.0,5.229975825511641
8,17,6,,,,,4.975,0.0,0.0,0.0,5.370292295235237
8,17,6,,,,,4.4175,0.0,0.0,0.0,5.054241600348188
8,17,6,,,,,4.2225,0.0,0.0,0.0,4.853819208468596
8,17,6,,,,,4.81,0.0,0.0,0.0,4.429848764107918
8,18,6,,,,,3.68,0.0,0.0,0.0,5.7115964574658395
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,5.730935948856808
8,18,6,,,,,3.16,0.0,0.0,0.0,5.041160755912288
8,18,6,,,,,3.165,0.0,0.0,0.0,4.725282396526479
8,19,6,,,,,3.4275,0.0,0.0,0.0,7.863107365925617
8,19,6,,,,,3.21,0.0,0.0,0.0,6.706222175187543
8,19,6,,,,,2.48,0.0,0.0,0.0,5.518404225338828
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,4.349145930956498
8,20,6,,,,,2.8025,0.0,0.0,0.0,7.988268348623853
8,20,6,,,,,2.9225,0.0,0.0,0.0,5.657717889908256
8,20,6,,,,,3.145,0.0,0.0,0.0,3.955802752293578
8,20,6,,,,,3.47,0.0,0.0,0.0,2.882522935779816
8,21,6,,,,,4.115,0.0,0.0,0.0,0.09125
8,21,6,,,,,4.025,0.0,0.0,0.0,0.06875
8,21,6,,,,,3.43,0.0,0.0,0.0,0.045
8,21,6,,,,,2.825,0.0,0.0,0.0,0.01875
8,22,6,,,,,2.255,0.0,0.0,0.0,0.00125
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0034416926970626425
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.0840521996992935
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.21419754116916734
8,8,7,,,,,2.825,0.0,0.0,0.0,0.3524769664809083
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.5449836174050966
8,9,7,,,,,2.985,0.0,0.0,0.0,0.7016686533301267
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.014316930834367
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.362764629426879
8,9,7,,,,,3.595,0.0,0.0,0.0,1.7613315175429713
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.071623165437351
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,2.5160161817158015
8,10,7,,,,,5.05,0.0,0.0,0.0,2.91840189794803
8,10,7,,,,,4.24,0.0,0.0,0.0,3.3075221510077673
8,11,7,,,,,3.68,0.0,0.0,0.0,3.577402864236335
8,11,7,,,,,4.0925,0.0,0.0,0.0,3.93043604162808
8,11,7,,,,,3.76,0.0,0.0,0.0,4.287748409048814
8,11,7,,,,,3.3675,0.0,0.0,0.0,4.593710496121658
8,12,7,,,,,3.97,0.0,0.0,0.0,4.736685974656197
8,12,7,,,,,5.29,0.0,0.0,0.0,5.001675399811789
8,12,7,,,,,4.3,0.0,0.0,0.0,5.216979307750707
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.4364236754576805
8,13,7,,,,,3.035,0.0,0.0,0.0,5.926331596718364
8,13,7,,,,,3.125,0.0,0.0,0.0,6.004941743174466
8,13,7,,,,,3.075,0.0,0.0,0.0,6.1796309575213595
8,13,7,,,,,3.265,0.0,0.0,0.0,6.127224193217291
8,14,7,,,,,3.755,0.0,0.0,0.0,6.461043250174905
8,14,7,,,,,4.44,0.0,0.0,0.0,6.403156577361484
8,14,7,,,,,3.7725,0.0,0.0,0.0,6.476628123624672
8,14,7,,,,,3.535,0.0,0.0,0.0,6.487760176088791
8,15,7,,,,,3.5275,0.0,0.0,0.0,6.6886097361585914
8,15,7,,,,,3.035,0.0,0.0,0.0,6.695502841348724
8,15,7,,,,,3.43,0.0,0.0,0.0,6.598999368686869
8,15,7,,,,,3.6275,0.0,0.0,0.0,6.550747632355941
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,6.730382443736845
8,16,7,,,,,2.6525,0.0,0.0,0.0,6.650889737708457
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.484677716012737
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,6.265470556964758
8,17,7,,,,,3.22,0.0,0.0,0.0,6.396077533148293
8,17,7,,,,,3.6625,0.0,0.0,0.0,6.07987273548863
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,5.722535606426086
8,17,7,,,,,3.7225,0.0,0.0,0.0,5.370340018788901
8,18,7,,,,,3.2725,0.0,0.0,0.0,6.141210430614311
8,18,7,,,,,3.93,0.0,0.0,0.0,5.700484485619989
8,18,7,,,,,3.755,0.0,0.0,0.0,5.153598276502947
8,18,7,,,,,3.805,0.0,0.0,0.0,4.574542290379021
8,19,7,,,,,3.8475,0.0,0.0,0.0,4.618026438039782
8,19,7,,,,,3.38,0.0,0.0,0.0,3.9210361685374098
8,19,7,,,,,3.415,0.0,0.0,0.0,3.227773119727563
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.538237291610243
8,20,7,,,,,3.2475,0.0,0.0,0.0,2.062482763490165
8,20,7,,,,,3.42,0.0,0.0,0.0,1.5210293726741098
8,20,7,,,,,3.395,0.0,0.0,0.0,1.0663738536682617
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.7729143823099416
8,21,7,,,,,3.855,0.0,0.0,0.0,0.08875
8,21,7,,,,,4.0,0.0,0.0,0.0,0.0625
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.034375
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.008125
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.1061050085222559
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.2794098557752739
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.46332520388051746
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.7179772243339315
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.6270113674567154
8,9,1,,,,,3.785,0.0,0.0,0.0,0.8799413767019667
8,9,1,,,,,3.8725,0.0,0.0,0.0,1.16687878214826
8,9,1,,,,,4.255,0.0,0.0,0.0,1.492074508320726
8,10,1,,,,,4.0,0.0,0.0,0.0,1.6759841164165608
8,10,1,,,,,3.47,0.0,0.0,0.0,2.0260785762902427
8,10,1,,,,,4.43,0.0,0.0,0.0,2.3687242178687393
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,2.7113698594472364
8,11,1,,,,,5.8575,0.0,0.0,0.0,3.2574066150301384
8,11,1,,,,,4.7975,0.0,0.0,0.0,3.6063436596103604
8,11,1,,,,,4.6575,0.0,0.0,0.0,3.891837605175996
8,11,1,,,,,4.045,0.0,0.0,0.0,4.1991401160278965
8,12,1,,,,,4.6375,0.0,0.0,0.0,4.634690612942312
8,12,1,,,,,4.7125,0.0,0.0,0.0,4.901878985307057
8,12,1,,,,,4.7,0.0,0.0,0.0,5.097132026650525
8,12,1,,,,,5.435,0.0,0.0,0.0,5.290329772821956
8,13,1,,,,,4.115,0.0,0.0,0.0,5.644498156116137
8,13,1,,,,,5.01,0.0,0.0,0.0,5.768224873068039
8,13,1,,,,,3.64,0.0,0.0,0.0,5.879152274473194
8,13,1,,,,,4.505,0.0,0.0,0.0,5.9772803603316005
8,14,1,,,,,3.5725,0.0,0.0,0.0,6.225081612217997
8,14,1,,,,,5.6,0.0,0.0,0.0,6.249286595510467
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,6.273491578802938
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,6.3086988272283495
8,15,1,,,,,4.1,0.0,0.0,0.0,6.47222072618861
8,15,1,,,,,3.4825,0.0,0.0,0.0,6.365110031072109
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,6.2899046493945665
8,15,1,,,,,3.0675,0.0,0.0,0.0,6.214699267717021
8,16,1,,,,,3.43,0.0,0.0,0.0,6.447838370640404
8,16,1,,,,,2.5275,0.0,0.0,0.0,6.3006384677178495
8,16,1,,,,,2.81,0.0,0.0,0.0,6.09069762256601
8,16,1,,,,,3.3175,0.0,0.0,0.0,5.856625645787522
8,17,1,,,,,3.1925,0.0,0.0,0.0,6.095513536498415
8,17,1,,,,,5.1725,0.0,0.0,0.0,5.818561301773204
8,17,1,,,,,4.08,0.0,0.0,0.0,5.467242263279184
8,17,1,,,,,3.455,0.0,0.0,0.0,5.082586381716389
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,4.718740517138015
8,18,1,,,,,3.9325,0.0,0.0,0.0,4.318628492982439
8,18,1,,,,,4.0175,0.0,0.0,0.0,3.8901214219513065
8,18,1,,,,,3.07,0.0,0.0,0.0,3.428056568249061
8,19,1,,,,,3.09,0.0,0.0,0.0,3.117093538120935
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.680810199598727
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.2143437370278125
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.7588529559291546
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.2758457039128683
8,20,1,,,,,2.885,0.0,0.0,0.0,0.9274114562323519
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6418525615167407
8,20,1,,,,,2.95,0.0,0.0,0.0,0.47156514723678905
8,21,1,,,,,3.84,0.0,0.0,0.0,0.085
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.059375
8,21,1,,,,,4.13,0.0,0.0,0.0,0.0325
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.009375
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
