month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.015060502713972468
8,8,2,,,,,2.34,0.0,0.0,0.0,0.1294805884999283
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.29133132412483875
8,8,2,,,,,2.545,0.0,0.0,0.0,0.4244085956386539
8,8,2,,,,,2.625,0.0,0.0,0.0,0.5395024520830346
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.6103830893539177
8,9,2,,,,,3.56,0.0,0.0,0.0,0.9144962186786613
8,9,2,,,,,3.4725,0.0,0.0,0.0,1.270373284909744
8,9,2,,,,,4.095,0.0,0.0,0.0,1.591741059869934
8,10,2,,,,,4.165,0.0,0.0,0.0,1.810869069191636
8,10,2,,,,,3.835,0.0,0.0,0.0,2.125802820355399
8,10,2,,,,,5.6625,0.0,0.0,0.0,2.5588367282055726
8,10,2,,,,,3.6675,0.0,0.0,0.0,2.750046505697857
8,11,2,,,,,3.6725,0.0,0.0,0.0,3.3312900730368846
8,11,2,,,,,3.8925,0.0,0.0,0.0,3.7065342514257007
8,11,2,,,,,5.0875,0.0,0.0,0.0,3.6626226986355204
8,11,2,,,,,5.5575,0.0,0.0,0.0,4.23746484425243
8,12,2,,,,,4.0525,0.0,0.0,0.0,4.183077251526557
8,12,2,,,,,4.0325,0.0,0.0,0.0,4.994441072703405
8,12,2,,,,,4.19,0.0,0.0,0.0,5.331819396305003
8,12,2,,,,,4.2775,0.0,0.0,0.0,5.404262594624364
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,5.8144674725874435
8,13,2,,,,,5.115,0.0,0.0,0.0,6.142529482919029
8,13,2,,,,,4.3225,0.0,0.0,0.0,6.105838337026679
8,13,2,,,,,3.9125,0.0,0.0,0.0,6.183537234210476
8,14,2,,,,,6.75,0.0,0.0,0.0,6.409050217011567
8,14,2,,,,,5.0075,0.0,0.0,0.0,6.415680268960198
8,14,2,,,,,4.21,0.0,0.0,0.0,6.594691671573281
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.283079229987546
8,15,2,,,,,3.8,0.0,0.0,0.0,6.677040660727221
8,15,2,,,,,4.5325,0.0,0.0,0.0,6.66103405640356
8,15,2,,,,,3.72,0.0,0.0,0.0,6.832533388442787
8,15,2,,,,,3.59,0.0,0.0,0.0,6.027629856738684
8,16,2,,,,,3.8625,0.0,0.0,0.0,6.788765512426009
8,16,2,,,,,3.82,0.0,0.0,0.0,6.986820885899247
8,16,2,,,,,3.505,0.0,0.0,0.0,6.686158511710959
8,16,2,,,,,2.8925,0.0,0.0,0.0,6.340158160462534
8,17,2,,,,,3.82,0.0,0.0,0.0,6.726073963399157
8,17,2,,,,,4.375,0.0,0.0,0.0,6.014563856159825
8,17,2,,,,,3.4975,0.0,0.0,0.0,5.884035023536781
8,17,2,,,,,3.4775,0.0,0.0,0.0,5.095743250048601
8,18,2,,,,,4.405,0.0,0.0,0.0,5.310118645557304
8,18,2,,,,,5.19,0.0,0.0,0.0,4.71584543973681
8,18,2,,,,,3.5275,0.0,0.0,0.0,3.8691658723043885
8,18,2,,,,,3.1225,0.0,0.0,0.0,3.032071356578749
8,19,2,,,,,2.96,0.0,0.0,0.0,5.390603056924837
8,19,2,,,,,3.21,0.0,0.0,0.0,4.780806331028362
8,19,2,,,,,3.39,0.0,0.0,0.0,4.000266521880874
8,19,2,,,,,3.03,0.0,0.0,0.0,3.122159236589951
8,20,2,,,,,2.815,0.0,0.0,0.0,4.370348376514132
8,20,2,,,,,2.725,0.0,0.0,0.0,3.887733218371467
8,20,2,,,,,3.39,0.0,0.0,0.0,3.4319300134589503
8,20,2,,,,,3.2975,0.0,0.0,0.0,2.9359088787012113
8,21,2,,,,,4.665,0.0,0.0,0.0,0.10375
8,21,2,,,,,4.26,0.0,0.0,0.0,0.065
8,21,2,,,,,4.12,0.0,0.0,0.0,0.03
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.010625
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.06581052136223231
8,8,3,,,,,3.945,0.0,0.0,0.0,0.23332821210246002
8,8,3,,,,,3.08,0.0,0.0,0.0,0.39486312817339386
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.5893033049254438
8,9,3,,,,,2.995,0.0,0.0,0.0,0.686826040714305
8,9,3,,,,,3.3,0.0,0.0,0.0,0.9680098560402955
8,9,3,,,,,3.4,0.0,0.0,0.0,1.2906798080537274
8,9,3,,,,,4.29,0.0,0.0,0.0,1.6502263260115515
8,10,3,,,,,3.775,0.0,0.0,0.0,1.6641941769745672
8,10,3,,,,,5.055,0.0,0.0,0.0,2.0518965566653455
8,10,3,,,,,5.5225,0.0,0.0,0.0,2.3938793161095697
8,10,3,,,,,3.415,0.0,0.0,0.0,2.498120050271713
8,11,3,,,,,3.85,0.0,0.0,0.0,3.0735043902434973
8,11,3,,,,,3.71,0.0,0.0,0.0,3.7600534228693174
8,11,3,,,,,5.5,0.0,0.0,0.0,4.191142350332042
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,4.247024248336469
8,12,3,,,,,4.465,0.0,0.0,0.0,4.668417867287726
8,12,3,,,,,4.0125,0.0,0.0,0.0,4.911436995112416
8,12,3,,,,,3.9525,0.0,0.0,0.0,5.2708602429875855
8,12,3,,,,,3.5825,0.0,0.0,0.0,5.785488984263397
8,13,3,,,,,5.4275,0.0,0.0,0.0,6.0960866038488035
8,13,3,,,,,4.0975,0.0,0.0,0.0,6.028139975035442
8,13,3,,,,,3.7075,0.0,0.0,0.0,6.3338998046955695
8,13,3,,,,,3.46,0.0,0.0,0.0,6.336023136845987
8,14,3,,,,,4.2575,0.0,0.0,0.0,4.388810864536232
8,14,3,,,,,3.7425,0.0,0.0,0.0,3.4992166503566464
8,14,3,,,,,5.06,0.0,0.0,0.0,5.092159984614179
8,14,3,,,,,4.8625,0.0,0.0,0.0,6.452844730933201
8,15,3,,,,,4.355,0.0,0.0,0.0,6.895206272250718
8,15,3,,,,,4.5475,0.0,0.0,0.0,6.843072891494057
8,15,3,,,,,3.9575,0.0,0.0,0.0,6.761472817266236
8,15,3,,,,,4.33,0.0,0.0,0.0,6.64587271211016
8,16,3,,,,,4.935,0.0,0.0,0.0,6.821697659482129
8,16,3,,,,,3.775,0.0,0.0,0.0,6.669787899493661
8,16,3,,,,,4.3,0.0,0.0,0.0,6.456164799509878
8,16,3,,,,,3.825,0.0,0.0,0.0,6.242541699526096
8,17,3,,,,,4.055,0.0,0.0,0.0,6.425226854368979
8,17,3,,,,,3.975,0.0,0.0,0.0,6.0889342513647335
8,17,3,,,,,3.65,0.0,0.0,0.0,5.757736990830251
8,17,3,,,,,4.5275,0.0,0.0,0.0,5.378133976833035
8,18,3,,,,,5.135,0.0,0.0,0.0,6.312418120128653
8,18,3,,,,,4.2225,0.0,0.0,0.0,5.779383836699161
8,18,3,,,,,4.28,0.0,0.0,0.0,5.207583423565707
8,18,3,,,,,4.0875,0.0,0.0,0.0,4.635783010432251
8,19,3,,,,,3.875,0.0,0.0,0.0,8.083380269957079
8,19,3,,,,,3.4,0.0,0.0,0.0,6.854706468923602
8,19,3,,,,,2.9175,0.0,0.0,0.0,5.60663255524223
8,19,3,,,,,3.2025,0.0,0.0,0.0,4.403825571072616
8,20,3,,,,,3.005,0.0,0.0,0.0,8.75
8,20,3,,,,,2.8725,0.0,0.0,0.0,6.235392273295509
8,20,3,,,,,3.115,0.0,0.0,0.0,4.395147562265602
8,20,3,,,,,3.2225,0.0,0.0,0.0,3.3767597124723525
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.095625
8,21,3,,,,,4.825,0.0,0.0,0.0,0.08125
8,21,3,,,,,4.4,0.0,0.0,0.0,0.0375
8,21,3,,,,,3.79,0.0,0.0,0.0,0.01
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.044475463947868464
8,8,4,,,,,2.095,0.0,0.0,0.0,0.14083896916825014
8,8,4,,,,,2.925,0.0,0.0,0.0,0.25944020636256604
8,9,4,,,,,3.02,0.0,0.0,0.0,0.23007207631934162
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.30463247142283195
8,9,4,,,,,4.01,0.0,0.0,0.0,0.4345805886032008
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.4835774196712087
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.44386971554470284
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.5138574715227058
8,10,4,,,,,4.3,0.0,0.0,0.0,0.5893705766568669
8,10,4,,,,,4.405,0.0,0.0,0.0,0.6667254648430806
8,11,4,,,,,5.265,0.0,0.0,0.0,0.7898221453557874
8,11,4,,,,,4.385,0.0,0.0,0.0,0.883200132984058
8,11,4,,,,,4.88,0.0,0.0,0.0,0.8793093834995467
8,11,4,,,,,4.465,0.0,0.0,0.0,1.1399895989618019
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.3323084296147973
8,12,4,,,,,3.88,0.0,0.0,0.0,1.338467020198533
8,12,4,,,,,5.715,0.0,0.0,0.0,1.6135507329387222
8,12,4,,,,,4.565,0.0,0.0,0.0,2.1062379796375685
8,13,4,,,,,4.0225,0.0,0.0,0.0,2.8134424365726254
8,13,4,,,,,4.875,0.0,0.0,0.0,3.546356012486502
8,13,4,,,,,4.725,0.0,0.0,0.0,3.632328279455872
8,13,4,,,,,4.91,0.0,0.0,0.0,3.576446305925782
8,14,4,,,,,3.58,0.0,0.0,0.0,4.4771048514225615
8,14,4,,,,,4.38,0.0,0.0,0.0,4.080510917733555
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.611506128950502
8,14,4,,,,,3.825,0.0,0.0,0.0,5.133688141641028
8,15,4,,,,,4.2375,0.0,0.0,0.0,5.696699087585255
8,15,4,,,,,3.5775,0.0,0.0,0.0,5.322246722709912
8,15,4,,,,,3.3175,0.0,0.0,0.0,5.313113738200758
8,15,4,,,,,3.38,0.0,0.0,0.0,4.68522105319637
8,16,4,,,,,5.1825,0.0,0.0,0.0,3.9827065381733036
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,2.8709767394124355
8,16,4,,,,,3.26,0.0,0.0,0.0,2.628157811203423
8,16,4,,,,,4.105,0.0,0.0,0.0,2.2425042193420515
8,17,4,,,,,4.4325,0.0,0.0,0.0,1.968934263926097
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,2.0529896723472625
8,17,4,,,,,5.5325,0.0,0.0,0.0,1.816106248614886
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.5766756912939894
8,18,4,,,,,5.2175,0.0,0.0,0.0,1.8591845382058114
8,18,4,,,,,3.525,0.0,0.0,0.0,1.615305135408797
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.5487925710096113
8,18,4,,,,,3.575,0.0,0.0,0.0,1.678650434836593
8,19,4,,,,,3.3725,0.0,0.0,0.0,3.030470239118183
8,19,4,,,,,3.08,0.0,0.0,0.0,2.9366305413677107
8,19,4,,,,,3.425,0.0,0.0,0.0,2.5943916436895194
8,19,4,,,,,3.19,0.0,0.0,0.0,2.075513314951615
8,20,4,,,,,3.09,0.0,0.0,0.0,2.761429121052079
8,20,4,,,,,3.1375,0.0,0.0,0.0,2.0957274579413103
8,20,4,,,,,4.3075,0.0,0.0,0.0,1.8327342083173028
8,20,4,,,,,3.6875,0.0,0.0,0.0,1.4382443338812914
8,21,4,,,,,3.82,0.0,0.0,0.0,0.08
8,21,4,,,,,3.94,0.0,0.0,0.0,0.0475
8,21,4,,,,,3.855,0.0,0.0,0.0,0.02625
8,21,4,,,,,3.775,0.0,0.0,0.0,0.00625
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.022961238172867916
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.08929370400559745
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.14031867772308174
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.23561952989160495
8,9,5,,,,,3.62,0.0,0.0,0.0,0.3595019631335828
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5076750695602622
8,9,5,,,,,3.835,0.0,0.0,0.0,0.568401752522016
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.7617547467850898
8,10,5,,,,,3.935,0.0,0.0,0.0,0.9280008967349302
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.2580119108144645
8,10,5,,,,,4.18,0.0,0.0,0.0,1.4192954891240108
8,11,5,,,,,8.015,0.0,0.0,0.0,1.2596721220598566
8,11,5,,,,,7.295,0.0,0.0,0.0,1.5384928289189554
8,11,5,,,,,4.525,0.0,0.0,0.0,1.7675241238389292
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.0214501247284655
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.109524002548104
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.220424692967776
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,2.9075267966548726
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.4813173253479563
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.178636334196075
8,13,5,,,,,3.915,0.0,0.0,0.0,4.478653302475517
8,13,5,,,,,6.24,0.0,0.0,0.0,4.550657374862584
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.22509551955477
8,14,5,,,,,3.55,0.0,0.0,0.0,3.775738916256157
8,14,5,,,,,4.565,0.0,0.0,0.0,3.349870689655172
8,14,5,,,,,4.5825,0.0,0.0,0.0,2.9261976600985222
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,3.0864470443349754
8,15,5,,,,,3.8325,0.0,0.0,0.0,3.024580650995068
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,2.725072289456172
8,15,5,,,,,3.485,0.0,0.0,0.0,2.482288996390551
8,15,5,,,,,3.22,0.0,0.0,0.0,2.468674979956965
8,16,5,,,,,3.5375,0.0,0.0,0.0,3.3537576092899415
8,16,5,,,,,3.74,0.0,0.0,0.0,2.8346954775341136
8,16,5,,,,,3.9475,0.0,0.0,0.0,2.7944029832882267
8,16,5,,,,,3.195,0.0,0.0,0.0,2.7920328365678806
8,17,5,,,,,4.5175,0.0,0.0,0.0,2.808924712320677
8,17,5,,,,,2.975,0.0,0.0,0.0,2.5120464906932884
8,17,5,,,,,3.7925,0.0,0.0,0.0,2.0730727099963806
8,17,5,,,,,3.8875,0.0,0.0,0.0,1.915752626740841
8,18,5,,,,,4.9525,0.0,0.0,0.0,1.892078502183668
8,18,5,,,,,3.89,0.0,0.0,0.0,1.5447806860706599
8,18,5,,,,,3.65,0.0,0.0,0.0,1.27805596329587
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.208596400073268
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.4133571000548355
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.5383714872832728
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.659913252644254
8,19,5,,,,,3.215,0.0,0.0,0.0,2.0349564143295664
8,20,5,,,,,3.7,0.0,0.0,0.0,2.821757322175732
8,20,5,,,,,3.045,0.0,0.0,0.0,1.8694142259414224
8,20,5,,,,,2.59,0.0,0.0,0.0,1.3873640167364014
8,20,5,,,,,2.9,0.0,0.0,0.0,0.9405857740585775
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.073125
8,21,5,,,,,4.18,0.0,0.0,0.0,0.045
8,21,5,,,,,4.305,0.0,0.0,0.0,0.01375
8,21,5,,,,,3.505,0.0,0.0,0.0,0.00125
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.037695940155680924
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.11308782046704279
8,8,6,,,,,2.165,0.0,0.0,0.0,0.1658621366849961
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.22613744942167952
8,9,6,,,,,3.62,0.0,0.0,0.0,0.3598746506925653
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.4692959971869263
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.6735491773097336
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7209684167264307
8,10,6,,,,,3.54,0.0,0.0,0.0,1.0377953680214365
8,10,6,,,,,3.48,0.0,0.0,0.0,1.2273925987176606
8,10,6,,,,,4.915,0.0,0.0,0.0,1.4120004286060892
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.5780764335242443
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.493846294215258
8,11,6,,,,,3.355,0.0,0.0,0.0,1.8381989225667021
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.7812197106812113
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.03605458578685
8,12,6,,,,,3.59,0.0,0.0,0.0,2.266048861232451
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.8301400841674527
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.757510312974105
8,13,6,,,,,3.0975,0.0,0.0,0.0,2.9274307489743125
8,13,6,,,,,3.33,0.0,0.0,0.0,3.6197125967947104
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.5417422862893417
8,13,6,,,,,3.34,0.0,0.0,0.0,3.156616207126458
8,14,6,,,,,6.215,0.0,0.0,0.0,3.5411694169746317
8,14,6,,,,,3.905,0.0,0.0,0.0,3.710859754736342
8,14,6,,,,,4.01,0.0,0.0,0.0,3.5813592338129308
8,14,6,,,,,3.775,0.0,0.0,0.0,4.041309359851251
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.3404318342263775
8,15,6,,,,,3.5175,0.0,0.0,0.0,4.778522595333153
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.359479258622323
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.721380322145312
8,16,6,,,,,3.88,0.0,0.0,0.0,4.285658176213737
8,16,6,,,,,3.37,0.0,0.0,0.0,5.009719146624277
8,16,6,,,,,2.9575,0.0,0.0,0.0,4.606104078658942
8,16,6,,,,,3.46,0.0,0.0,0.0,4.363935037879741
8,17,6,,,,,3.17,0.0,0.0,0.0,3.9523408853720454
8,17,6,,,,,3.755,0.0,0.0,0.0,3.5339170416400556
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.531396416075405
8,17,6,,,,,3.455,0.0,0.0,0.0,3.7355670868120994
8,18,6,,,,,4.3475,0.0,0.0,0.0,3.6371935536791926
8,18,6,,,,,4.0225,0.0,0.0,0.0,3.0124328984542377
8,18,6,,,,,3.93,0.0,0.0,0.0,2.911927923483267
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.5397878810231855
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.559219998313802
8,19,6,,,,,3.54,0.0,0.0,0.0,2.6852755079672876
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.324698119888711
8,19,6,,,,,3.6,0.0,0.0,0.0,1.8761750274007252
8,20,6,,,,,2.96,0.0,0.0,0.0,3.491262847514743
8,20,6,,,,,3.1175,0.0,0.0,0.0,2.5030334877843305
8,20,6,,,,,3.12,0.0,0.0,0.0,1.7889115417017694
8,20,6,,,,,3.205,0.0,0.0,0.0,1.3128302443133952
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.081875
8,21,6,,,,,4.72,0.0,0.0,0.0,0.055
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.026875
8,21,6,,,,,3.27,0.0,0.0,0.0,0.005
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.037905376967876964
8,8,7,,,,,2.415,0.0,0.0,0.0,0.16678365865865866
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.3057700408742075
8,8,7,,,,,1.74,0.0,0.0,0.0,0.4952969257135924
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5283644046345157
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6354982009659383
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.1127305664422753
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.6581389841295173
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.1845549108482274
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.722671261769034
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.2064822928721446
8,10,7,,,,,3.415,0.0,0.0,0.0,3.6187090387610192
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.314449222329076
8,12,7,,,,,4.995,0.0,0.0,0.0,5.932983815244471
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.202664897755583
8,12,7,,,,,4.47,0.0,0.0,0.0,6.6504839430263285
8,13,7,,,,,4.45,0.0,0.0,0.0,6.9211167230046025
8,13,7,,,,,4.12,0.0,0.0,0.0,7.090410225581693
8,13,7,,,,,3.86,0.0,0.0,0.0,7.329412817455234
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.493727099368293
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.052075767486385
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.808900931400421
8,14,7,,,,,3.68,0.0,0.0,0.0,5.885823583631694
8,14,7,,,,,3.54,0.0,0.0,0.0,5.498728946596896
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.700201883194892
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.774198445936497
8,15,7,,,,,3.29,0.0,0.0,0.0,6.945810689345226
8,15,7,,,,,2.96,0.0,0.0,0.0,7.360191440698208
8,16,7,,,,,2.81,0.0,0.0,0.0,7.033934768415115
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.632920781972185
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.164656002771746
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.713826614286217
8,17,7,,,,,3.6225,0.0,0.0,0.0,5.136078957334007
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.489369161827822
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.61720714466044
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.203757889421864
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.719416303246826
8,18,7,,,,,3.585,0.0,0.0,0.0,4.29578365870341
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.8548093269564627
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.3865837724611083
8,19,7,,,,,4.2125,0.0,0.0,0.0,2.980397274353309
8,19,7,,,,,3.74,0.0,0.0,0.0,2.505042772367845
8,19,7,,,,,3.285,0.0,0.0,0.0,2.0472939926781386
8,19,7,,,,,3.85,0.0,0.0,0.0,1.609666038469298
8,20,7,,,,,2.955,0.0,0.0,0.0,1.669761350515848
8,20,7,,,,,3.105,0.0,0.0,0.0,1.184768427129502
8,20,7,,,,,3.35,0.0,0.0,0.0,0.8314164400908786
8,20,7,,,,,3.185,0.0,0.0,0.0,0.602776919065887
8,21,7,,,,,3.82,0.0,0.0,0.0,0.08
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.050625
8,21,7,,,,,3.85,0.0,0.0,0.0,0.025
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.003125
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.05394344736546455
8,8,1,,,,,3.225,0.0,0.0,0.0,0.220677739222355
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.33592055859402925
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2773396993781748
8,9,1,,,,,3.725,0.0,0.0,0.0,0.2189523942459275
8,9,1,,,,,3.58,0.0,0.0,0.0,0.32113017822736034
8,9,1,,,,,3.855,0.0,0.0,0.0,0.5887386600834938
8,10,1,,,,,3.945,0.0,0.0,0.0,0.692110209718569
8,10,1,,,,,3.725,0.0,0.0,0.0,0.7219854705697302
8,10,1,,,,,4.16,0.0,0.0,0.0,0.906216245818558
8,10,1,,,,,5.2,0.0,0.0,0.0,1.1950104340464498
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.4959775127371584
8,11,1,,,,,4.955,0.0,0.0,0.0,1.9465131696513442
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.317396113740923
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.5912023140755105
8,12,1,,,,,5.565,0.0,0.0,0.0,2.5619013647642683
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5057597623089984
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.3448258946062435
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.779300395063341
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.939473787430518
8,13,1,,,,,4.785,0.0,0.0,0.0,7.021819215328831
8,13,1,,,,,4.83,0.0,0.0,0.0,7.316266502965221
8,13,1,,,,,5.6,0.0,0.0,0.0,7.336229030940569
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.147351445799746
8,14,1,,,,,3.815,0.0,0.0,0.0,7.289351805650072
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.623177213017506
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.630650916167522
8,15,1,,,,,3.035,0.0,0.0,0.0,6.261869118731302
8,15,1,,,,,3.855,0.0,0.0,0.0,7.577011081615203
8,15,1,,,,,3.84,0.0,0.0,0.0,6.814826534943851
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.4400171271481295
8,16,1,,,,,5.05,0.0,0.0,0.0,6.657206112497898
8,16,1,,,,,4.01,0.0,0.0,0.0,6.862796301266215
8,16,1,,,,,4.255,0.0,0.0,0.0,6.613151072047545
8,16,1,,,,,3.495,0.0,0.0,0.0,6.358610838334389
8,17,1,,,,,4.195,0.0,0.0,0.0,6.284108652412886
8,17,1,,,,,5.02,0.0,0.0,0.0,4.585015513947738
8,17,1,,,,,4.43,0.0,0.0,0.0,5.761700911332557
8,17,1,,,,,4.1325,0.0,0.0,0.0,5.206325691446189
8,18,1,,,,,3.255,0.0,0.0,0.0,4.860204144647961
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.44879885164674
8,18,1,,,,,3.8525,0.0,0.0,0.0,3.937736375868826
8,18,1,,,,,2.73,0.0,0.0,0.0,3.301463593525323
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.8815828914141415
8,19,1,,,,,2.725,0.0,0.0,0.0,2.4403482142857147
8,19,1,,,,,2.5175,0.0,0.0,0.0,1.9892535443722945
8,19,1,,,,,3.345,0.0,0.0,0.0,1.5726688492063494
8,20,1,,,,,2.47,0.0,0.0,0.0,5.030679969049684
8,20,1,,,,,2.8925,0.0,0.0,0.0,3.6802310429318386
8,20,1,,,,,3.3975,0.0,0.0,0.0,2.6699715409505496
8,20,1,,,,,2.7225,0.0,0.0,0.0,1.9483576109639145
8,21,1,,,,,3.82,0.0,0.0,0.0,0.08
8,21,1,,,,,4.43,0.0,0.0,0.0,0.045
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.019375
8,21,1,,,,,3.005,0.0,0.0,0.0,0.00125
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.06803893241190313
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.21140668285127046
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.39608378511215037
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.42346849449069723
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.5976955322240127
8,9,2,,,,,3.485,0.0,0.0,0.0,0.7114270707443713
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.8687153686980588
8,10,2,,,,,3.23,0.0,0.0,0.0,1.224698733900599
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.0977482553865128
8,10,2,,,,,3.465,0.0,0.0,0.0,1.7076083972679088
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.6852053716477755
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4501497505143848
8,11,2,,,,,3.805,0.0,0.0,0.0,2.051674862173536
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.114073732677597
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.8245429735387526
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.8222695121599264
8,13,2,,,,,3.95,0.0,0.0,0.0,3.3924011043983535
8,13,2,,,,,3.795,0.0,0.0,0.0,3.0210707132412358
8,13,2,,,,,4.495,0.0,0.0,0.0,2.2875785825605113
8,14,2,,,,,3.3,0.0,0.0,0.0,1.604985510398538
8,14,2,,,,,4.075,0.0,0.0,0.0,2.2960209384867976
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.5849231915185564
8,14,2,,,,,3.77,0.0,0.0,0.0,1.3553210976698766
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2889187935685475
8,15,2,,,,,3.52,0.0,0.0,0.0,1.7650957559894231
8,15,2,,,,,3.875,0.0,0.0,0.0,1.371190205923987
8,15,2,,,,,3.655,0.0,0.0,0.0,1.4011070831441468
8,16,2,,,,,4.645,0.0,0.0,0.0,2.3455064280419253
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.2965396967675638
8,16,2,,,,,3.88,0.0,0.0,0.0,2.8204837214032334
8,16,2,,,,,4.51,0.0,0.0,0.0,1.96846259722934
8,17,2,,,,,4.7,0.0,0.0,0.0,2.2134681208258797
8,17,2,,,,,5.0925,0.0,0.0,0.0,4.369084233948356
8,17,2,,,,,4.525,0.0,0.0,0.0,2.7919881978599164
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.2148921617714772
8,18,2,,,,,4.885,0.0,0.0,0.0,1.282058569314569
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.3300651677250264
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.8161121729777763
8,18,2,,,,,3.465,0.0,0.0,0.0,1.6548156863840031
8,19,2,,,,,4.08,0.0,0.0,0.0,1.7745272458201118
8,19,2,,,,,3.14,0.0,0.0,0.0,1.854581106533801
8,19,2,,,,,3.365,0.0,0.0,0.0,1.4876675782627253
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.2441704185919205
8,20,2,,,,,3.2125,0.0,0.0,0.0,2.1469849729835664
8,20,2,,,,,3.05,0.0,0.0,0.0,2.410649794227162
8,20,2,,,,,4.01,0.0,0.0,0.0,1.5367892438198156
8,20,2,,,,,3.325,0.0,0.0,0.0,0.9793264789047845
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.061875
8,21,2,,,,,3.955,0.0,0.0,0.0,0.05125
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.015625
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0024293866348263646
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.06073466587065911
8,8,3,,,,,2.15,0.0,0.0,0.0,0.14576319808958188
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.34254351551051737
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.4642112639723314
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.503098071425511
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8093316801193005
8,9,3,,,,,3.985,0.0,0.0,0.0,0.9575876335345476
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.0820981071860605
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.2052252441087632
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.5035717681906966
8,10,3,,,,,4.1475,0.0,0.0,0.0,2.744314455642547
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.504473139481348
8,11,3,,,,,5.42,0.0,0.0,0.0,4.341912060688874
8,11,3,,,,,5.45,0.0,0.0,0.0,4.862548574753378
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.302142612571991
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,6.000260535723736
8,13,3,,,,,3.3875,0.0,0.0,0.0,6.166574452660644
8,13,3,,,,,3.8,0.0,0.0,0.0,6.306969317607383
8,13,3,,,,,4.705,0.0,0.0,0.0,6.440884419556582
8,14,3,,,,,5.32,0.0,0.0,0.0,6.5960670269537065
8,14,3,,,,,5.67,0.0,0.0,0.0,6.683201333782685
8,14,3,,,,,4.225,0.0,0.0,0.0,6.731125202538623
8,14,3,,,,,3.3975,0.0,0.0,0.0,6.663596114746165
8,15,3,,,,,2.915,0.0,0.0,0.0,6.8968210105322125
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,6.433433819348378
8,15,3,,,,,3.6125,0.0,0.0,0.0,6.624637272021319
8,15,3,,,,,4.375,0.0,0.0,0.0,6.6358845339432575
8,16,3,,,,,4.695,0.0,0.0,0.0,6.759531344048153
8,16,3,,,,,4.02,0.0,0.0,0.0,6.595123006979573
8,16,3,,,,,3.625,0.0,0.0,0.0,5.989160850355382
8,16,3,,,,,4.3525,0.0,0.0,0.0,5.9680226355894215
8,17,3,,,,,3.6125,0.0,0.0,0.0,6.164105870526266
8,17,3,,,,,4.255,0.0,0.0,0.0,6.05569828261926
8,17,3,,,,,3.9875,0.0,0.0,0.0,5.533829196648324
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,4.396810076972519
8,18,3,,,,,3.4725,0.0,0.0,0.0,5.412441233904736
8,18,3,,,,,3.87,0.0,0.0,0.0,4.640150921666109
8,18,3,,,,,4.3075,0.0,0.0,0.0,4.239585407019518
8,18,3,,,,,4.355,0.0,0.0,0.0,4.3004713652458
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,6.295150674563312
8,19,3,,,,,3.065,0.0,0.0,0.0,6.3759374058262175
8,19,3,,,,,2.74,0.0,0.0,0.0,4.325197304537083
8,19,3,,,,,3.225,0.0,0.0,0.0,3.0450383322171994
8,20,3,,,,,2.53,0.0,0.0,0.0,5.688784632876549
8,20,3,,,,,2.84,0.0,0.0,0.0,3.733264915325235
8,20,3,,,,,3.0825,0.0,0.0,0.0,2.5888414442582732
8,20,3,,,,,3.6875,0.0,0.0,0.0,1.9444088100652266
8,21,3,,,,,3.54,0.0,0.0,0.0,0.0725
8,21,3,,,,,4.165,0.0,0.0,0.0,0.04125
8,21,3,,,,,3.305,0.0,0.0,0.0,0.01375
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.000625
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.023049379357408976
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.1959197245379763
8,8,4,,,,,3.26,0.0,0.0,0.0,0.3995225755284223
8,8,4,,,,,3.175,0.0,0.0,0.0,0.6530657484599209
8,9,4,,,,,2.925,0.0,0.0,0.0,0.5681787479313598
8,9,4,,,,,4.23,0.0,0.0,0.0,0.8249113673670112
8,9,4,,,,,3.615,0.0,0.0,0.0,1.148983690261194
8,9,4,,,,,3.5325,0.0,0.0,0.0,1.5004127676854053
8,10,4,,,,,3.255,0.0,0.0,0.0,1.586729436033039
8,10,4,,,,,3.515,0.0,0.0,0.0,1.9455906388609105
8,10,4,,,,,3.74,0.0,0.0,0.0,2.279824112082948
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,2.6122984617617107
8,11,4,,,,,4.66,0.0,0.0,0.0,3.146176471037342
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,3.469491480981685
8,11,4,,,,,4.4375,0.0,0.0,0.0,3.7341938283045377
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,3.9289391266920655
8,12,4,,,,,4.0575,0.0,0.0,0.0,4.528507894997361
8,12,4,,,,,3.715,0.0,0.0,0.0,4.860557731652587
8,12,4,,,,,5.81,0.0,0.0,0.0,5.141679679250264
8,12,4,,,,,4.185,0.0,0.0,0.0,5.243535457365365
8,13,4,,,,,4.38,0.0,0.0,0.0,5.6438184142974865
8,13,4,,,,,3.75,0.0,0.0,0.0,5.53315530813479
8,13,4,,,,,4.6175,0.0,0.0,0.0,5.845991396710103
8,13,4,,,,,3.395,0.0,0.0,0.0,5.869400899936828
8,14,4,,,,,4.515,0.0,0.0,0.0,6.107152253159359
8,14,4,,,,,3.455,0.0,0.0,0.0,6.272563361940582
8,14,4,,,,,3.345,0.0,0.0,0.0,6.394445231568852
8,14,4,,,,,3.055,0.0,0.0,0.0,6.35962184024649
8,15,4,,,,,3.3425,0.0,0.0,0.0,6.63976683784003
8,15,4,,,,,3.145,0.0,0.0,0.0,6.461169091776235
8,15,4,,,,,3.885,0.0,0.0,0.0,6.452126167924904
8,15,4,,,,,4.0525,0.0,0.0,0.0,6.377522046151421
8,16,4,,,,,4.6525,0.0,0.0,0.0,6.4852647616197086
8,16,4,,,,,4.7075,0.0,0.0,0.0,6.302051921559464
8,16,4,,,,,3.9975,0.0,0.0,0.0,6.1047457861099685
8,16,4,,,,,3.7875,0.0,0.0,0.0,5.907439650660473
8,17,4,,,,,4.56,0.0,0.0,0.0,6.098430934108308
8,17,4,,,,,5.26,0.0,0.0,0.0,5.796528412617797
8,17,4,,,,,3.42,0.0,0.0,0.0,5.45437222159522
8,17,4,,,,,4.5325,0.0,0.0,0.0,5.06441479800331
8,18,4,,,,,3.3925,0.0,0.0,0.0,5.847759315991737
8,18,4,,,,,3.955,0.0,0.0,0.0,5.296678066504093
8,18,4,,,,,4.0,0.0,0.0,0.0,4.723553567036944
8,18,4,,,,,3.035,0.0,0.0,0.0,4.137832924724363
8,19,4,,,,,3.3475,0.0,0.0,0.0,6.108179386720854
8,19,4,,,,,2.895,0.0,0.0,0.0,5.137520502615081
8,19,4,,,,,2.715,0.0,0.0,0.0,4.215126424901309
8,19,4,,,,,3.0325,0.0,0.0,0.0,3.2873695909217586
8,20,4,,,,,2.6475,0.0,0.0,0.0,2.3486365407740615
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.6527442323965618
8,20,4,,,,,2.7875,0.0,0.0,0.0,1.1001238698614884
8,20,4,,,,,3.63,0.0,0.0,0.0,0.777761991716029
8,21,4,,,,,4.28,0.0,0.0,0.0,0.07
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.044375
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.019375
8,21,4,,,,,2.505,0.0,0.0,0.0,0.00125
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.07210519009211992
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.19571408739289692
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.4223303991109882
8,9,5,,,,,2.44,0.0,0.0,0.0,0.3793197426206655
8,9,5,,,,,2.995,0.0,0.0,0.0,0.4267347104482486
8,9,5,,,,,3.185,0.0,0.0,0.0,0.5905318720344451
8,9,5,,,,,3.53,0.0,0.0,0.0,0.6724304528275432
8,10,5,,,,,3.045,0.0,0.0,0.0,0.5735406985968976
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.6042016793394991
8,10,5,,,,,4.1425,0.0,0.0,0.0,0.6438805955946303
8,10,5,,,,,3.3125,0.0,0.0,0.0,0.7665245185650362
8,11,5,,,,,4.2075,0.0,0.0,0.0,0.9944006334588966
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.1220462634267054
8,11,5,,,,,3.985,0.0,0.0,0.0,1.2229274871109412
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.284691501611494
8,12,5,,,,,4.99,0.0,0.0,0.0,1.709465552247261
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.0595194278958835
8,12,5,,,,,4.055,0.0,0.0,0.0,2.624330282470041
8,12,5,,,,,3.49,0.0,0.0,0.0,2.3537364890238672
8,13,5,,,,,4.2,0.0,0.0,0.0,2.47924769367954
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.587140880348927
8,13,5,,,,,3.415,0.0,0.0,0.0,2.217549326013366
8,13,5,,,,,3.88,0.0,0.0,0.0,2.6445308732581756
8,14,5,,,,,2.91,0.0,0.0,0.0,2.6965370907518897
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.037079146027257
8,14,5,,,,,2.905,0.0,0.0,0.0,3.155226389694221
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.6061891985359757
8,15,5,,,,,3.48,0.0,0.0,0.0,1.6182634616237368
8,15,5,,,,,3.585,0.0,0.0,0.0,2.6518941697706904
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.655123974736851
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.257573702372638
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,3.130575653945672
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,3.085274102213023
8,16,5,,,,,3.655,0.0,0.0,0.0,3.962693630508535
8,16,5,,,,,3.255,0.0,0.0,0.0,6.20392829517642
8,17,5,,,,,3.3975,0.0,0.0,0.0,6.199555516712035
8,17,5,,,,,3.81,0.0,0.0,0.0,5.8591976497920975
8,17,5,,,,,3.4525,0.0,0.0,0.0,5.498670427795425
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,5.153270222106304
8,18,5,,,,,5.215,0.0,0.0,0.0,5.460167317385899
8,18,5,,,,,4.3375,0.0,0.0,0.0,5.023006519440369
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,4.504782792074474
8,18,5,,,,,2.955,0.0,0.0,0.0,4.001034587819359
8,19,5,,,,,2.7275,0.0,0.0,0.0,5.776407448481418
8,19,5,,,,,2.74,0.0,0.0,0.0,4.830648042558769
8,19,5,,,,,3.265,0.0,0.0,0.0,3.9091388778136213
8,19,5,,,,,2.8,0.0,0.0,0.0,3.007029906010478
8,20,5,,,,,2.8625,0.0,0.0,0.0,4.484352486259656
8,20,5,,,,,2.49,0.0,0.0,0.0,2.9828501931075464
8,20,5,,,,,3.235,0.0,0.0,0.0,1.9549761400772432
8,20,5,,,,,3.59,0.0,0.0,0.0,1.3704987373737376
8,21,5,,,,,3.0,0.0,0.0,0.0,0.0625
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.040625
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.014375
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.000625
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.05138578439726966
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.19647505798956044
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.3415643315818512
8,9,6,,,,,2.935,0.0,0.0,0.0,0.39281514944394247
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.5531017908837121
8,9,6,,,,,3.33,0.0,0.0,0.0,0.7495093656056834
8,9,6,,,,,3.2025,0.0,0.0,0.0,0.8601297237824259
8,10,6,,,,,3.525,0.0,0.0,0.0,0.976551529445477
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.0980250123764999
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.3504993102331353
8,10,6,,,,,3.255,0.0,0.0,0.0,1.6720467650505486
8,11,6,,,,,3.645,0.0,0.0,0.0,2.2614776998004205
8,11,6,,,,,4.4475,0.0,0.0,0.0,3.0836556891060996
8,11,6,,,,,3.8075,0.0,0.0,0.0,3.364875713951748
8,11,6,,,,,3.6225,0.0,0.0,0.0,3.8062349196122787
8,12,6,,,,,3.03,0.0,0.0,0.0,4.346182552188445
8,12,6,,,,,3.5375,0.0,0.0,0.0,4.558141265671121
8,12,6,,,,,3.55,0.0,0.0,0.0,4.774215682328216
8,12,6,,,,,6.0725,0.0,0.0,0.0,4.998521505334154
8,13,6,,,,,3.46,0.0,0.0,0.0,5.46866262381571
8,13,6,,,,,3.775,0.0,0.0,0.0,5.7353234173918635
8,13,6,,,,,3.905,0.0,0.0,0.0,5.845373903629641
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,5.9469589678491275
8,14,6,,,,,3.945,0.0,0.0,0.0,6.231644103887733
8,14,6,,,,,3.495,0.0,0.0,0.0,6.27494948334491
8,14,6,,,,,4.3075,0.0,0.0,0.0,6.329081207666382
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,6.339907552530676
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,6.603419009510645
8,15,6,,,,,3.0625,0.0,0.0,0.0,6.5809201372465544
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,6.544921941624009
8,15,6,,,,,4.41,0.0,0.0,0.0,6.4436770164356005
8,16,6,,,,,3.955,0.0,0.0,0.0,6.49619199212141
8,16,6,,,,,4.4025,0.0,0.0,0.0,6.213647336820658
8,16,6,,,,,4.3075,0.0,0.0,0.0,5.891406324990049
8,16,6,,,,,3.545,0.0,0.0,0.0,5.646222946423281
8,17,6,,,,,3.555,0.0,0.0,0.0,5.8126570198982215
8,17,6,,,,,3.135,0.0,0.0,0.0,5.3921030236265155
8,17,6,,,,,3.9325,0.0,0.0,0.0,4.93900615859569
8,17,6,,,,,4.7525,0.0,0.0,0.0,4.7587687316221015
8,18,6,,,,,3.955,0.0,0.0,0.0,5.725633886358072
8,18,6,,,,,4.27,0.0,0.0,0.0,5.166565257723781
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,4.62034878147189
8,18,6,,,,,3.3975,0.0,0.0,0.0,4.045214962359602
8,19,6,,,,,2.9625,0.0,0.0,0.0,6.800065472819931
8,19,6,,,,,2.7625,0.0,0.0,0.0,5.67194401189128
8,19,6,,,,,3.355,0.0,0.0,0.0,4.650367355605889
8,19,6,,,,,3.475,0.0,0.0,0.0,3.6977314552661382
8,20,6,,,,,2.8575,0.0,0.0,0.0,4.970352822580645
8,20,6,,,,,3.03,0.0,0.0,0.0,3.500564516129032
8,20,6,,,,,2.8,0.0,0.0,0.0,2.4683467741935483
8,20,6,,,,,3.2625,0.0,0.0,0.0,1.1780745967741937
8,21,6,,,,,3.425,0.0,0.0,0.0,0.04375
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.029375
8,21,6,,,,,3.54,0.0,0.0,0.0,0.01
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.012155399200118502
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.0820489446007999
8,8,7,,,,,3.65,0.0,0.0,0.0,0.18233098800177752
8,9,7,,,,,3.475,0.0,0.0,0.0,0.20620286110231317
8,9,7,,,,,3.57,0.0,0.0,0.0,0.2932662913455121
8,9,7,,,,,3.87,0.0,0.0,0.0,0.33908914936824835
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.4742665805353203
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.4208823705455773
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.5545531663411682
8,10,7,,,,,3.3875,0.0,0.0,0.0,0.641258547397768
8,10,7,,,,,3.78,0.0,0.0,0.0,0.74422118740248
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,0.9387279552387552
8,11,7,,,,,3.15,0.0,0.0,0.0,1.0641450504730827
8,11,7,,,,,3.575,0.0,0.0,0.0,1.197163181782218
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.4137927099142384
8,12,7,,,,,4.145,0.0,0.0,0.0,1.7371871144755455
8,12,7,,,,,3.025,0.0,0.0,0.0,1.8424711820195179
8,12,7,,,,,3.6825,0.0,0.0,0.0,2.5774349612207104
8,12,7,,,,,2.9875,0.0,0.0,0.0,2.6219782205662376
8,13,7,,,,,3.4325,0.0,0.0,0.0,2.952150595752288
8,13,7,,,,,4.115,0.0,0.0,0.0,3.109111261076335
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.5627920882458417
8,13,7,,,,,4.5625,0.0,0.0,0.0,3.924016633101184
