month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.328280518121157
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.26789714035719
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.66884276870993
8,14,7,,,,,3.295,0.0,0.0,0.0,4.3910792309956825
8,15,7,,,,,3.115,0.0,0.0,0.0,4.6117563748202395
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.405105058981574
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.1103123979692295
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.8073221642611292
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.6687156328583406
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.841208794723607
8,18,7,,,,,3.1,0.0,0.0,0.0,2.316336745047867
8,18,7,,,,,3.12,0.0,0.0,0.0,2.3360502492610404
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.5885639682579606
8,19,7,,,,,3.04,0.0,0.0,0.0,2.4881560943709444
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.1085653516273455
8,19,7,,,,,2.915,0.0,0.0,0.0,1.63101570753056
8,20,7,,,,,2.7075,0.0,0.0,0.0,4.295208666134186
8,20,7,,,,,2.8075,0.0,0.0,0.0,1.9830880591054314
8,20,7,,,,,3.07,0.0,0.0,0.0,1.1382747603833865
8,20,7,,,,,3.56,0.0,0.0,0.0,1.1027036741214058
8,21,7,,,,,4.23,0.0,0.0,0.0,0.0575
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.026875
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.005625
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.022246335606701584
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.15850514119774878
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.3364758260513615
8,9,1,,,,,2.915,0.0,0.0,0.0,0.4024713154995413
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.424292049472408
8,9,1,,,,,3.605,0.0,0.0,0.0,0.5867352912704156
8,9,1,,,,,3.21,0.0,0.0,0.0,1.1734705825408311
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.7532526471296155
8,11,1,,,,,5.73,0.0,0.0,0.0,4.457262555550116
8,11,1,,,,,5.465,0.0,0.0,0.0,4.193607515991906
8,11,1,,,,,4.695,0.0,0.0,0.0,3.924977853045805
8,12,1,,,,,4.735,0.0,0.0,0.0,5.197838461244005
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.818749882061738
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.68967270919417
8,12,1,,,,,3.975,0.0,0.0,0.0,7.173712107447551
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.584723465260401
8,17,1,,,,,4.2,0.0,0.0,0.0,6.216259685514197
8,17,1,,,,,3.835,0.0,0.0,0.0,5.850302462092797
8,17,1,,,,,3.7,0.0,0.0,0.0,5.464292788072964
8,18,1,,,,,3.535,0.0,0.0,0.0,5.009784521198149
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.569500578669811
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.076979558214383
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.5919209774628236
8,19,1,,,,,2.855,0.0,0.0,0.0,3.0603184940613364
8,19,1,,,,,4.83,0.0,0.0,0.0,2.5428733380606277
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.022964157507534
8,19,1,,,,,3.295,0.0,0.0,0.0,1.5227671733735153
8,20,1,,,,,2.855,0.0,0.0,0.0,4.001871819491118
8,20,1,,,,,3.3,0.0,0.0,0.0,2.8972827652424384
8,20,1,,,,,3.2025,0.0,0.0,0.0,1.6387755640902544
8,20,1,,,,,3.055,0.0,0.0,0.0,1.1045890542486796
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.053125
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.029375
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.008125
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.004855851415030345
8,8,2,,,,,3.325,0.0,0.0,0.0,0.07283777122545518
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.18209442806363793
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.35690507900473034
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6259995791245792
8,9,2,,,,,3.08,0.0,0.0,0.0,1.0522638839759464
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.4980145570490904
8,9,2,,,,,4.58,0.0,0.0,0.0,2.0265822950647854
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,5.839786900597468
8,12,2,,,,,4.3475,0.0,0.0,0.0,5.982607775883819
8,12,2,,,,,4.25,0.0,0.0,0.0,6.34759445717116
8,12,2,,,,,4.995,0.0,0.0,0.0,6.569760263172151
8,13,2,,,,,4.03,0.0,0.0,0.0,6.992663084363246
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.143567168189145
8,13,2,,,,,3.52,0.0,0.0,0.0,7.215536808167651
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.261968833960237
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,7.065985128152947
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,7.104399502050805
8,14,2,,,,,4.35,0.0,0.0,0.0,7.095360825839544
8,14,2,,,,,3.8475,0.0,0.0,0.0,7.093101156786728
8,15,2,,,,,3.3325,0.0,0.0,0.0,7.071094537725104
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,7.0598096757115
8,15,2,,,,,3.7875,0.0,0.0,0.0,7.030469034476125
8,15,2,,,,,3.465,0.0,0.0,0.0,6.965016834797215
8,16,2,,,,,3.78,0.0,0.0,0.0,7.013380707651625
8,16,2,,,,,3.825,0.0,0.0,0.0,6.822445376301215
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,6.580283492637282
8,16,2,,,,,4.065,0.0,0.0,0.0,6.347435527575806
8,17,2,,,,,6.01,0.0,0.0,0.0,6.508527595948402
8,17,2,,,,,4.925,0.0,0.0,0.0,6.173603364820489
8,17,2,,,,,4.5625,0.0,0.0,0.0,5.811185353525359
8,17,2,,,,,3.875,0.0,0.0,0.0,5.373784305410547
8,18,2,,,,,3.92,0.0,0.0,0.0,6.24777568534379
8,18,2,,,,,4.25,0.0,0.0,0.0,5.7144289804973685
8,18,2,,,,,3.005,0.0,0.0,0.0,5.085841792642658
8,18,2,,,,,2.9725,0.0,0.0,0.0,4.409634363283803
8,19,2,,,,,2.725,0.0,0.0,0.0,4.200692600614868
8,19,2,,,,,2.255,0.0,0.0,0.0,3.8615541154276127
8,19,2,,,,,3.0,0.0,0.0,0.0,3.0830771380659585
8,19,2,,,,,2.76,0.0,0.0,0.0,2.3277232392397984
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.291875
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.235625
8,20,2,,,,,3.72,0.0,0.0,0.0,0.1175
8,20,2,,,,,4.32,0.0,0.0,0.0,0.08
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.059375
8,21,2,,,,,4.115,0.0,0.0,0.0,0.02875
8,21,2,,,,,3.52,0.0,0.0,0.0,0.005
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.10896348990409566
8,8,3,,,,,3.445,0.0,0.0,0.0,0.2575500670460443
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.47217512291774777
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.6205620649631617
8,9,3,,,,,3.28,0.0,0.0,0.0,0.9871489218719021
8,9,3,,,,,3.48,0.0,0.0,0.0,1.4184275770586554
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,1.931169978225129
8,10,3,,,,,4.305,0.0,0.0,0.0,2.3509453942412426
8,10,3,,,,,3.62,0.0,0.0,0.0,2.8708217730069183
8,10,3,,,,,3.875,0.0,0.0,0.0,3.33549004075323
8,10,3,,,,,4.9075,0.0,0.0,0.0,3.825462026050084
8,11,3,,,,,3.885,0.0,0.0,0.0,4.4796148816542
8,11,3,,,,,4.09,0.0,0.0,0.0,4.919361326347332
8,11,3,,,,,3.785,0.0,0.0,0.0,5.3494430140142395
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.728784727293479
8,12,3,,,,,4.545,0.0,0.0,0.0,6.27780693271412
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.634330519440935
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.938497495529546
8,12,3,,,,,5.205,0.0,0.0,0.0,7.1853215171096485
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.60925370785471
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.628646517559341
8,14,3,,,,,3.365,0.0,0.0,0.0,7.626222416346263
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.614101910280867
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.492765104774062
8,16,3,,,,,3.77,0.0,0.0,0.0,7.262986974894323
8,16,3,,,,,3.795,0.0,0.0,0.0,7.038204021751102
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.768464477979236
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.473226935642241
8,17,3,,,,,4.635,0.0,0.0,0.0,6.135689030539227
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.78815000232205
8,17,3,,,,,3.41,0.0,0.0,0.0,5.410607604762383
8,18,3,,,,,4.215,0.0,0.0,0.0,5.481400895508092
8,18,3,,,,,3.515,0.0,0.0,0.0,4.984597188966573
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.435353091179006
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,3.8916290345752316
8,19,3,,,,,2.5425,0.0,0.0,0.0,5.500396417052507
8,19,3,,,,,3.5275,0.0,0.0,0.0,4.569351501758491
8,19,3,,,,,3.0,0.0,0.0,0.0,3.6157084089087963
8,19,3,,,,,2.5,0.0,0.0,0.0,2.7117813066815972
8,20,3,,,,,2.7875,0.0,0.0,0.0,5.802034374543862
8,20,3,,,,,3.395,0.0,0.0,0.0,3.607047876222449
8,20,3,,,,,2.885,0.0,0.0,0.0,2.1530440811560356
8,20,3,,,,,3.2575,0.0,0.0,0.0,1.440022989344621
8,21,3,,,,,4.675,0.0,0.0,0.0,0.04375
8,21,3,,,,,4.35,0.0,0.0,0.0,0.025
8,21,3,,,,,4.27,0.0,0.0,0.0,0.005
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.10094091863368135
8,8,4,,,,,3.44,0.0,0.0,0.0,0.28412999319110305
8,8,4,,,,,3.105,0.0,0.0,0.0,0.530874460962324
8,9,4,,,,,3.135,0.0,0.0,0.0,0.5309533906215829
8,9,4,,,,,2.965,0.0,0.0,0.0,0.8068819243304369
8,9,4,,,,,3.6175,0.0,0.0,0.0,1.1434311207480543
8,9,4,,,,,3.3525,0.0,0.0,0.0,1.5489624505928856
8,10,4,,,,,4.1675,0.0,0.0,0.0,1.6745665943843848
8,10,4,,,,,4.2375,0.0,0.0,0.0,2.0693971874760493
8,10,4,,,,,3.7325,0.0,0.0,0.0,2.4122763867398636
8,10,4,,,,,4.8775,0.0,0.0,0.0,2.685887060899877
8,11,4,,,,,3.58,0.0,0.0,0.0,3.2136449191313496
8,11,4,,,,,4.2925,0.0,0.0,0.0,3.556903758645957
8,11,4,,,,,3.8075,0.0,0.0,0.0,3.939127115078438
8,11,4,,,,,4.96,0.0,0.0,0.0,4.237855078115475
8,12,4,,,,,4.55,0.0,0.0,0.0,4.919715211250307
8,12,4,,,,,4.11,0.0,0.0,0.0,5.171799792322638
8,12,4,,,,,4.2125,0.0,0.0,0.0,5.458444356283916
8,12,4,,,,,5.0075,0.0,0.0,0.0,5.698331296336617
8,13,4,,,,,3.955,0.0,0.0,0.0,6.03068501218372
8,13,4,,,,,4.1475,0.0,0.0,0.0,6.191810184264964
8,13,4,,,,,4.0575,0.0,0.0,0.0,6.325732405215609
8,13,4,,,,,4.18,0.0,0.0,0.0,6.428266605630946
8,14,4,,,,,4.7075,0.0,0.0,0.0,6.774640004247811
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,6.816390948159816
8,14,4,,,,,3.5375,0.0,0.0,0.0,6.844957383468028
8,14,4,,,,,3.2875,0.0,0.0,0.0,6.844957383468028
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,7.005700141343453
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,6.987696414671193
8,15,4,,,,,4.66,0.0,0.0,0.0,6.895427315475857
8,15,4,,,,,4.715,0.0,0.0,0.0,6.719890980421315
8,16,4,,,,,3.53,0.0,0.0,0.0,6.795020482065437
8,16,4,,,,,4.3425,0.0,0.0,0.0,6.620011369374878
8,16,4,,,,,3.8525,0.0,0.0,0.0,6.395999705130962
8,16,4,,,,,4.06,0.0,0.0,0.0,6.12298548933369
8,17,4,,,,,3.98,0.0,0.0,0.0,6.242989895421385
8,17,4,,,,,3.62,0.0,0.0,0.0,5.88223927546124
8,17,4,,,,,5.76,0.0,0.0,0.0,5.521488655501096
8,17,4,,,,,5.35,0.0,0.0,0.0,5.1106337827687085
8,18,4,,,,,4.8925,0.0,0.0,0.0,4.987751953653477
8,18,4,,,,,4.155,0.0,0.0,0.0,4.463997709731869
8,18,4,,,,,3.69,0.0,0.0,0.0,3.964416738606641
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.462149848281816
8,19,4,,,,,3.755,0.0,0.0,0.0,3.694259607943531
8,19,4,,,,,3.5275,0.0,0.0,0.0,3.0539659735358953
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.423729307207961
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.840425158585298
8,20,4,,,,,2.74,0.0,0.0,0.0,0.2475
8,20,4,,,,,2.68,0.0,0.0,0.0,0.17
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.121875
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.084375
8,21,4,,,,,4.46,0.0,0.0,0.0,0.0525
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.023125
8,21,4,,,,,3.51,0.0,0.0,0.0,0.0025
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.10170808571079393
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.2981099063937064
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.5225691300313206
8,9,5,,,,,3.1,0.0,0.0,0.0,0.5381615686143475
8,9,5,,,,,2.885,0.0,0.0,0.0,0.7937883137061625
8,9,5,,,,,3.745,0.0,0.0,0.0,1.1166852548747712
8,9,5,,,,,4.6825,0.0,0.0,0.0,1.5090947319893995
8,10,5,,,,,3.69,0.0,0.0,0.0,1.5523417244781692
8,10,5,,,,,4.18,0.0,0.0,0.0,1.899669324932189
8,10,5,,,,,3.9275,0.0,0.0,0.0,2.252313164168668
8,10,5,,,,,4.3875,0.0,0.0,0.0,2.57837580949285
8,11,5,,,,,4.57,0.0,0.0,0.0,3.0831108542252053
8,11,5,,,,,4.055,0.0,0.0,0.0,3.4505085850112556
8,11,5,,,,,5.5,0.0,0.0,0.0,3.787605472021137
8,11,5,,,,,5.135,0.0,0.0,0.0,4.079251093366764
8,12,5,,,,,4.9825,0.0,0.0,0.0,4.5968393824544584
8,12,5,,,,,5.82,0.0,0.0,0.0,4.867477549323779
8,12,5,,,,,4.8625,0.0,0.0,0.0,5.102030627277189
8,12,5,,,,,5.35,0.0,0.0,0.0,5.292479707666711
8,13,5,,,,,4.055,0.0,0.0,0.0,5.670767025355661
8,13,5,,,,,4.52,0.0,0.0,0.0,5.849931597060506
8,13,5,,,,,3.425,0.0,0.0,0.0,5.979096753405859
8,13,5,,,,,4.3175,0.0,0.0,0.0,6.097845364884652
8,14,5,,,,,3.185,0.0,0.0,0.0,6.387208813101433
8,14,5,,,,,3.8325,0.0,0.0,0.0,6.513922101592685
8,14,5,,,,,3.6725,0.0,0.0,0.0,6.591238684400908
8,14,5,,,,,3.1525,0.0,0.0,0.0,6.574057221554636
8,15,5,,,,,3.62,0.0,0.0,0.0,6.796390947780447
8,15,5,,,,,3.5775,0.0,0.0,0.0,6.758484567822354
8,15,5,,,,,3.695,0.0,0.0,0.0,6.640305853835358
8,15,5,,,,,3.7825,0.0,0.0,0.0,6.4953696951720605
8,16,5,,,,,3.8525,0.0,0.0,0.0,6.5851551315913355
8,16,5,,,,,5.1725,0.0,0.0,0.0,6.4182663003788845
8,16,5,,,,,5.675,0.0,0.0,0.0,6.188794157461762
8,16,5,,,,,3.965,0.0,0.0,0.0,5.994090521047235
8,17,5,,,,,3.6725,0.0,0.0,0.0,6.103265884777921
8,17,5,,,,,4.31,0.0,0.0,0.0,5.744831881824174
8,17,5,,,,,4.165,0.0,0.0,0.0,5.354262416536645
8,17,5,,,,,5.04,0.0,0.0,0.0,4.983468620377597
8,18,5,,,,,4.115,0.0,0.0,0.0,5.919930220192063
8,18,5,,,,,5.435,0.0,0.0,0.0,5.368344089166583
8,18,5,,,,,3.965,0.0,0.0,0.0,4.765447620371292
8,18,5,,,,,3.98,0.0,0.0,0.0,4.143309774912321
8,19,5,,,,,3.245,0.0,0.0,0.0,6.990921264838855
8,19,5,,,,,3.005,0.0,0.0,0.0,5.7429972503503155
8,19,5,,,,,3.285,0.0,0.0,0.0,4.546008909922534
8,19,5,,,,,3.105,0.0,0.0,0.0,3.450891917616265
8,20,5,,,,,3.465,0.0,0.0,0.0,0.24125
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.163125
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.111875
8,20,5,,,,,4.305,0.0,0.0,0.0,0.07625
8,21,5,,,,,4.44,0.0,0.0,0.0,0.0475
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.020625
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.001875
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.09006332933713108
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.2889531816232956
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.5216167824108842
8,9,6,,,,,3.585,0.0,0.0,0.0,0.48700121803689256
8,9,6,,,,,3.3825,0.0,0.0,0.0,0.7346642306283038
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.0468444986006709
8,9,6,,,,,2.94,0.0,0.0,0.0,1.4068924076621343
8,10,6,,,,,3.42,0.0,0.0,0.0,1.4787612749440784
8,10,6,,,,,3.14,0.0,0.0,0.0,1.7990459750471741
8,10,6,,,,,3.315,0.0,0.0,0.0,2.0886651187574197
8,10,6,,,,,5.005,0.0,0.0,0.0,2.3885061145986155
8,11,6,,,,,4.24,0.0,0.0,0.0,2.9740696432972946
8,11,6,,,,,3.425,0.0,0.0,0.0,3.2983103186943685
8,11,6,,,,,3.305,0.0,0.0,0.0,3.581555046627444
8,11,6,,,,,3.96,0.0,0.0,0.0,3.8834342961350643
8,12,6,,,,,3.8425,0.0,0.0,0.0,4.465682915365276
8,12,6,,,,,3.9225,0.0,0.0,0.0,4.729192144166445
8,12,6,,,,,3.68,0.0,0.0,0.0,4.934809193912812
8,12,6,,,,,4.915,0.0,0.0,0.0,5.122459705331827
8,13,6,,,,,4.3975,0.0,0.0,0.0,5.4973437300859915
8,13,6,,,,,3.385,0.0,0.0,0.0,5.693751272153749
8,13,6,,,,,3.5275,0.0,0.0,0.0,5.811595797394404
8,13,6,,,,,4.435,0.0,0.0,0.0,5.321610666130628
8,14,6,,,,,3.505,0.0,0.0,0.0,4.501702632968337
8,14,6,,,,,3.6975,0.0,0.0,0.0,4.6666080101037135
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,4.640908470809888
8,14,6,,,,,3.65,0.0,0.0,0.0,5.482568382682656
8,15,6,,,,,3.56,0.0,0.0,0.0,5.377272022295715
8,15,6,,,,,3.4775,0.0,0.0,0.0,5.0822319319634826
8,15,6,,,,,3.635,0.0,0.0,0.0,5.000153109840982
8,15,6,,,,,3.2675,0.0,0.0,0.0,5.117725476665105
8,16,6,,,,,4.2325,0.0,0.0,0.0,5.966255811303867
8,16,6,,,,,4.075,0.0,0.0,0.0,5.591207721353026
8,16,6,,,,,4.0075,0.0,0.0,0.0,4.838810632924039
8,16,6,,,,,4.005,0.0,0.0,0.0,5.066600577127311
8,17,6,,,,,3.545,0.0,0.0,0.0,5.489453329262307
8,17,6,,,,,3.4925,0.0,0.0,0.0,4.447496678396918
8,17,6,,,,,4.105,0.0,0.0,0.0,3.8163827924808285
8,17,6,,,,,4.6075,0.0,0.0,0.0,3.323866465824742
8,18,6,,,,,3.8,0.0,0.0,0.0,5.570985224986799
8,18,6,,,,,4.165,0.0,0.0,0.0,4.748293220831771
8,18,6,,,,,2.9425,0.0,0.0,0.0,3.812238145238059
8,18,6,,,,,3.52,0.0,0.0,0.0,3.5887509472589376
8,19,6,,,,,3.345,0.0,0.0,0.0,7.151615726227796
8,19,6,,,,,2.8275,0.0,0.0,0.0,5.725426462904911
8,19,6,,,,,2.5575,0.0,0.0,0.0,4.292347396377569
8,19,6,,,,,2.855,0.0,0.0,0.0,3.0452930163706022
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.233125
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.163125
8,20,6,,,,,3.2,0.0,0.0,0.0,0.1125
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.076875
8,21,6,,,,,4.165,0.0,0.0,0.0,0.04125
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.006875
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.0073400194532725616
8,8,7,,,,,2.565,0.0,0.0,0.0,0.09542025289254329
8,8,7,,,,,2.43,0.0,0.0,0.0,0.2642407003178122
8,9,7,,,,,3.07,0.0,0.0,0.0,0.2703317437112647
8,9,7,,,,,3.74,0.0,0.0,0.0,0.4139454825578741
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.4160574493056184
8,9,7,,,,,2.925,0.0,0.0,0.0,0.5702310218909491
8,10,7,,,,,3.395,0.0,0.0,0.0,0.6271847772357025
8,10,7,,,,,3.2825,0.0,0.0,0.0,0.7235399804423049
8,10,7,,,,,3.305,0.0,0.0,0.0,0.9144984740699349
8,10,7,,,,,3.6325,0.0,0.0,0.0,0.9688077704227472
8,11,7,,,,,4.7675,0.0,0.0,0.0,1.6932099052043448
8,11,7,,,,,3.7725,0.0,0.0,0.0,3.0037207689898464
8,11,7,,,,,4.0525,0.0,0.0,0.0,3.5861700417834035
8,11,7,,,,,3.7575,0.0,0.0,0.0,3.5525671991222367
8,12,7,,,,,4.325,0.0,0.0,0.0,4.63739604275852
8,12,7,,,,,3.3875,0.0,0.0,0.0,4.886183384108226
8,12,7,,,,,3.69,0.0,0.0,0.0,5.1270095305347425
8,12,7,,,,,3.4775,0.0,0.0,0.0,5.355893884576471
8,13,7,,,,,4.9925,0.0,0.0,0.0,5.782266092478036
8,13,7,,,,,4.3825,0.0,0.0,0.0,5.898035452928079
8,13,7,,,,,4.045,0.0,0.0,0.0,6.032410603450449
8,13,7,,,,,3.92,0.0,0.0,0.0,6.135776103852274
8,14,7,,,,,3.27,0.0,0.0,0.0,6.424240979263082
8,14,7,,,,,3.7675,0.0,0.0,0.0,6.4221052608524225
8,14,7,,,,,3.55,0.0,0.0,0.0,6.449869600190993
8,14,7,,,,,3.305,0.0,0.0,0.0,6.240569195946385
8,15,7,,,,,3.1775,0.0,0.0,0.0,6.9150496324991675
8,15,7,,,,,3.61,0.0,0.0,0.0,6.629080468276636
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.72140122208076
8,15,7,,,,,3.965,0.0,0.0,0.0,6.498480377529338
8,16,7,,,,,3.6025,0.0,0.0,0.0,6.527223318548841
8,16,7,,,,,4.19,0.0,0.0,0.0,6.148134319055508
8,16,7,,,,,4.065,0.0,0.0,0.0,5.344006138312075
8,16,7,,,,,4.765,0.0,0.0,0.0,4.608803230203792
8,17,7,,,,,4.115,0.0,0.0,0.0,3.821055233867959
8,17,7,,,,,5.3225,0.0,0.0,0.0,3.5318809373850666
8,17,7,,,,,4.67,0.0,0.0,0.0,3.3811148511845843
8,17,7,,,,,3.975,0.0,0.0,0.0,3.4354895052241026
8,18,7,,,,,3.775,0.0,0.0,0.0,2.943833856997282
8,18,7,,,,,3.7225,0.0,0.0,0.0,2.2289027774407995
8,18,7,,,,,3.3875,0.0,0.0,0.0,1.7954151545422985
8,18,7,,,,,2.7875,0.0,0.0,0.0,1.9895140901684931
8,19,7,,,,,2.905,0.0,0.0,0.0,3.1116124279773447
8,19,7,,,,,3.185,0.0,0.0,0.0,2.518924346457851
8,19,7,,,,,2.8225,0.0,0.0,0.0,2.2158452138626545
8,19,7,,,,,2.89,0.0,0.0,0.0,1.7241835098748926
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.118125
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.085625
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.095625
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.065625
8,21,7,,,,,4.355,0.0,0.0,0.0,0.02625
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.004375
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.08059257700461404
8,8,1,,,,,2.89,0.0,0.0,0.0,0.2051447414662903
8,9,1,,,,,3.245,0.0,0.0,0.0,0.20156366253122548
8,9,1,,,,,2.655,0.0,0.0,0.0,0.3331970747965156
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.4668872591284509
8,9,1,,,,,4.42,0.0,0.0,0.0,0.5512149138609024
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.5045876766263323
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.5448205810749436
8,10,1,,,,,4.48,0.0,0.0,0.0,0.6571374393273165
8,10,1,,,,,4.1975,0.0,0.0,0.0,0.8029817179535322
8,11,1,,,,,4.22,0.0,0.0,0.0,1.0968329044474059
8,11,1,,,,,4.26,0.0,0.0,0.0,1.4997511142444122
8,11,1,,,,,3.8525,0.0,0.0,0.0,1.5687695112929736
8,11,1,,,,,4.37,0.0,0.0,0.0,1.7683632541090832
8,12,1,,,,,5.605,0.0,0.0,0.0,2.680310053890333
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.3507637357890623
8,12,1,,,,,4.7325,0.0,0.0,0.0,2.7821698249398166
8,12,1,,,,,6.1825,0.0,0.0,0.0,3.7408500230526034
8,13,1,,,,,5.38,0.0,0.0,0.0,4.451456854294271
8,13,1,,,,,4.1425,0.0,0.0,0.0,5.4960598800464115
8,13,1,,,,,3.735,0.0,0.0,0.0,5.986299319854843
8,13,1,,,,,4.115,0.0,0.0,0.0,6.093862403694668
8,14,1,,,,,4.7025,0.0,0.0,0.0,6.405750737603999
8,14,1,,,,,4.48,0.0,0.0,0.0,6.429388194200323
8,14,1,,,,,3.76,0.0,0.0,0.0,6.455174510487222
8,14,1,,,,,3.53,0.0,0.0,0.0,6.2574794189543255
8,15,1,,,,,3.5,0.0,0.0,0.0,6.678497673804966
8,15,1,,,,,3.4675,0.0,0.0,0.0,6.6495575172184775
8,15,1,,,,,4.3175,0.0,0.0,0.0,6.515987563742378
8,15,1,,,,,3.665,0.0,0.0,0.0,6.380191444375011
8,16,1,,,,,4.745,0.0,0.0,0.0,5.949494960672302
8,16,1,,,,,3.79,0.0,0.0,0.0,4.387695282774493
8,16,1,,,,,3.9375,0.0,0.0,0.0,3.606795443825588
8,16,1,,,,,3.67,0.0,0.0,0.0,2.6747537005639916
8,17,1,,,,,3.6225,0.0,0.0,0.0,2.583615802410403
8,17,1,,,,,3.85,0.0,0.0,0.0,2.315156200444022
8,17,1,,,,,3.9425,0.0,0.0,0.0,1.9136982635585158
8,17,1,,,,,4.8025,0.0,0.0,0.0,2.0220672771963213
8,18,1,,,,,4.385,0.0,0.0,0.0,2.765559280143965
8,18,1,,,,,3.905,0.0,0.0,0.0,2.7914661586464846
8,18,1,,,,,5.07,0.0,0.0,0.0,2.6813619250107763
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.5615426119366234
8,19,1,,,,,3.28,0.0,0.0,0.0,6.324192878148574
8,19,1,,,,,3.64,0.0,0.0,0.0,4.548980842177045
8,19,1,,,,,3.465,0.0,0.0,0.0,3.370129099539701
8,19,1,,,,,3.7125,0.0,0.0,0.0,2.6697524759728086
8,20,1,,,,,3.845,0.0,0.0,0.0,0.21125
8,20,1,,,,,3.75,0.0,0.0,0.0,0.1875
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.110625
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.073125
8,21,1,,,,,5.185,0.0,0.0,0.0,0.04625
8,21,1,,,,,5.305,0.0,0.0,0.0,0.01375
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.1083913037743923
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.27097825943598075
8,8,2,,,,,4.145,0.0,0.0,0.0,0.5708608665451328
8,9,2,,,,,2.975,0.0,0.0,0.0,0.6057148109577893
8,9,2,,,,,3.105,0.0,0.0,0.0,0.5054585663854656
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.5910941086243254
8,9,2,,,,,5.3025,0.0,0.0,0.0,0.8793308117697562
8,10,2,,,,,4.835,0.0,0.0,0.0,0.7461204292291065
8,10,2,,,,,3.61,0.0,0.0,0.0,0.9352292937802625
8,10,2,,,,,4.19,0.0,0.0,0.0,0.9902427816496896
8,10,2,,,,,3.845,0.0,0.0,0.0,1.268748563988665
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,2.081701752957437
8,11,2,,,,,3.6375,0.0,0.0,0.0,2.91101279302951
8,11,2,,,,,4.415,0.0,0.0,0.0,4.054825536785799
8,11,2,,,,,4.0725,0.0,0.0,0.0,3.985560280617251
8,12,2,,,,,3.6075,0.0,0.0,0.0,3.477320601665822
8,12,2,,,,,3.8125,0.0,0.0,0.0,3.840414319108839
8,12,2,,,,,5.15,0.0,0.0,0.0,5.306754331859487
8,12,2,,,,,5.04,0.0,0.0,0.0,5.218973433136998
8,13,2,,,,,4.2875,0.0,0.0,0.0,5.173292204186469
8,13,2,,,,,4.81,0.0,0.0,0.0,5.808897488915541
8,13,2,,,,,4.8475,0.0,0.0,0.0,6.251147120684961
8,13,2,,,,,5.1225,0.0,0.0,0.0,5.860321864702682
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.7321561936889385
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,6.917992907546931
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,6.933479300368431
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,6.933479300368431
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,6.929399024562167
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,6.927180907076712
8,15,2,,,,,3.97,0.0,0.0,0.0,6.849546795085779
8,15,2,,,,,3.3225,0.0,0.0,0.0,6.718677863443919
8,16,2,,,,,4.42,0.0,0.0,0.0,6.810232430393723
8,16,2,,,,,4.49,0.0,0.0,0.0,6.645024635586328
8,16,2,,,,,4.5225,0.0,0.0,0.0,6.445398550194059
8,16,2,,,,,4.46,0.0,0.0,0.0,6.158579461986776
8,17,2,,,,,4.9175,0.0,0.0,0.0,6.335252455574897
8,17,2,,,,,4.1125,0.0,0.0,0.0,6.034161376657819
8,17,2,,,,,4.7225,0.0,0.0,0.0,5.64915966919008
8,17,2,,,,,4.0725,0.0,0.0,0.0,5.254286123069323
8,18,2,,,,,4.615,0.0,0.0,0.0,6.281871301041941
8,18,2,,,,,4.7025,0.0,0.0,0.0,5.749235759072814
8,18,2,,,,,4.48,0.0,0.0,0.0,5.139125956453633
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.477366646734415
8,19,2,,,,,3.6775,0.0,0.0,0.0,7.611553188590116
8,19,2,,,,,3.65,0.0,0.0,0.0,6.240043604651161
8,19,2,,,,,3.62,0.0,0.0,0.0,4.8620339752906965
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,3.536024709302325
8,20,2,,,,,3.4,0.0,0.0,0.0,0.225
8,20,2,,,,,3.03,0.0,0.0,0.0,0.1325
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.081875
8,20,2,,,,,2.975,0.0,0.0,0.0,0.05625
8,21,2,,,,,3.645,0.0,0.0,0.0,0.03625
8,21,2,,,,,4.305,0.0,0.0,0.0,0.01375
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.000625
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.1551945554556045
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.3214744363008951
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.6688146318443909
8,9,3,,,,,3.595,0.0,0.0,0.0,0.48902313133539
8,9,3,,,,,3.45,0.0,0.0,0.0,0.5753213309828117
8,9,3,,,,,2.8475,0.0,0.0,0.0,0.6965497542970471
8,9,3,,,,,5.9625,0.0,0.0,0.0,1.2020106379462314
8,10,3,,,,,3.6875,0.0,0.0,0.0,1.1259626168020573
8,10,3,,,,,3.67,0.0,0.0,0.0,0.9474766908793608
8,10,3,,,,,3.565,0.0,0.0,0.0,1.3778446244125917
8,10,3,,,,,4.425,0.0,0.0,0.0,1.1176221529738941
8,11,3,,,,,3.695,0.0,0.0,0.0,0.878752214222638
8,11,3,,,,,6.1925,0.0,0.0,0.0,2.5314681987124947
8,11,3,,,,,5.74,0.0,0.0,0.0,1.8310401785894301
8,11,3,,,,,4.65,0.0,0.0,0.0,2.3163761295408447
8,12,3,,,,,4.7675,0.0,0.0,0.0,4.782900620425062
8,12,3,,,,,5.255,0.0,0.0,0.0,5.567797066236404
8,12,3,,,,,7.56,0.0,0.0,0.0,3.028309325105025
8,12,3,,,,,4.775,0.0,0.0,0.0,2.8017822496050426
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.1460859141973208
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.5662089917139905
8,13,3,,,,,4.8075,0.0,0.0,0.0,5.1821659891911
8,13,3,,,,,4.7225,0.0,0.0,0.0,6.392692588399587
8,14,3,,,,,4.9775,0.0,0.0,0.0,5.69958558403064
8,14,3,,,,,3.965,0.0,0.0,0.0,5.688995495617354
8,14,3,,,,,3.6525,0.0,0.0,0.0,6.05964859008237
8,14,3,,,,,3.73,0.0,0.0,0.0,5.278100065181849
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,4.559488621086558
8,15,3,,,,,3.405,0.0,0.0,0.0,2.3324551616541065
8,15,3,,,,,4.66,0.0,0.0,0.0,2.556476278875122
8,15,3,,,,,3.9575,0.0,0.0,0.0,2.1589486100809667
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,2.361698578800621
8,16,3,,,,,4.13,0.0,0.0,0.0,3.5345768508182873
8,16,3,,,,,4.6325,0.0,0.0,0.0,3.992340991935862
8,16,3,,,,,4.36,0.0,0.0,0.0,4.882817505254129
8,17,3,,,,,3.5925,0.0,0.0,0.0,5.258285231431049
8,17,3,,,,,3.995,0.0,0.0,0.0,4.178085317253122
8,17,3,,,,,3.0675,0.0,0.0,0.0,4.741560898908578
8,17,3,,,,,2.88,0.0,0.0,0.0,4.557016494436267
8,18,3,,,,,4.6975,0.0,0.0,0.0,4.719384851229638
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.483165997562965
8,18,3,,,,,3.665,0.0,0.0,0.0,2.5626339327081675
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.4566376959821348
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.9234396325654863
8,19,3,,,,,4.67,0.0,0.0,0.0,1.6231805584527819
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.2490195413773586
8,19,3,,,,,4.605,0.0,0.0,0.0,1.5488800399320561
8,20,3,,,,,4.105,0.0,0.0,0.0,0.21375
8,20,3,,,,,3.73,0.0,0.0,0.0,0.12
8,20,3,,,,,4.085,0.0,0.0,0.0,0.08375
8,20,3,,,,,4.565,0.0,0.0,0.0,0.07875
8,21,3,,,,,3.9,0.0,0.0,0.0,0.0375
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.003125
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.04106348637015782
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.20238432568149206
8,8,4,,,,,3.84,0.0,0.0,0.0,0.39890243902439027
8,9,4,,,,,2.87,0.0,0.0,0.0,0.5236196929694812
8,9,4,,,,,3.235,0.0,0.0,0.0,0.8318796735079659
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.2203717037756456
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,1.7017640021508138
8,10,4,,,,,4.1025,0.0,0.0,0.0,1.7411601442115903
8,10,4,,,,,4.1775,0.0,0.0,0.0,2.12585450844662
8,10,4,,,,,3.385,0.0,0.0,0.0,2.431937415642317
8,10,4,,,,,3.9025,0.0,0.0,0.0,2.7781623434538436
8,11,4,,,,,3.92,0.0,0.0,0.0,3.517494346786216
8,11,4,,,,,3.3475,0.0,0.0,0.0,3.8394919556194296
8,11,4,,,,,5.0425,0.0,0.0,0.0,4.17467075311833
8,11,4,,,,,5.1875,0.0,0.0,0.0,4.47218901157241
8,12,4,,,,,4.3,0.0,0.0,0.0,4.978004201980297
8,12,4,,,,,4.1725,0.0,0.0,0.0,5.074798728129913
8,12,4,,,,,4.995,0.0,0.0,0.0,5.527164982992408
8,12,4,,,,,5.0775,0.0,0.0,0.0,5.394813283971503
8,13,4,,,,,4.46,0.0,0.0,0.0,5.467174929840972
8,13,4,,,,,4.255,0.0,0.0,0.0,5.30014499532273
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,5.349031805425632
8,13,4,,,,,3.655,0.0,0.0,0.0,6.237142188961646
8,14,4,,,,,3.5825,0.0,0.0,0.0,6.658836593397874
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,6.684341234036486
8,14,4,,,,,3.615,0.0,0.0,0.0,6.686466620756372
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,6.684341234036486
8,15,4,,,,,3.0825,0.0,0.0,0.0,7.008512399489078
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,6.961535457136933
8,15,4,,,,,3.68,0.0,0.0,0.0,6.872055566942371
8,15,4,,,,,4.05,0.0,0.0,0.0,6.75573170968944
8,16,4,,,,,4.095,0.0,0.0,0.0,6.738502829345356
8,16,4,,,,,3.89,0.0,0.0,0.0,6.550430252079761
8,16,4,,,,,4.185,0.0,0.0,0.0,5.9036440717273475
8,16,4,,,,,4.51,0.0,0.0,0.0,5.513737509103552
8,17,4,,,,,4.2775,0.0,0.0,0.0,6.197502792720489
8,17,4,,,,,4.28,0.0,0.0,0.0,5.95315680447703
8,17,4,,,,,6.3575,0.0,0.0,0.0,5.536040925556375
8,17,4,,,,,5.0425,0.0,0.0,0.0,5.225055122337427
8,18,4,,,,,4.05,0.0,0.0,0.0,5.0145289498913845
8,18,4,,,,,3.62,0.0,0.0,0.0,4.565310731463615
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,3.9437180803833285
8,18,4,,,,,2.87,0.0,0.0,0.0,3.5206172002362432
8,19,4,,,,,2.8275,0.0,0.0,0.0,4.231329837499358
8,19,4,,,,,2.945,0.0,0.0,0.0,3.2847989366263803
8,19,4,,,,,3.1,0.0,0.0,0.0,2.7685093543320294
8,19,4,,,,,2.6825,0.0,0.0,0.0,2.1437241351787204
8,20,4,,,,,2.725,0.0,0.0,0.0,0.18125
8,20,4,,,,,3.005,0.0,0.0,0.0,0.12625
8,20,4,,,,,3.115,0.0,0.0,0.0,0.09125
8,20,4,,,,,3.01,0.0,0.0,0.0,0.065
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.023125
8,21,4,,,,,4.52,0.0,0.0,0.0,0.005
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.10028224113406303
8,8,5,,,,,3.16,0.0,0.0,0.0,0.23770605305851977
8,9,5,,,,,3.075,0.0,0.0,0.0,0.26794421653864436
8,9,5,,,,,3.505,0.0,0.0,0.0,0.6224550261128508
8,9,5,,,,,3.57,0.0,0.0,0.0,0.46993293362162236
8,9,5,,,,,4.0925,0.0,0.0,0.0,0.6945938536424858
8,10,5,,,,,4.41,0.0,0.0,0.0,0.44110188302811615
8,10,5,,,,,3.53,0.0,0.0,0.0,1.189638411803101
8,10,5,,,,,3.63,0.0,0.0,0.0,1.924808216849961
8,10,5,,,,,3.8025,0.0,0.0,0.0,2.3742643022081555
8,11,5,,,,,3.5,0.0,0.0,0.0,3.2847437959052064
8,11,5,,,,,3.8125,0.0,0.0,0.0,3.330365237515001
8,11,5,,,,,4.07,0.0,0.0,0.0,3.883297109825711
8,11,5,,,,,4.9575,0.0,0.0,0.0,4.166150047806436
8,12,5,,,,,4.5775,0.0,0.0,0.0,4.740670432748148
8,12,5,,,,,4.3975,0.0,0.0,0.0,4.990282039244143
8,12,5,,,,,3.8475,0.0,0.0,0.0,5.1462892933041395
8,12,5,,,,,5.425,0.0,0.0,0.0,5.401751171827383
8,13,5,,,,,5.145,0.0,0.0,0.0,5.791469475011848
8,13,5,,,,,3.795,0.0,0.0,0.0,5.913053858671999
8,13,5,,,,,4.2975,0.0,0.0,0.0,6.11772090449992
8,13,5,,,,,5.04,0.0,0.0,0.0,4.895797848715404
8,14,5,,,,,4.0225,0.0,0.0,0.0,4.645155604626327
8,14,5,,,,,4.005,0.0,0.0,0.0,5.2612853430398685
8,14,5,,,,,3.7475,0.0,0.0,0.0,5.46526003459657
8,14,5,,,,,3.6,0.0,0.0,0.0,4.710343392649603
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,5.164977151703658
8,15,5,,,,,3.6025,0.0,0.0,0.0,6.199281828470676
8,15,5,,,,,4.45,0.0,0.0,0.0,6.284382846179355
8,15,5,,,,,5.095,0.0,0.0,0.0,5.319904645480995
8,16,5,,,,,5.1675,0.0,0.0,0.0,6.0429972541037635
8,16,5,,,,,3.38,0.0,0.0,0.0,5.329257420941902
8,16,5,,,,,4.1625,0.0,0.0,0.0,4.225792980466261
8,16,5,,,,,3.975,0.0,0.0,0.0,2.243182332794423
8,17,5,,,,,3.9525,0.0,0.0,0.0,1.4298263326616125
8,17,5,,,,,4.5,0.0,0.0,0.0,1.2304873775056908
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.2870897968709527
8,17,5,,,,,4.8575,0.0,0.0,0.0,1.0902118164700418
8,18,5,,,,,3.805,0.0,0.0,0.0,1.3808752398156279
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.6393803202550465
8,18,5,,,,,3.41,0.0,0.0,0.0,2.8271948037931347
8,18,5,,,,,3.6175,0.0,0.0,0.0,2.771567128255538
8,19,5,,,,,3.655,0.0,0.0,0.0,4.754662078411564
8,19,5,,,,,2.7625,0.0,0.0,0.0,3.6270458453139574
8,19,5,,,,,3.6175,0.0,0.0,0.0,3.2104742432778988
8,19,5,,,,,2.58,0.0,0.0,0.0,3.1027402082685738
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.264375
8,20,5,,,,,2.845,0.0,0.0,0.0,0.21125
8,20,5,,,,,3.265,0.0,0.0,0.0,0.12875
8,20,5,,,,,3.195,0.0,0.0,0.0,0.04875
8,21,5,,,,,3.835,0.0,0.0,0.0,0.02125
8,21,5,,,,,4.255,0.0,0.0,0.0,0.00125
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
