month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.051357619361873066
8,8,6,,,,,3.46,0.0,0.0,0.0,0.30814571617123837
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.4191925281349228
8,9,6,,,,,3.28,0.0,0.0,0.0,0.43350641933953005
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.1451837536467294
8,9,6,,,,,3.885,0.0,0.0,0.0,0.5193897665671727
8,10,6,,,,,3.18,0.0,0.0,0.0,0.7865910094330689
8,10,6,,,,,3.42,0.0,0.0,0.0,1.1132262591129027
8,10,6,,,,,4.46,0.0,0.0,0.0,1.139890361127583
8,10,6,,,,,3.4875,0.0,0.0,0.0,1.4915232064461796
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.364726081035374
8,11,6,,,,,3.8425,0.0,0.0,0.0,3.0098417878191612
8,11,6,,,,,4.5975,0.0,0.0,0.0,2.3856713961906926
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.2809448204141036
8,12,6,,,,,3.595,0.0,0.0,0.0,3.2291293679916144
8,12,6,,,,,3.795,0.0,0.0,0.0,4.56967147436176
8,12,6,,,,,3.755,0.0,0.0,0.0,4.932406397261916
8,12,6,,,,,4.5075,0.0,0.0,0.0,4.9343777827124615
8,13,6,,,,,4.8575,0.0,0.0,0.0,4.138224334597154
8,13,6,,,,,3.69,0.0,0.0,0.0,5.622961699873568
8,13,6,,,,,3.6925,0.0,0.0,0.0,5.827543519645625
8,13,6,,,,,3.2425,0.0,0.0,0.0,6.273167285485749
8,14,6,,,,,3.9625,0.0,0.0,0.0,6.513936993728564
8,14,6,,,,,3.675,0.0,0.0,0.0,5.637669942708351
8,14,6,,,,,3.225,0.0,0.0,0.0,6.313345741085382
8,14,6,,,,,3.2225,0.0,0.0,0.0,6.100085567222632
8,15,6,,,,,3.1875,0.0,0.0,0.0,6.708152429834341
8,15,6,,,,,3.1225,0.0,0.0,0.0,6.65143309221623
8,15,6,,,,,3.7775,0.0,0.0,0.0,6.568535598774375
8,15,6,,,,,3.14,0.0,0.0,0.0,6.448552384582216
8,16,6,,,,,3.71,0.0,0.0,0.0,6.541930992557819
8,16,6,,,,,3.9175,0.0,0.0,0.0,6.276533653400654
8,16,6,,,,,3.2025,0.0,0.0,0.0,5.627784602127583
8,16,6,,,,,3.585,0.0,0.0,0.0,5.067501330573567
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7261877832459893
8,17,6,,,,,4.01,0.0,0.0,0.0,4.425307940076212
8,17,6,,,,,3.0275,0.0,0.0,0.0,3.215952721419021
8,17,6,,,,,3.2,0.0,0.0,0.0,4.121129345525519
8,18,6,,,,,3.505,0.0,0.0,0.0,3.599886688790916
8,18,6,,,,,3.925,0.0,0.0,0.0,2.8420158069401964
8,18,6,,,,,3.865,0.0,0.0,0.0,2.110278403773985
8,18,6,,,,,3.5,0.0,0.0,0.0,1.6333424177817224
8,19,6,,,,,3.09,0.0,0.0,0.0,2.362535557571454
8,19,6,,,,,3.7075,0.0,0.0,0.0,1.9898736987878616
8,19,6,,,,,4.235,0.0,0.0,0.0,1.3640830302644704
8,19,6,,,,,3.715,0.0,0.0,0.0,1.3078321836556264
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.084375
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.058125
8,20,6,,,,,3.145,0.0,0.0,0.0,0.03625
8,20,6,,,,,3.295,0.0,0.0,0.0,0.01125
8,21,6,,,,,4.265,0.0,0.0,0.0,0.00375
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.05855259598259576
8,8,7,,,,,3.205,0.0,0.0,0.0,0.3000820544108032
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.3377817317355681
8,9,7,,,,,3.065,0.0,0.0,0.0,0.4683354071916466
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.6652020606571618
8,9,7,,,,,3.5575,0.0,0.0,0.0,0.8765746780622413
8,10,7,,,,,2.92,0.0,0.0,0.0,1.122070325830359
8,10,7,,,,,4.53,0.0,0.0,0.0,1.1959791496874486
8,10,7,,,,,3.7375,0.0,0.0,0.0,1.5033726670930707
8,10,7,,,,,3.5125,0.0,0.0,0.0,2.0240939260862016
8,11,7,,,,,4.085,0.0,0.0,0.0,2.624383864749584
8,11,7,,,,,6.045,0.0,0.0,0.0,3.1441363177404353
8,11,7,,,,,5.61,0.0,0.0,0.0,3.1917192887888945
8,11,7,,,,,4.925,0.0,0.0,0.0,3.6053251140562623
8,12,7,,,,,5.255,0.0,0.0,0.0,5.269377161947637
8,12,7,,,,,4.1,0.0,0.0,0.0,5.343483872589388
8,12,7,,,,,4.6275,0.0,0.0,0.0,5.364935815143578
8,12,7,,,,,3.915,0.0,0.0,0.0,5.589206123664666
8,13,7,,,,,3.365,0.0,0.0,0.0,6.0035258606166995
8,13,7,,,,,3.5925,0.0,0.0,0.0,4.966256796443618
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,3.7252020615096155
8,13,7,,,,,2.8975,0.0,0.0,0.0,2.7694472656409013
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.1086939555009132
8,14,7,,,,,3.41,0.0,0.0,0.0,3.5140318894352753
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,6.791542401697022
8,14,7,,,,,2.915,0.0,0.0,0.0,6.0524130980297475
8,15,7,,,,,3.035,0.0,0.0,0.0,6.782951760639837
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.735031099517784
8,15,7,,,,,3.6025,0.0,0.0,0.0,6.623942294189385
8,15,7,,,,,4.5,0.0,0.0,0.0,6.53463560755283
8,16,7,,,,,3.83,0.0,0.0,0.0,6.624441919744988
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,6.1793481072655325
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,6.364615582510789
8,16,7,,,,,3.49,0.0,0.0,0.0,4.96155336144611
8,17,7,,,,,3.7525,0.0,0.0,0.0,3.6694506035351626
8,17,7,,,,,3.6975,0.0,0.0,0.0,4.593536098629294
8,17,7,,,,,3.99,0.0,0.0,0.0,4.635095499202311
8,17,7,,,,,5.5975,0.0,0.0,0.0,3.5178810249747503
8,18,7,,,,,4.995,0.0,0.0,0.0,6.534283955282097
8,18,7,,,,,3.895,0.0,0.0,0.0,5.749384981674638
8,18,7,,,,,3.1,0.0,0.0,0.0,4.382352602641647
8,18,7,,,,,3.605,0.0,0.0,0.0,3.7348109494154933
8,19,7,,,,,4.1025,0.0,0.0,0.0,8.211906737184501
8,19,7,,,,,3.025,0.0,0.0,0.0,5.109950730412791
8,19,7,,,,,2.9425,0.0,0.0,0.0,5.592157348634844
8,19,7,,,,,3.535,0.0,0.0,0.0,2.979605073789994
8,20,7,,,,,2.955,0.0,0.0,0.0,0.23875
8,20,7,,,,,3.1,0.0,0.0,0.0,0.15
8,20,7,,,,,2.78,0.0,0.0,0.0,0.07
8,20,7,,,,,4.39,0.0,0.0,0.0,0.035
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.023125
8,21,7,,,,,4.265,0.0,0.0,0.0,0.00375
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.00895630179450433
9,8,1,,,,,3.065,0.0,0.0,0.0,0.07762128221903754
9,8,1,,,,,2.965,0.0,0.0,0.0,0.25674731810912416
9,9,1,,,,,3.525,0.0,0.0,0.0,0.2503627126334038
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.43927275943860844
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.739708014598693
9,9,1,,,,,5.17,0.0,0.0,0.0,1.292782007052485
9,10,1,,,,,4.04,0.0,0.0,0.0,1.3241639581520348
9,10,1,,,,,4.82,0.0,0.0,0.0,1.992736937022915
9,10,1,,,,,5.3825,0.0,0.0,0.0,2.5201306703555266
9,10,1,,,,,5.41,0.0,0.0,0.0,2.862530909534546
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,2.4673353216963227
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,2.1267633389658465
9,11,1,,,,,5.655,0.0,0.0,0.0,3.735422491437458
9,11,1,,,,,6.09,0.0,0.0,0.0,4.41294335069915
9,12,1,,,,,7.02,0.0,0.0,0.0,5.131108097976675
9,12,1,,,,,6.3325,0.0,0.0,0.0,5.180294333578445
9,12,1,,,,,4.8175,0.0,0.0,0.0,5.365234579441102
9,12,1,,,,,5.165,0.0,0.0,0.0,5.638710049386945
9,13,1,,,,,4.6225,0.0,0.0,0.0,5.9905644304021735
9,13,1,,,,,4.7725,0.0,0.0,0.0,6.112447735191637
9,13,1,,,,,4.165,0.0,0.0,0.0,6.228236874741629
9,13,1,,,,,4.45,0.0,0.0,0.0,5.444120947262741
9,14,1,,,,,4.565,0.0,0.0,0.0,5.750280913752529
9,14,1,,,,,4.565,0.0,0.0,0.0,6.383107133167701
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,6.589830364843323
9,14,1,,,,,4.3025,0.0,0.0,0.0,6.583502102649172
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,6.788107001736086
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,6.761973769775601
9,15,1,,,,,4.695,0.0,0.0,0.0,6.703173997864509
9,15,1,,,,,4.6,0.0,0.0,0.0,6.62041876332297
9,16,1,,,,,3.9375,0.0,0.0,0.0,6.709436890070712
9,16,1,,,,,5.0125,0.0,0.0,0.0,6.551567786774931
9,16,1,,,,,4.7425,0.0,0.0,0.0,6.307998313118581
9,16,1,,,,,4.125,0.0,0.0,0.0,5.525418615352351
9,17,1,,,,,4.05,0.0,0.0,0.0,5.445335756426921
9,17,1,,,,,4.7125,0.0,0.0,0.0,4.868915079507856
9,17,1,,,,,4.985,0.0,0.0,0.0,5.136276159440529
9,17,1,,,,,4.2575,0.0,0.0,0.0,5.158351844939556
9,18,1,,,,,4.005,0.0,0.0,0.0,5.89920873488186
9,18,1,,,,,4.2575,0.0,0.0,0.0,5.247742287467049
9,18,1,,,,,3.7525,0.0,0.0,0.0,4.586454737829904
9,18,1,,,,,3.4625,0.0,0.0,0.0,3.551965303744072
9,19,1,,,,,3.32,0.0,0.0,0.0,4.92014135087962
9,19,1,,,,,3.3175,0.0,0.0,0.0,6.102639091006486
9,19,1,,,,,3.0025,0.0,0.0,0.0,5.353921928916108
9,19,1,,,,,2.635,0.0,0.0,0.0,3.291978633318007
9,20,1,,,,,3.275,0.0,0.0,0.0,0.19375
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.126875
9,20,1,,,,,3.295,0.0,0.0,0.0,0.07375
9,20,1,,,,,4.725,0.0,0.0,0.0,0.05625
9,21,1,,,,,3.855,0.0,0.0,0.0,0.02625
9,21,1,,,,,5.005,0.0,0.0,0.0,0.00125
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.06137315320348016
9,8,2,,,,,3.34,0.0,0.0,0.0,0.12274630640696033
9,9,2,,,,,3.67,0.0,0.0,0.0,0.1385917491155691
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.17323968639446136
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.31183143551003045
9,9,2,,,,,6.195,0.0,0.0,0.0,0.3627842844495779
9,10,2,,,,,4.57,0.0,0.0,0.0,0.3925841492894301
9,10,2,,,,,4.4525,0.0,0.0,0.0,0.6560287757862846
9,10,2,,,,,4.7,0.0,0.0,0.0,0.4821208850922826
9,10,2,,,,,6.0025,0.0,0.0,0.0,0.6904659818643047
9,11,2,,,,,5.27,0.0,0.0,0.0,0.7491863191378785
9,11,2,,,,,4.82,0.0,0.0,0.0,0.7859111387034607
9,11,2,,,,,4.59,0.0,0.0,0.0,1.3514733600134279
9,11,2,,,,,6.45,0.0,0.0,0.0,1.6158920608856202
9,12,2,,,,,5.5675,0.0,0.0,0.0,1.6143373115774726
9,12,2,,,,,4.9925,0.0,0.0,0.0,3.3126123551958533
9,12,2,,,,,5.845,0.0,0.0,0.0,3.3926460066767197
9,12,2,,,,,7.2625,0.0,0.0,0.0,3.13302464943391
9,13,2,,,,,6.1125,0.0,0.0,0.0,2.925682329094138
9,13,2,,,,,5.91,0.0,0.0,0.0,3.1666208738430672
9,13,2,,,,,4.825,0.0,0.0,0.0,4.11012811630526
9,13,2,,,,,4.085,0.0,0.0,0.0,3.9157575255834343
9,14,2,,,,,4.3925,0.0,0.0,0.0,3.9096698469065654
9,14,2,,,,,4.935,0.0,0.0,0.0,4.577071753998316
9,14,2,,,,,5.0,0.0,0.0,0.0,3.368590067340067
9,14,2,,,,,3.6975,0.0,0.0,0.0,4.7981354771675075
9,15,2,,,,,4.235,0.0,0.0,0.0,4.544803493466684
9,15,2,,,,,4.435,0.0,0.0,0.0,4.935474280870696
9,15,2,,,,,4.165,0.0,0.0,0.0,4.918111134763851
9,15,2,,,,,4.455,0.0,0.0,0.0,5.603955405984229
9,16,2,,,,,4.7825,0.0,0.0,0.0,6.113097491721733
9,16,2,,,,,4.9175,0.0,0.0,0.0,6.460099708354667
9,16,2,,,,,4.5225,0.0,0.0,0.0,6.329410561830576
9,16,2,,,,,4.755,0.0,0.0,0.0,5.862985504408386
9,17,2,,,,,6.595,0.0,0.0,0.0,6.198603696600459
9,17,2,,,,,6.925,0.0,0.0,0.0,5.544062407912941
9,17,2,,,,,6.295,0.0,0.0,0.0,5.417061859361631
9,17,2,,,,,4.37,0.0,0.0,0.0,5.001867758328504
9,18,2,,,,,4.3425,0.0,0.0,0.0,5.689067458507887
9,18,2,,,,,4.04,0.0,0.0,0.0,5.947810307800992
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,5.086425885470782
9,18,2,,,,,3.2325,0.0,0.0,0.0,2.2697315767104005
9,19,2,,,,,2.82,0.0,0.0,0.0,6.340268993541664
9,19,2,,,,,3.5425,0.0,0.0,0.0,6.25603836681587
9,19,2,,,,,3.2025,0.0,0.0,0.0,5.214641527296949
9,19,2,,,,,3.2325,0.0,0.0,0.0,3.7750635432560875
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.196875
9,20,2,,,,,2.745,0.0,0.0,0.0,0.12375
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.080625
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.051875
9,21,2,,,,,4.58,0.0,0.0,0.0,0.02
9,21,2,,,,,4.255,0.0,0.0,0.0,0.00125
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.01827799402171342
9,8,3,,,,,3.375,0.0,0.0,0.0,0.1827799402171342
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.1964481165710643
9,9,3,,,,,3.78,0.0,0.0,0.0,0.4293505228151097
9,9,3,,,,,4.275,0.0,0.0,0.0,0.8303477092179006
9,9,3,,,,,4.415,0.0,0.0,0.0,0.5387133918340528
9,10,3,,,,,7.72,0.0,0.0,0.0,0.7878982083379031
9,10,3,,,,,4.12,0.0,0.0,0.0,1.3691345915379958
9,10,3,,,,,4.325,0.0,0.0,0.0,1.3400727723779913
9,10,3,,,,,4.49,0.0,0.0,0.0,1.4466327759646747
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,2.1312494624958958
9,11,3,,,,,5.3225,0.0,0.0,0.0,1.4872102730716308
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.1140622190319456
9,11,3,,,,,5.335,0.0,0.0,0.0,1.1373839724094257
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,2.4549411429879653
9,12,3,,,,,4.255,0.0,0.0,0.0,1.3453307434641306
9,12,3,,,,,5.17,0.0,0.0,0.0,1.088529718358442
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.052117632709128
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.4103248242416293
9,13,3,,,,,4.9175,0.0,0.0,0.0,0.9395459242808002
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.3700873114244643
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.8832134063367691
9,14,3,,,,,4.73,0.0,0.0,0.0,0.4017580944160638
9,14,3,,,,,4.59,0.0,0.0,0.0,0.9123256727364784
9,14,3,,,,,4.63,0.0,0.0,0.0,1.1550545214461834
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.3454711182787968
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.102533694290393
9,15,3,,,,,3.23,0.0,0.0,0.0,1.4930593276887514
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.4520649241828463
9,15,3,,,,,5.34,0.0,0.0,0.0,1.3722337173555577
9,16,3,,,,,5.365,0.0,0.0,0.0,1.8932571269436895
9,16,3,,,,,4.885,0.0,0.0,0.0,2.5825280431359543
9,16,3,,,,,5.3075,0.0,0.0,0.0,3.408310407015649
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,3.106194908035273
9,17,3,,,,,5.3875,0.0,0.0,0.0,3.5383881130997668
9,17,3,,,,,4.065,0.0,0.0,0.0,5.413369030762942
9,17,3,,,,,4.6975,0.0,0.0,0.0,5.542258769590631
9,17,3,,,,,3.375,0.0,0.0,0.0,5.228546009047765
9,18,3,,,,,3.465,0.0,0.0,0.0,5.239755873812037
9,18,3,,,,,3.615,0.0,0.0,0.0,5.4379811906019
9,18,3,,,,,4.675,0.0,0.0,0.0,4.526144733368531
9,18,3,,,,,3.88,0.0,0.0,0.0,4.797052666314677
9,19,3,,,,,4.045,0.0,0.0,0.0,8.454892956889404
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,6.707951746655546
9,19,3,,,,,3.15,0.0,0.0,0.0,4.991260600668163
9,19,3,,,,,2.965,0.0,0.0,0.0,3.675382805946557
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.211875
9,20,3,,,,,3.595,0.0,0.0,0.0,0.14875
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.096875
9,20,3,,,,,3.96,0.0,0.0,0.0,0.0525
9,21,3,,,,,4.33,0.0,0.0,0.0,0.02
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.000625
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.01076716609382173
9,8,4,,,,,3.11,0.0,0.0,0.0,0.1579184360427187
9,8,4,,,,,3.525,0.0,0.0,0.0,0.39479609010679684
9,9,4,,,,,3.545,0.0,0.0,0.0,0.43716013949858895
9,9,4,,,,,3.9175,0.0,0.0,0.0,0.735953078880652
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.1249854965995798
9,9,4,,,,,5.655,0.0,0.0,0.0,1.5280551665042421
9,10,4,,,,,4.395,0.0,0.0,0.0,1.7257998777195296
9,10,4,,,,,4.005,0.0,0.0,0.0,1.3082150301805886
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.141753534447772
9,10,4,,,,,4.275,0.0,0.0,0.0,2.6262172052253714
9,11,4,,,,,4.4475,0.0,0.0,0.0,3.1840786411071966
9,11,4,,,,,5.99,0.0,0.0,0.0,3.2145054746647137
9,11,4,,,,,6.9425,0.0,0.0,0.0,3.8964245091008247
9,11,4,,,,,5.515,0.0,0.0,0.0,4.127310481390216
9,12,4,,,,,5.825,0.0,0.0,0.0,4.683046372528624
9,12,4,,,,,5.605,0.0,0.0,0.0,4.706172527454692
9,12,4,,,,,4.61,0.0,0.0,0.0,5.288180759760718
9,12,4,,,,,4.8325,0.0,0.0,0.0,5.45969974212905
9,13,4,,,,,5.2975,0.0,0.0,0.0,5.916191399293773
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,6.033745048200604
9,13,4,,,,,4.3175,0.0,0.0,0.0,6.135084400706491
9,13,4,,,,,4.21,0.0,0.0,0.0,6.250611262563205
9,14,4,,,,,4.27,0.0,0.0,0.0,6.5429696509680255
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,6.568232082052845
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,6.576652892414451
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,6.5892841079568605
9,15,4,,,,,3.9875,0.0,0.0,0.0,6.49190427819332
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,6.730338158193742
9,15,4,,,,,3.905,0.0,0.0,0.0,6.637132186920851
9,15,4,,,,,4.5,0.0,0.0,0.0,6.502742181829703
9,16,4,,,,,4.55,0.0,0.0,0.0,6.563039709028409
9,16,4,,,,,4.8125,0.0,0.0,0.0,6.349516156851116
9,16,4,,,,,5.3225,0.0,0.0,0.0,6.133744988335113
9,16,4,,,,,4.5325,0.0,0.0,0.0,5.873021493044943
9,17,4,,,,,4.9275,0.0,0.0,0.0,5.997314745827013
9,17,4,,,,,5.085,0.0,0.0,0.0,5.664804782177356
9,17,4,,,,,5.9575,0.0,0.0,0.0,5.298315698154742
9,17,4,,,,,5.295,0.0,0.0,0.0,4.897847493759171
9,18,4,,,,,4.38,0.0,0.0,0.0,6.032050043282066
9,18,4,,,,,3.92,0.0,0.0,0.0,5.432753494705446
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,4.761801924016404
9,18,4,,,,,4.3375,0.0,0.0,0.0,4.022452377674596
9,19,4,,,,,4.84,0.0,0.0,0.0,6.936691250591455
9,19,4,,,,,2.715,0.0,0.0,0.0,5.932344061799255
9,19,4,,,,,3.1275,0.0,0.0,0.0,4.358866799358144
9,19,4,,,,,2.9175,0.0,0.0,0.0,3.1268675811063797
9,20,4,,,,,2.75,0.0,0.0,0.0,0.1875
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.126875
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.080625
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.048125
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.015625
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.006394539076449181
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.12469351199075904
9,8,5,,,,,3.5,0.0,0.0,0.0,0.3197269538224591
9,9,5,,,,,3.525,0.0,0.0,0.0,0.46423153529510963
9,9,5,,,,,3.9275,0.0,0.0,0.0,0.8201423790213603
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.2401613871455073
9,9,5,,,,,5.4475,0.0,0.0,0.0,1.7220779333090017
9,10,5,,,,,4.275,0.0,0.0,0.0,2.056124069358588
9,10,5,,,,,3.855,0.0,0.0,0.0,2.528421875389471
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,2.7869642088632736
9,10,5,,,,,4.365,0.0,0.0,0.0,3.3508715031329066
9,11,5,,,,,4.1925,0.0,0.0,0.0,3.8988401155167134
9,11,5,,,,,4.6175,0.0,0.0,0.0,4.251958293267295
9,11,5,,,,,6.785,0.0,0.0,0.0,4.598844973763455
9,11,5,,,,,4.9525,0.0,0.0,0.0,4.945731654259614
9,12,5,,,,,5.085,0.0,0.0,0.0,5.890418162319012
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.206557416492409
9,12,5,,,,,5.685,0.0,0.0,0.0,6.448310963801475
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,6.7458537912587895
9,13,5,,,,,5.26,0.0,0.0,0.0,7.298315159942205
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.461093826958226
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.5534160560120895
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.604436235226066
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.464987897384887
9,14,5,,,,,4.895,0.0,0.0,0.0,7.486323207348833
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.495805567332809
9,14,5,,,,,6.145,0.0,0.0,0.0,7.486323207348833
9,15,5,,,,,4.855,0.0,0.0,0.0,6.7679570532101625
9,15,5,,,,,5.1,0.0,0.0,0.0,6.763648996524477
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,6.733492599724687
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,6.679641891153632
9,16,5,,,,,6.0425,0.0,0.0,0.0,6.736068347151635
9,16,5,,,,,6.09,0.0,0.0,0.0,6.555219312972223
9,16,5,,,,,6.095,0.0,0.0,0.0,6.336414308656392
9,16,5,,,,,6.7375,0.0,0.0,0.0,6.017137618685334
9,17,5,,,,,8.695,0.0,0.0,0.0,6.243291744101347
9,17,5,,,,,6.805,0.0,0.0,0.0,5.865497519089783
9,17,5,,,,,5.695,0.0,0.0,0.0,5.516764388309879
9,17,5,,,,,6.29,0.0,0.0,0.0,5.124439616182486
9,18,5,,,,,5.33,0.0,0.0,0.0,6.318744546579873
9,18,5,,,,,6.075,0.0,0.0,0.0,5.658089060860859
9,18,5,,,,,6.3175,0.0,0.0,0.0,4.994163003430365
9,18,5,,,,,6.05,0.0,0.0,0.0,4.31715465915395
9,19,5,,,,,7.005,0.0,0.0,0.0,7.658526821873133
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,6.164349628857957
9,19,5,,,,,6.6675,0.0,0.0,0.0,4.6354241290284754
9,19,5,,,,,6.6725,0.0,0.0,0.0,3.259391179181942
9,20,5,,,,,5.97,0.0,0.0,0.0,0.18
9,20,5,,,,,3.355,0.0,0.0,0.0,0.08875
9,20,5,,,,,3.485,0.0,0.0,0.0,0.05875
9,20,5,,,,,3.895,0.0,0.0,0.0,0.03625
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.008125
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.0649823928039343
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.14350278410868825
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.22557705045293125
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.46777556778134166
9,9,6,,,,,3.295,0.0,0.0,0.0,0.7550894952003383
9,9,6,,,,,3.06,0.0,0.0,0.0,1.006785993600451
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.3110160703515876
9,10,6,,,,,3.46,0.0,0.0,0.0,1.9676370223952522
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,2.9781655384217736
9,10,6,,,,,4.25,0.0,0.0,0.0,3.338750603611853
9,11,6,,,,,4.6,0.0,0.0,0.0,3.7200629679114208
9,11,6,,,,,3.77,0.0,0.0,0.0,4.327975696814018
9,11,6,,,,,4.545,0.0,0.0,0.0,3.8969927919950136
9,11,6,,,,,4.635,0.0,0.0,0.0,3.071320279604917
9,12,6,,,,,3.835,0.0,0.0,0.0,5.046386585729479
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.1254481481737635
9,12,6,,,,,3.9625,0.0,0.0,0.0,5.161590576719723
9,12,6,,,,,3.94,0.0,0.0,0.0,4.463589925425896
9,13,6,,,,,4.205,0.0,0.0,0.0,5.657836897636358
9,13,6,,,,,4.065,0.0,0.0,0.0,5.530182237576875
9,13,6,,,,,2.91,0.0,0.0,0.0,5.3888502925110195
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.379010749540469
9,14,6,,,,,3.635,0.0,0.0,0.0,3.940482989170209
9,14,6,,,,,4.23,0.0,0.0,0.0,4.021248012680711
9,14,6,,,,,5.015,0.0,0.0,0.0,4.9011616898740575
9,14,6,,,,,3.955,0.0,0.0,0.0,5.912849879110854
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,6.883396123791798
9,15,6,,,,,3.05,0.0,0.0,0.0,5.658769326744434
9,15,6,,,,,3.165,0.0,0.0,0.0,5.758121765305596
9,15,6,,,,,3.87,0.0,0.0,0.0,4.639326913682078
9,16,6,,,,,4.69,0.0,0.0,0.0,5.739838376530171
9,16,6,,,,,3.1125,0.0,0.0,0.0,5.447944421823086
9,16,6,,,,,3.64,0.0,0.0,0.0,3.9127159119514676
9,16,6,,,,,3.775,0.0,0.0,0.0,3.5873989853313577
9,17,6,,,,,4.7875,0.0,0.0,0.0,3.4322831155321887
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,2.804041895092021
9,17,6,,,,,5.365,0.0,0.0,0.0,4.235170543971167
9,17,6,,,,,4.3525,0.0,0.0,0.0,3.0102214462017285
9,18,6,,,,,4.205,0.0,0.0,0.0,2.9002836362600295
9,18,6,,,,,3.58,0.0,0.0,0.0,2.7358684641364457
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,3.860468241461763
9,18,6,,,,,3.0825,0.0,0.0,0.0,2.0814960790845793
9,19,6,,,,,3.64,0.0,0.0,0.0,5.18935619867815
9,19,6,,,,,3.815,0.0,0.0,0.0,5.669852143000201
9,19,6,,,,,3.78,0.0,0.0,0.0,5.573752954135791
9,19,6,,,,,3.785,0.0,0.0,0.0,2.8417902992761297
9,20,6,,,,,3.73,0.0,0.0,0.0,0.1825
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.114375
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.060625
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.031875
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.005625
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.08548255640183572
9,9,7,,,,,3.775,0.0,0.0,0.0,0.22388288581433166
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.2666241640152495
9,10,7,,,,,3.55,0.0,0.0,0.0,0.1965462661044492
9,10,7,,,,,3.26,0.0,0.0,0.0,0.17034009729052266
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.13594450072224404
9,10,7,,,,,3.7,0.0,0.0,0.0,0.9499736195048378
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,1.721496670161557
9,11,7,,,,,4.6375,0.0,0.0,0.0,2.0798416883228015
9,11,7,,,,,4.93,0.0,0.0,0.0,2.4705998237046614
9,11,7,,,,,4.73,0.0,0.0,0.0,2.686687271842095
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.1484821170432875
9,12,7,,,,,4.5075,0.0,0.0,0.0,3.2523244847330837
9,12,7,,,,,4.465,0.0,0.0,0.0,5.511572790921713
9,12,7,,,,,3.9925,0.0,0.0,0.0,5.1506277952584405
9,13,7,,,,,4.985,0.0,0.0,0.0,5.80916740606761
9,13,7,,,,,3.935,0.0,0.0,0.0,6.170483968988194
9,13,7,,,,,3.1875,0.0,0.0,0.0,6.172491283226641
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,6.240739967333863
9,14,7,,,,,3.8925,0.0,0.0,0.0,6.3743736099222215
9,14,7,,,,,4.7325,0.0,0.0,0.0,5.823887959605091
9,14,7,,,,,4.7,0.0,0.0,0.0,6.213815295246393
9,14,7,,,,,4.9775,0.0,0.0,0.0,5.819717613769356
9,15,7,,,,,4.01,0.0,0.0,0.0,6.6739176065048795
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,6.6696174018615135
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,6.714769550616861
9,15,7,,,,,3.975,0.0,0.0,0.0,6.4288059418329855
9,16,7,,,,,4.9425,0.0,0.0,0.0,6.190241446572771
9,16,7,,,,,4.0725,0.0,0.0,0.0,6.529066329496452
9,16,7,,,,,3.625,0.0,0.0,0.0,5.907144340445749
9,16,7,,,,,3.635,0.0,0.0,0.0,5.6931496775465815
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,6.1094330154913665
9,17,7,,,,,4.7525,0.0,0.0,0.0,5.3424163953502175
9,17,7,,,,,4.12,0.0,0.0,0.0,4.728317645680247
9,17,7,,,,,4.47,0.0,0.0,0.0,5.068135135616199
9,18,7,,,,,3.9625,0.0,0.0,0.0,6.1892315769792186
9,18,7,,,,,4.04,0.0,0.0,0.0,5.634334952836254
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,4.9349682016974885
9,18,7,,,,,3.465,0.0,0.0,0.0,4.222467802650013
9,19,7,,,,,2.92,0.0,0.0,0.0,7.6438202331005165
9,19,7,,,,,3.39,0.0,0.0,0.0,6.126507602559966
9,19,7,,,,,2.83,0.0,0.0,0.0,4.523309351422778
9,19,7,,,,,3.0675,0.0,0.0,0.0,3.0560966662302627
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.164375
9,20,7,,,,,3.145,0.0,0.0,0.0,0.09875
9,20,7,,,,,2.745,0.0,0.0,0.0,0.06125
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.030625
9,21,7,,,,,4.025,0.0,0.0,0.0,0.00625
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.08621423182753019
9,8,1,,,,,3.71,0.0,0.0,0.0,0.30174981139635565
9,9,1,,,,,3.02,0.0,0.0,0.0,0.4101107730903185
9,9,1,,,,,3.445,0.0,0.0,0.0,0.7452974626352903
9,9,1,,,,,3.9625,0.0,0.0,0.0,1.1534365493165208
9,9,1,,,,,4.07,0.0,0.0,0.0,1.6325563467249216
9,10,1,,,,,3.6675,0.0,0.0,0.0,1.692343777034413
9,10,1,,,,,4.5025,0.0,0.0,0.0,2.06348571126689
9,10,1,,,,,4.0575,0.0,0.0,0.0,2.415594725795137
9,10,1,,,,,5.8725,0.0,0.0,0.0,2.7740480468914606
9,11,1,,,,,4.875,0.0,0.0,0.0,3.4414419296900935
9,11,1,,,,,4.62,0.0,0.0,0.0,3.79088064870478
9,11,1,,,,,4.86,0.0,0.0,0.0,4.136789683689015
9,11,1,,,,,4.6275,0.0,0.0,0.0,4.502111980840733
9,12,1,,,,,6.65,0.0,0.0,0.0,5.183779360030403
9,12,1,,,,,5.7025,0.0,0.0,0.0,5.223221159508895
9,12,1,,,,,6.5225,0.0,0.0,0.0,4.524537854461318
9,12,1,,,,,6.875,0.0,0.0,0.0,4.789361365245481
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,6.213343182196167
9,13,1,,,,,5.365,0.0,0.0,0.0,6.257099120098957
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,6.282954901586969
9,13,1,,,,,4.9375,0.0,0.0,0.0,6.3147774018799065
9,14,1,,,,,4.4725,0.0,0.0,0.0,6.628954328733812
9,14,1,,,,,4.48,0.0,0.0,0.0,6.635190409946167
9,14,1,,,,,4.98,0.0,0.0,0.0,6.635190409946167
9,14,1,,,,,4.48,0.0,0.0,0.0,6.635190409946167
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,6.820322959535787
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,6.798902347225686
9,15,1,,,,,5.145,0.0,0.0,0.0,6.764629367529526
9,15,1,,,,,5.0725,0.0,0.0,0.0,6.702509591830237
9,16,1,,,,,5.0,0.0,0.0,0.0,7.053919458665883
9,16,1,,,,,4.765,0.0,0.0,0.0,6.840026417016013
9,16,1,,,,,4.4825,0.0,0.0,0.0,6.582899675458193
9,16,1,,,,,4.4525,0.0,0.0,0.0,6.328048391790263
9,17,1,,,,,3.875,0.0,0.0,0.0,6.389002778972807
9,17,1,,,,,5.485,0.0,0.0,0.0,6.012895445569124
9,17,1,,,,,4.8225,0.0,0.0,0.0,5.615089612161383
9,17,1,,,,,4.375,0.0,0.0,0.0,5.183530556525107
9,18,1,,,,,4.395,0.0,0.0,0.0,6.477199198037047
9,18,1,,,,,4.89,0.0,0.0,0.0,5.808969250129241
9,18,1,,,,,4.13,0.0,0.0,0.0,5.13412316412334
9,18,1,,,,,3.82,0.0,0.0,0.0,4.393115697136466
9,19,1,,,,,3.2625,0.0,0.0,0.0,8.75
9,19,1,,,,,2.96,0.0,0.0,0.0,7.055831664016625
9,19,1,,,,,3.62,0.0,0.0,0.0,5.172148097604947
9,19,1,,,,,3.5525,0.0,0.0,0.0,3.360299921437782
9,20,1,,,,,3.37,0.0,0.0,0.0,0.155
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.085625
9,20,1,,,,,3.2,0.0,0.0,0.0,0.05
9,20,1,,,,,3.605,0.0,0.0,0.0,0.02625
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.004375
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.06270338152674827
9,8,2,,,,,3.96,0.0,0.0,0.0,0.2772149499077292
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.39520655849174696
9,9,2,,,,,3.685,0.0,0.0,0.0,0.750290623735601
9,9,2,,,,,3.4675,0.0,0.0,0.0,1.1775951768256623
9,9,2,,,,,4.98,0.0,0.0,0.0,1.7894631988560321
9,10,2,,,,,4.805,0.0,0.0,0.0,1.6711623888196803
9,10,2,,,,,4.1125,0.0,0.0,0.0,1.8722905432470973
9,10,2,,,,,5.46,0.0,0.0,0.0,2.263100534370291
9,10,2,,,,,5.48,0.0,0.0,0.0,2.4397008650870475
9,11,2,,,,,4.745,0.0,0.0,0.0,3.0590728620367282
9,11,2,,,,,5.6425,0.0,0.0,0.0,3.5256805600741328
9,11,2,,,,,6.8175,0.0,0.0,0.0,4.012105573472199
9,11,2,,,,,6.115,0.0,0.0,0.0,4.406650306561742
9,12,2,,,,,5.17,0.0,0.0,0.0,3.742192143195875
9,12,2,,,,,5.6375,0.0,0.0,0.0,3.9076244178188633
9,12,2,,,,,6.525,0.0,0.0,0.0,4.202360079503498
9,12,2,,,,,3.8725,0.0,0.0,0.0,4.466671414820686
9,13,2,,,,,5.245,0.0,0.0,0.0,5.482542143476312
9,13,2,,,,,5.3175,0.0,0.0,0.0,5.744679999854535
9,13,2,,,,,4.325,0.0,0.0,0.0,5.9539838696759055
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,6.40307275540914
9,14,2,,,,,4.0775,0.0,0.0,0.0,6.157498977005975
9,14,2,,,,,5.08,0.0,0.0,0.0,5.529354250248969
9,14,2,,,,,5.795,0.0,0.0,0.0,4.659615397816189
9,14,2,,,,,4.4,0.0,0.0,0.0,3.277276835253948
9,15,2,,,,,4.045,0.0,0.0,0.0,4.132845886124785
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,4.115607738528853
9,15,2,,,,,4.2,0.0,0.0,0.0,3.620010995145797
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.4111858949810396
9,16,2,,,,,4.835,0.0,0.0,0.0,1.4093062903284252
9,16,2,,,,,4.335,0.0,0.0,0.0,1.1870182319170015
9,16,2,,,,,4.095,0.0,0.0,0.0,1.418197812664882
9,16,2,,,,,3.985,0.0,0.0,0.0,2.4318313590209732
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,1.9892813901207194
9,17,2,,,,,4.275,0.0,0.0,0.0,2.1969005643323474
9,17,2,,,,,4.215,0.0,0.0,0.0,1.6561250408043853
9,17,2,,,,,4.275,0.0,0.0,0.0,1.472647631035969
9,18,2,,,,,3.7375,0.0,0.0,0.0,1.9531638769509163
9,18,2,,,,,4.6925,0.0,0.0,0.0,1.894076566387695
9,18,2,,,,,3.98,0.0,0.0,0.0,0.9585274824700295
9,18,2,,,,,4.11,0.0,0.0,0.0,1.1292241574304456
9,19,2,,,,,3.705,0.0,0.0,0.0,1.8996786373552608
9,19,2,,,,,3.7,0.0,0.0,0.0,1.212560832354422
9,19,2,,,,,4.005,0.0,0.0,0.0,1.3607627118644068
9,19,2,,,,,3.36,0.0,0.0,0.0,0.9700486658835374
9,20,2,,,,,3.44,0.0,0.0,0.0,0.0475
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.015625
9,20,2,,,,,3.755,0.0,0.0,0.0,0.00125
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.041202805144239275
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.061766365467858624
9,9,3,,,,,4.13,0.0,0.0,0.0,0.10360809691382737
9,9,3,,,,,4.635,0.0,0.0,0.0,0.10759302371820535
9,9,3,,,,,6.46,0.0,0.0,0.0,0.16736692578387496
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.15210987616322993
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.25778621118189493
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.2802024034585815
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.22256076617567327
9,11,3,,,,,5.59,0.0,0.0,0.0,0.41797626108461033
9,11,3,,,,,6.33,0.0,0.0,0.0,0.4108919176763966
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.4764220942023737
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.5578920433968316
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.0597285495474602
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.0597285495474602
9,12,3,,,,,6.215,0.0,0.0,0.0,0.7397020255430734
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.3816714000428911
9,13,3,,,,,5.305,0.0,0.0,0.0,1.4418012098723496
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.4917250744801178
9,13,3,,,,,4.865,0.0,0.0,0.0,2.4882054120511743
9,13,3,,,,,5.09,0.0,0.0,0.0,3.2670176999323597
9,14,3,,,,,4.58,0.0,0.0,0.0,4.6487742408638395
9,14,3,,,,,6.1,0.0,0.0,0.0,5.706828593175143
9,14,3,,,,,5.525,0.0,0.0,0.0,3.5615609103392316
9,14,3,,,,,4.34,0.0,0.0,0.0,2.990878051021717
9,15,3,,,,,3.9825,0.0,0.0,0.0,3.185607525299389
9,15,3,,,,,3.8725,0.0,0.0,0.0,3.7318335979562165
9,15,3,,,,,4.315,0.0,0.0,0.0,4.962975957030395
9,15,3,,,,,4.32,0.0,0.0,0.0,6.034091146380892
9,16,3,,,,,4.9575,0.0,0.0,0.0,5.7017045967583915
9,16,3,,,,,4.995,0.0,0.0,0.0,5.9555551692040805
9,16,3,,,,,5.695,0.0,0.0,0.0,5.911407243561353
9,16,3,,,,,4.44,0.0,0.0,0.0,5.465513194569795
9,17,3,,,,,4.395,0.0,0.0,0.0,3.510965397634281
9,17,3,,,,,5.1025,0.0,0.0,0.0,3.9516421244978432
9,17,3,,,,,5.1725,0.0,0.0,0.0,4.741488935488271
9,17,3,,,,,4.9925,0.0,0.0,0.0,4.568107928197689
9,18,3,,,,,4.335,0.0,0.0,0.0,3.440983983595655
9,18,3,,,,,4.6175,0.0,0.0,0.0,3.817029622035026
9,18,3,,,,,4.175,0.0,0.0,0.0,4.5591373863888265
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,2.4093543560186212
9,19,3,,,,,4.125,0.0,0.0,0.0,3.0623631754283203
9,19,3,,,,,3.625,0.0,0.0,0.0,1.7013128752379558
9,19,3,,,,,3.465,0.0,0.0,0.0,1.9463019292722215
9,19,3,,,,,3.47,0.0,0.0,0.0,1.959912432274125
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.165625
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.118125
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.054375
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.021875
9,21,3,,,,,4.01,0.0,0.0,0.0,0.0025
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.04702687529659007
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.27880218925835537
9,9,4,,,,,3.46,0.0,0.0,0.0,0.366288797723224
9,9,4,,,,,3.61,0.0,0.0,0.0,0.4857307969807969
9,9,4,,,,,3.79,0.0,0.0,0.0,0.6290611960898846
9,9,4,,,,,4.3375,0.0,0.0,0.0,1.2640944921426478
9,10,4,,,,,4.5575,0.0,0.0,0.0,0.6833327385932964
9,10,4,,,,,4.0225,0.0,0.0,0.0,0.8222609076690018
9,10,4,,,,,5.315,0.0,0.0,0.0,1.01126783536502
9,10,4,,,,,5.405,0.0,0.0,0.0,1.069423813117641
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,1.5222318335277494
9,11,4,,,,,5.02,0.0,0.0,0.0,1.6376617355962044
9,11,4,,,,,6.115,0.0,0.0,0.0,1.7061982399493496
9,11,4,,,,,7.535,0.0,0.0,0.0,1.6484832889151222
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,1.8225040785294893
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,2.02521904489135
9,12,4,,,,,5.2925,0.0,0.0,0.0,2.5426248637959086
9,12,4,,,,,6.37,0.0,0.0,0.0,2.7955359170664202
9,13,4,,,,,5.465,0.0,0.0,0.0,3.8124561943025768
9,13,4,,,,,5.7775,0.0,0.0,0.0,4.469427701804347
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.4870026167401615
9,13,4,,,,,4.92,0.0,0.0,0.0,2.563199604653058
9,14,4,,,,,4.55,0.0,0.0,0.0,3.566386841595476
9,14,4,,,,,4.83,0.0,0.0,0.0,3.383920538071987
9,14,4,,,,,6.1125,0.0,0.0,0.0,3.4108757874561384
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.096289009798271
9,15,4,,,,,4.055,0.0,0.0,0.0,2.3982527766779116
9,15,4,,,,,4.495,0.0,0.0,0.0,2.7744492906666034
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.4431398607333805
9,15,4,,,,,5.8025,0.0,0.0,0.0,2.1823672771730376
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.1928399328224755
9,16,4,,,,,5.615,0.0,0.0,0.0,1.7022461913481441
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.3029257041015958
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.3941989583293783
9,17,4,,,,,4.465,0.0,0.0,0.0,1.9348635079805296
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,3.214925879672483
9,17,4,,,,,6.335,0.0,0.0,0.0,1.806857270811334
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.479456702667046
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.6768072425940073
9,18,4,,,,,4.49,0.0,0.0,0.0,2.2838705300301934
9,18,4,,,,,4.0125,0.0,0.0,0.0,1.9852610210750963
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.6111787790873926
