month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,4,,,,,4.2525,0.0,0.0,0.0,3.411089507469013
9,19,4,,,,,3.395,0.0,0.0,0.0,2.4374651570337464
9,19,4,,,,,3.5025,0.0,0.0,0.0,2.04937712923787
9,19,4,,,,,3.1425,0.0,0.0,0.0,1.7498004060270187
9,20,4,,,,,3.12,0.0,0.0,0.0,0.155
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.086875
9,20,4,,,,,3.17,0.0,0.0,0.0,0.0425
9,20,4,,,,,3.32,0.0,0.0,0.0,0.0175
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.000625
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.003252369819379856
9,8,5,,,,,3.53,0.0,0.0,0.0,0.03902843783255827
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.09759546255642963
9,9,5,,,,,4.08,0.0,0.0,0.0,0.2629102256622186
9,9,5,,,,,4.225,0.0,0.0,0.0,0.577605798803359
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.0376986937122417
9,10,5,,,,,4.2025,0.0,0.0,0.0,0.6201535674423899
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,1.5365484715632967
9,10,5,,,,,5.025,0.0,0.0,0.0,1.8067466138085375
9,10,5,,,,,5.9275,0.0,0.0,0.0,0.9294165013375449
9,11,5,,,,,6.4275,0.0,0.0,0.0,1.7949245755795782
9,11,5,,,,,6.82,0.0,0.0,0.0,2.0851441001583564
9,11,5,,,,,7.1975,0.0,0.0,0.0,2.1794192323463673
9,11,5,,,,,6.9675,0.0,0.0,0.0,1.454794686901265
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.137298007409463
9,12,5,,,,,6.2125,0.0,0.0,0.0,3.7264062658896275
9,12,5,,,,,6.415,0.0,0.0,0.0,5.665719022832717
9,12,5,,,,,5.9775,0.0,0.0,0.0,4.13364217611417
9,13,5,,,,,5.205,0.0,0.0,0.0,5.481800079826769
9,13,5,,,,,6.1625,0.0,0.0,0.0,6.060230140449802
9,13,5,,,,,4.655,0.0,0.0,0.0,6.25849062059268
9,13,5,,,,,5.28,0.0,0.0,0.0,5.5431177540977625
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,6.636723809797662
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,6.8081358817063435
9,14,5,,,,,5.725,0.0,0.0,0.0,6.790555156382375
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,6.770776840392912
9,15,5,,,,,5.205,0.0,0.0,0.0,6.6595658036130665
9,15,5,,,,,4.895,0.0,0.0,0.0,6.607706757770524
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,6.5472045376208925
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,6.393788193670039
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,6.358210618538747
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,6.1942135513474375
9,16,5,,,,,6.0525,0.0,0.0,0.0,5.808598825789494
9,16,5,,,,,5.955,0.0,0.0,0.0,5.722167939026505
9,17,5,,,,,6.3175,0.0,0.0,0.0,5.850798516710505
9,17,5,,,,,6.4075,0.0,0.0,0.0,5.455441715416511
9,17,5,,,,,6.54,0.0,0.0,0.0,5.101067021573725
9,17,5,,,,,5.4225,0.0,0.0,0.0,4.505621107429722
9,18,5,,,,,5.4075,0.0,0.0,0.0,5.683428117861417
9,18,5,,,,,6.0075,0.0,0.0,0.0,4.845259478812086
9,18,5,,,,,5.71,0.0,0.0,0.0,2.849773372767721
9,18,5,,,,,6.945,0.0,0.0,0.0,2.5080584660783787
9,19,5,,,,,6.335,0.0,0.0,0.0,4.2019068441309075
9,19,5,,,,,5.9075,0.0,0.0,0.0,3.7313462984947963
9,19,5,,,,,6.6725,0.0,0.0,0.0,3.7711119784077076
9,19,5,,,,,6.0975,0.0,0.0,0.0,2.9095222469613065
9,20,5,,,,,6.495,0.0,0.0,0.0,0.12375
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.111875
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.054375
9,20,5,,,,,4.325,0.0,0.0,0.0,0.01875
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.02003472087571169
9,8,6,,,,,3.125,0.0,0.0,0.0,0.1669560072975974
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.2481166967944193
9,9,6,,,,,3.685,0.0,0.0,0.0,0.5438717993733672
9,9,6,,,,,3.625,0.0,0.0,0.0,0.8932201084599094
9,9,6,,,,,3.4925,0.0,0.0,0.0,1.1850053438901464
9,10,6,,,,,3.295,0.0,0.0,0.0,1.2993893896858866
9,10,6,,,,,3.6175,0.0,0.0,0.0,1.6631548789744783
9,10,6,,,,,4.7625,0.0,0.0,0.0,2.072986740269049
9,10,6,,,,,3.6325,0.0,0.0,0.0,2.4669336456994886
9,11,6,,,,,3.625,0.0,0.0,0.0,3.0862759112577676
9,11,6,,,,,3.715,0.0,0.0,0.0,3.5024822627188152
9,11,6,,,,,3.7,0.0,0.0,0.0,3.668259368809233
9,11,6,,,,,3.895,0.0,0.0,0.0,3.9821777186400227
9,12,6,,,,,3.73,0.0,0.0,0.0,4.556315403451181
9,12,6,,,,,3.7625,0.0,0.0,0.0,4.581077987165589
9,12,6,,,,,3.785,0.0,0.0,0.0,4.9791841407280035
9,12,6,,,,,4.06,0.0,0.0,0.0,5.188713695234537
9,13,6,,,,,5.46,0.0,0.0,0.0,5.542336433311201
9,13,6,,,,,3.85,0.0,0.0,0.0,5.255663859174414
9,13,6,,,,,3.7475,0.0,0.0,0.0,5.572198159783783
9,13,6,,,,,3.28,0.0,0.0,0.0,5.797156499210567
9,14,6,,,,,3.8175,0.0,0.0,0.0,6.463520487289091
9,14,6,,,,,3.785,0.0,0.0,0.0,6.435761727350288
9,14,6,,,,,4.9575,0.0,0.0,0.0,6.3695677613423705
9,14,6,,,,,5.1725,0.0,0.0,0.0,6.339673712177506
9,15,6,,,,,3.75,0.0,0.0,0.0,7.015682671987166
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.177769133719283
9,15,6,,,,,2.975,0.0,0.0,0.0,6.991490662773416
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,7.018101872908541
9,16,6,,,,,2.925,0.0,0.0,0.0,6.383418854038672
9,16,6,,,,,3.685,0.0,0.0,0.0,6.162188453321086
9,16,6,,,,,4.17,0.0,0.0,0.0,5.917913219195419
9,16,6,,,,,3.3225,0.0,0.0,0.0,5.8280383689039
9,17,6,,,,,3.5975,0.0,0.0,0.0,6.0327970365075885
9,17,6,,,,,4.495,0.0,0.0,0.0,5.684037552232241
9,17,6,,,,,4.865,0.0,0.0,0.0,5.308069881240378
9,17,6,,,,,4.035,0.0,0.0,0.0,4.48687733670552
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,3.992472275669818
9,18,6,,,,,3.6425,0.0,0.0,0.0,4.3135229921050495
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,2.8576692482700365
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,2.0757041369525404
9,19,6,,,,,2.655,0.0,0.0,0.0,4.986438656373006
9,19,6,,,,,2.9475,0.0,0.0,0.0,3.134519837798779
9,19,6,,,,,2.9125,0.0,0.0,0.0,2.388517204168172
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.8257432875696438
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.156875
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.071875
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.039375
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.004375
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.023677253038087123
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.1864583676749361
9,9,7,,,,,2.53,0.0,0.0,0.0,0.22862890096823857
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.3572326577628727
9,9,7,,,,,4.085,0.0,0.0,0.0,0.47767109666578406
9,9,7,,,,,3.965,0.0,0.0,0.0,0.7879531765512506
9,10,7,,,,,3.4775,0.0,0.0,0.0,0.6412759066335216
9,10,7,,,,,3.3125,0.0,0.0,0.0,0.6970390289494801
9,10,7,,,,,3.52,0.0,0.0,0.0,0.8331666510737314
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.0381781301765198
9,11,7,,,,,3.6275,0.0,0.0,0.0,1.537674704803027
9,11,7,,,,,3.475,0.0,0.0,0.0,2.511595581288141
9,11,7,,,,,3.4325,0.0,0.0,0.0,1.9388072364907734
9,11,7,,,,,5.38,0.0,0.0,0.0,3.527075233578741
9,12,7,,,,,5.6975,0.0,0.0,0.0,5.278738139037657
9,12,7,,,,,5.15,0.0,0.0,0.0,5.444530224831396
9,12,7,,,,,4.3375,0.0,0.0,0.0,4.7793150657824475
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,6.465891345955782
9,13,7,,,,,4.06,0.0,0.0,0.0,5.9485609110451385
9,13,7,,,,,3.345,0.0,0.0,0.0,4.803156551786843
9,13,7,,,,,3.975,0.0,0.0,0.0,4.690030195316888
9,13,7,,,,,4.375,0.0,0.0,0.0,4.831438140904332
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.112083250669291
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,7.1098015428570775
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,7.002561275683046
9,15,7,,,,,3.3925,0.0,0.0,0.0,6.7470100007151395
9,16,7,,,,,3.1175,0.0,0.0,0.0,6.76769580496147
9,16,7,,,,,3.795,0.0,0.0,0.0,6.698758966765515
9,16,7,,,,,3.2625,0.0,0.0,0.0,6.667856246194916
9,16,7,,,,,3.205,0.0,0.0,0.0,6.1377557317915405
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.455007990919503
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,4.016522952443175
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.5304309669322724
9,18,7,,,,,3.0125,0.0,0.0,0.0,3.019282693508438
9,19,7,,,,,2.785,0.0,0.0,0.0,2.911249702972436
9,19,7,,,,,2.705,0.0,0.0,0.0,2.2451649583081315
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.5618538840404392
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.9560612929879895
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.118125
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.065625
9,20,7,,,,,3.385,0.0,0.0,0.0,0.03375
9,20,7,,,,,3.785,0.0,0.0,0.0,0.00875
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.023614298640104593
9,8,1,,,,,3.4,0.0,0.0,0.0,0.1574286576006973
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.3536896365762652
9,9,1,,,,,4.02,0.0,0.0,0.0,0.7311168326542932
9,9,1,,,,,3.525,0.0,0.0,0.0,1.2106155345899008
9,9,1,,,,,5.075,0.0,0.0,0.0,1.7328418436286817
9,10,1,,,,,4.23,0.0,0.0,0.0,2.233655618901261
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,2.7560428200959106
9,10,1,,,,,4.305,0.0,0.0,0.0,3.2018732762878965
9,10,1,,,,,5.445,0.0,0.0,0.0,3.102799841578566
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.224409235604102
9,11,1,,,,,4.71,0.0,0.0,0.0,3.1770205322754914
9,11,1,,,,,6.855,0.0,0.0,0.0,3.815393816798137
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.332148946303493
9,12,1,,,,,6.215,0.0,0.0,0.0,5.20825372622423
9,12,1,,,,,5.79,0.0,0.0,0.0,4.642594632869225
9,12,1,,,,,6.2925,0.0,0.0,0.0,5.901709874003885
9,12,1,,,,,6.75,0.0,0.0,0.0,6.075597669368571
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,5.9459267215964955
9,13,1,,,,,4.72,0.0,0.0,0.0,6.079808515327807
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,6.15068711200909
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,6.176282160810665
9,14,1,,,,,4.135,0.0,0.0,0.0,6.437001734556755
9,14,1,,,,,4.92,0.0,0.0,0.0,6.465574348470451
9,14,1,,,,,5.4025,0.0,0.0,0.0,6.451288041513603
9,14,1,,,,,3.885,0.0,0.0,0.0,6.437001734556755
9,15,1,,,,,4.15,0.0,0.0,0.0,6.659544356136733
9,15,1,,,,,4.1175,0.0,0.0,0.0,6.632147496443765
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,6.598428284513959
9,15,1,,,,,4.2375,0.0,0.0,0.0,6.522560057671895
9,16,1,,,,,4.005,0.0,0.0,0.0,6.562347815237027
9,16,1,,,,,4.34,0.0,0.0,0.0,6.418072346947338
9,16,1,,,,,4.8125,0.0,0.0,0.0,6.175427241187408
9,16,1,,,,,4.76,0.0,0.0,0.0,5.910922215989647
9,17,1,,,,,4.66,0.0,0.0,0.0,6.389199598438417
9,17,1,,,,,4.7875,0.0,0.0,0.0,6.017908358123547
9,17,1,,,,,4.37,0.0,0.0,0.0,5.601763142468627
9,17,1,,,,,4.885,0.0,0.0,0.0,5.118336963803629
9,18,1,,,,,3.655,0.0,0.0,0.0,6.228694135031613
9,18,1,,,,,3.8675,0.0,0.0,0.0,5.509484017399069
9,18,1,,,,,3.33,0.0,0.0,0.0,4.790273899766525
9,18,1,,,,,3.7925,0.0,0.0,0.0,4.071063782133982
9,19,1,,,,,3.2925,0.0,0.0,0.0,5.796650316854121
9,19,1,,,,,2.465,0.0,0.0,0.0,4.480007029545073
9,19,1,,,,,2.85,0.0,0.0,0.0,3.0778674248782947
9,19,1,,,,,3.07,0.0,0.0,0.0,1.8695194728890379
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.119375
9,20,1,,,,,2.765,0.0,0.0,0.0,0.06625
9,20,1,,,,,3.15,0.0,0.0,0.0,0.0375
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.010625
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.02851969646665862
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.19678590561994444
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.2983018909303684
9,9,2,,,,,3.555,0.0,0.0,0.0,0.6361139660899248
9,9,2,,,,,4.29,0.0,0.0,0.0,1.0193627531130471
9,9,2,,,,,5.105,0.0,0.0,0.0,1.4658278349028702
9,10,2,,,,,4.0125,0.0,0.0,0.0,1.626854893390133
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.0315451653777283
9,10,2,,,,,3.9425,0.0,0.0,0.0,2.3909101269027127
9,10,2,,,,,4.7475,0.0,0.0,0.0,2.7502750884276974
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.093706377014975
9,11,2,,,,,3.9275,0.0,0.0,0.0,4.5216351502922745
9,11,2,,,,,4.885,0.0,0.0,0.0,4.921180892688936
9,11,2,,,,,5.31,0.0,0.0,0.0,5.29234360420496
9,12,2,,,,,4.78,0.0,0.0,0.0,4.901880079054721
9,12,2,,,,,4.165,0.0,0.0,0.0,5.190888322613078
9,12,2,,,,,4.9625,0.0,0.0,0.0,5.414212874453625
9,12,2,,,,,4.9475,0.0,0.0,0.0,5.590620503638596
9,13,2,,,,,4.1325,0.0,0.0,0.0,6.060577687010575
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,6.165789156847312
9,13,2,,,,,5.3325,0.0,0.0,0.0,6.219387452801877
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,6.251149405960137
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,6.492628032304521
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.519287591502234
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.519287591502234
9,14,2,,,,,4.9375,0.0,0.0,0.0,6.51108465021063
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,6.657432665131722
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,6.651096276173792
9,15,2,,,,,4.3125,0.0,0.0,0.0,6.600405164510353
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,6.551826182499557
9,16,2,,,,,4.0725,0.0,0.0,0.0,6.6401417347957805
9,16,2,,,,,4.39,0.0,0.0,0.0,6.480111907578847
9,16,2,,,,,4.3625,0.0,0.0,0.0,6.236778882632551
9,16,2,,,,,3.82,0.0,0.0,0.0,5.980292721202671
9,17,2,,,,,4.455,0.0,0.0,0.0,6.3785634517243945
9,17,2,,,,,5.0625,0.0,0.0,0.0,5.990711220151687
9,17,2,,,,,6.39,0.0,0.0,0.0,5.573214232025652
9,17,2,,,,,5.4475,0.0,0.0,0.0,5.135954072864065
9,18,2,,,,,4.47,0.0,0.0,0.0,6.116589952231168
9,18,2,,,,,4.725,0.0,0.0,0.0,5.475125539867941
9,18,2,,,,,3.9375,0.0,0.0,0.0,4.7785859001806
9,18,2,,,,,3.885,0.0,0.0,0.0,4.0626079449671
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,8.49696802797896
9,19,2,,,,,3.475,0.0,0.0,0.0,6.55527806846033
9,19,2,,,,,3.345,0.0,0.0,0.0,4.464227342824883
9,19,2,,,,,2.555,0.0,0.0,0.0,2.6718981494230714
9,20,2,,,,,2.705,0.0,0.0,0.0,0.11375
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.060625
9,20,2,,,,,3.125,0.0,0.0,0.0,0.03125
9,20,2,,,,,3.53,0.0,0.0,0.0,0.0075
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.016329772378159475
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.14424632267374204
9,9,3,,,,,3.325,0.0,0.0,0.0,0.28780206986408885
9,9,3,,,,,3.715,0.0,0.0,0.0,0.6331645537009954
9,9,3,,,,,3.52,0.0,0.0,0.0,1.124641934545824
9,9,3,,,,,6.1125,0.0,0.0,0.0,1.649327246528817
9,10,3,,,,,4.5175,0.0,0.0,0.0,1.4998528900172161
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.531448304057232
9,10,3,,,,,4.4625,0.0,0.0,0.0,1.8306754605538513
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,2.393817251972955
9,11,3,,,,,4.99,0.0,0.0,0.0,2.470813817713563
9,11,3,,,,,4.78,0.0,0.0,0.0,3.384094569819722
9,11,3,,,,,5.84,0.0,0.0,0.0,3.9575499257933564
9,11,3,,,,,6.505,0.0,0.0,0.0,4.251357299532935
9,12,3,,,,,6.165,0.0,0.0,0.0,4.78875733159663
9,12,3,,,,,5.51,0.0,0.0,0.0,5.0462976713317556
9,12,3,,,,,5.7425,0.0,0.0,0.0,5.033234030910409
9,12,3,,,,,6.855,0.0,0.0,0.0,4.7439677072948685
9,13,3,,,,,5.1825,0.0,0.0,0.0,5.022234962915421
9,13,3,,,,,4.385,0.0,0.0,0.0,4.98364925151413
9,13,3,,,,,4.1975,0.0,0.0,0.0,4.831337232824823
9,13,3,,,,,5.435,0.0,0.0,0.0,5.227348481417021
9,14,3,,,,,6.1425,0.0,0.0,0.0,5.876351302435227
9,14,3,,,,,4.625,0.0,0.0,0.0,6.273318681283669
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,6.4296374418664755
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,6.425523790272191
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,6.564478454357415
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,6.560269106198161
9,15,3,,,,,5.2575,0.0,0.0,0.0,6.5308036690833795
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,6.417151268783507
9,16,3,,,,,4.65,0.0,0.0,0.0,6.43532065402873
9,16,3,,,,,4.155,0.0,0.0,0.0,6.222259362104806
9,16,3,,,,,4.655,0.0,0.0,0.0,6.004849880549781
9,16,3,,,,,3.865,0.0,0.0,0.0,5.752654881945952
9,17,3,,,,,3.8075,0.0,0.0,0.0,6.2911236859934005
9,17,3,,,,,4.97,0.0,0.0,0.0,5.954499945363551
9,17,3,,,,,4.81,0.0,0.0,0.0,5.5455644382280305
9,17,3,,,,,5.125,0.0,0.0,0.0,5.111693839194004
9,18,3,,,,,4.1375,0.0,0.0,0.0,6.184231059600451
9,18,3,,,,,3.38,0.0,0.0,0.0,5.507466151191345
9,18,3,,,,,3.6,0.0,0.0,0.0,4.800696887237008
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,4.080592354151456
9,19,3,,,,,4.0025,0.0,0.0,0.0,8.75
9,19,3,,,,,4.1625,0.0,0.0,0.0,7.422044966430841
9,19,3,,,,,4.0425,0.0,0.0,0.0,5.015944114568294
9,19,3,,,,,3.7625,0.0,0.0,0.0,2.9591159670083744
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.106875
9,20,3,,,,,3.475,0.0,0.0,0.0,0.05625
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.028125
9,20,3,,,,,3.775,0.0,0.0,0.0,0.00625
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.007594854535370342
9,8,4,,,,,2.915,0.0,0.0,0.0,0.16708679977814755
9,9,4,,,,,4.39,0.0,0.0,0.0,0.3297554494123632
9,9,4,,,,,3.825,0.0,0.0,0.0,0.6975596045261528
9,9,4,,,,,3.825,0.0,0.0,0.0,1.1203230012086696
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.3930053920688932
9,10,4,,,,,5.35,0.0,0.0,0.0,2.426604021600114
9,10,4,,,,,4.645,0.0,0.0,0.0,2.701930247127819
9,10,4,,,,,4.205,0.0,0.0,0.0,3.2245834210109203
9,10,4,,,,,5.02,0.0,0.0,0.0,3.2852485215509235
9,11,4,,,,,5.4575,0.0,0.0,0.0,3.411164123540284
9,11,4,,,,,4.34,0.0,0.0,0.0,3.923953501588824
9,11,4,,,,,5.0625,0.0,0.0,0.0,4.712392505782033
9,11,4,,,,,4.3725,0.0,0.0,0.0,4.761036557454621
9,12,4,,,,,5.9325,0.0,0.0,0.0,5.386391963622004
9,12,4,,,,,5.12,0.0,0.0,0.0,3.925436417933282
9,12,4,,,,,5.5,0.0,0.0,0.0,2.418133317002022
9,12,4,,,,,5.115,0.0,0.0,0.0,1.906295098236594
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,4.926974811035841
9,14,4,,,,,7.315,0.0,0.0,0.0,5.710865213365002
9,14,4,,,,,5.55,0.0,0.0,0.0,5.9321435851936535
9,14,4,,,,,3.85,0.0,0.0,0.0,3.6251988576183436
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.8216628772540346
9,15,4,,,,,3.74,0.0,0.0,0.0,2.659107922158575
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.5139446564114512
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.1864085528608967
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.768674549520602
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.508339016271239
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.6267266984551316
9,17,4,,,,,5.185,0.0,0.0,0.0,4.622052425262833
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.9521987937654388
9,18,4,,,,,4.065,0.0,0.0,0.0,4.249048068145205
9,18,4,,,,,4.18,0.0,0.0,0.0,3.623753624744926
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.2520234635109015
9,19,4,,,,,4.205,0.0,0.0,0.0,0.61375
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.42375
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.376875
9,19,4,,,,,3.645,0.0,0.0,0.0,0.28625
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.159375
9,20,4,,,,,2.825,0.0,0.0,0.0,0.08125
9,20,4,,,,,3.625,0.0,0.0,0.0,0.03125
9,20,4,,,,,4.015,0.0,0.0,0.0,0.00375
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.006505615801704106
9,8,5,,,,,2.36,0.0,0.0,0.0,0.14312354763749033
9,9,5,,,,,3.535,0.0,0.0,0.0,0.2231406902376824
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.44823875495113397
9,9,5,,,,,4.02,0.0,0.0,0.0,0.7986087861138107
9,9,5,,,,,6.1125,0.0,0.0,0.0,1.262506536871098
9,10,5,,,,,4.98,0.0,0.0,0.0,1.4767420576668389
9,10,5,,,,,4.73,0.0,0.0,0.0,1.8078501423455022
9,10,5,,,,,5.24,0.0,0.0,0.0,2.145580388717739
9,10,5,,,,,6.7325,0.0,0.0,0.0,2.471721852126223
9,11,5,,,,,5.76,0.0,0.0,0.0,3.867994166757363
9,11,5,,,,,6.035,0.0,0.0,0.0,4.344683588716897
9,11,5,,,,,5.69,0.0,0.0,0.0,4.712415428514253
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.132356109764318
9,12,5,,,,,7.59,0.0,0.0,0.0,4.250593793657662
9,12,5,,,,,5.295,0.0,0.0,0.0,2.45463009365148
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.1264698151696857
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,2.852025484484144
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,2.799768431278068
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.5195389274210847
9,13,5,,,,,4.515,0.0,0.0,0.0,4.374142464163894
9,13,5,,,,,5.1425,0.0,0.0,0.0,5.664970544023683
9,14,5,,,,,3.9875,0.0,0.0,0.0,5.859694279536793
9,14,5,,,,,4.7075,0.0,0.0,0.0,5.398746158103842
9,14,5,,,,,5.3125,0.0,0.0,0.0,4.6203526322878234
9,14,5,,,,,5.775,0.0,0.0,0.0,4.805166737579336
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,5.845489454784355
9,16,5,,,,,4.1725,0.0,0.0,0.0,6.230675461189874
9,16,5,,,,,4.795,0.0,0.0,0.0,4.710941581371737
9,16,5,,,,,5.8975,0.0,0.0,0.0,5.740438725764667
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.694419096866057
9,17,5,,,,,4.78,0.0,0.0,0.0,4.515661883379122
9,17,5,,,,,4.7925,0.0,0.0,0.0,2.7836613265642827
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.4895950449755757
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.6483444208582814
9,18,5,,,,,4.6425,0.0,0.0,0.0,3.1044929026677117
9,18,5,,,,,4.4675,0.0,0.0,0.0,2.1116991481413043
9,18,5,,,,,3.69,0.0,0.0,0.0,1.5455383854248936
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.238125
9,19,5,,,,,3.385,0.0,0.0,0.0,0.22125
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.251875
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.164375
9,20,5,,,,,3.72,0.0,0.0,0.0,0.18
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.120625
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.044375
9,20,5,,,,,4.015,0.0,0.0,0.0,0.00375
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.004427977972186612
9,9,6,,,,,3.915,0.0,0.0,0.0,0.14612327308215822
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.2944605351504097
9,9,6,,,,,4.06,0.0,0.0,0.0,0.053135735666239345
9,10,6,,,,,4.28,0.0,0.0,0.0,0.025236897781060252
9,10,6,,,,,4.835,0.0,0.0,0.0,0.07150454371300406
9,10,6,,,,,4.935,0.0,0.0,0.0,0.15562753631653825
9,10,6,,,,,5.02,0.0,0.0,0.0,0.22713208002954233
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.8495593829123869
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.1791298331801232
9,12,6,,,,,4.705,0.0,0.0,0.0,1.4208148300431298
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6307634131766506
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,6.090639716340452
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.637923604199793
9,17,6,,,,,3.8025,0.0,0.0,0.0,5.2470539554663285
9,17,6,,,,,3.92,0.0,0.0,0.0,4.868553599414302
9,18,6,,,,,4.455,0.0,0.0,0.0,4.484712092130518
9,18,6,,,,,3.9375,0.0,0.0,0.0,3.9637606874890943
9,18,6,,,,,3.155,0.0,0.0,0.0,3.4277092421334263
9,18,6,,,,,3.92,0.0,0.0,0.0,2.9394745923728647
9,19,6,,,,,3.395,0.0,0.0,0.0,2.343477336657717
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.7686159858074417
9,19,6,,,,,4.195,0.0,0.0,0.0,1.169292449814602
9,19,6,,,,,3.185,0.0,0.0,0.0,0.6702638729062781
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.093125
9,20,6,,,,,3.185,0.0,0.0,0.0,0.04625
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.020625
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.001875
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.007527464386258282
9,8,7,,,,,3.35,0.0,0.0,0.0,0.1003661918167771
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.2649747629666137
9,9,7,,,,,2.71,0.0,0.0,0.0,0.6431866041240879
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.166341905365864
9,9,7,,,,,3.22,0.0,0.0,0.0,1.7846163522879626
9,10,7,,,,,3.1425,0.0,0.0,0.0,1.9995449285313147
9,10,7,,,,,2.9775,0.0,0.0,0.0,2.4422067197104327
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,2.862167906213698
9,10,7,,,,,4.5425,0.0,0.0,0.0,3.2480781857031857
9,11,7,,,,,3.5175,0.0,0.0,0.0,3.3538312097504863
9,11,7,,,,,3.47,0.0,0.0,0.0,3.6721549900152146
9,11,7,,,,,3.6775,0.0,0.0,0.0,3.993996160117123
9,11,7,,,,,8.1125,0.0,0.0,0.0,4.300009075951724
9,12,7,,,,,4.4425,0.0,0.0,0.0,4.789605935562891
9,12,7,,,,,4.085,0.0,0.0,0.0,5.081405753911115
9,12,7,,,,,5.6875,0.0,0.0,0.0,5.343468011153788
9,12,7,,,,,4.4475,0.0,0.0,0.0,5.536762158339872
9,13,7,,,,,5.1625,0.0,0.0,0.0,6.252299053196059
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,6.350214340162914
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,6.393052278210913
9,13,7,,,,,3.615,0.0,0.0,0.0,6.417531099952628
9,14,7,,,,,4.4175,0.0,0.0,0.0,6.890785197132652
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,6.912543281114756
9,14,7,,,,,3.945,0.0,0.0,0.0,6.9147190895129675
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.9147190895129675
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,6.992671872061306
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,6.964022412768273
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,6.937576758036241
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,6.875870230328167
9,16,7,,,,,3.845,0.0,0.0,0.0,6.6617798968917805
9,16,7,,,,,4.13,0.0,0.0,0.0,6.473197582496556
9,16,7,,,,,4.81,0.0,0.0,0.0,6.192516928512965
9,16,7,,,,,4.9725,0.0,0.0,0.0,5.896486551264648
9,17,7,,,,,4.605,0.0,0.0,0.0,6.297502121113778
9,17,7,,,,,4.71,0.0,0.0,0.0,5.906075946788059
9,17,7,,,,,5.015,0.0,0.0,0.0,5.465102155459084
9,17,7,,,,,4.3575,0.0,0.0,0.0,5.061289076882552
9,18,7,,,,,4.645,0.0,0.0,0.0,4.878495101450593
9,18,7,,,,,3.345,0.0,0.0,0.0,4.300847672861179
9,18,7,,,,,3.7925,0.0,0.0,0.0,3.720574574141814
9,18,7,,,,,4.48,0.0,0.0,0.0,3.1297987949026416
9,19,7,,,,,4.3975,0.0,0.0,0.0,3.448773688126395
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.5712963368199926
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.672241673596219
9,19,7,,,,,3.41,0.0,0.0,0.0,0.9494017243643049
9,20,7,,,,,3.105,0.0,0.0,0.0,0.08875
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.045625
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.018125
9,20,7,,,,,3.505,0.0,0.0,0.0,0.00125
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.0028917261361734743
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.1012104147660716
9,9,1,,,,,3.035,0.0,0.0,0.0,0.2336404658958227
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.5759032536554929
9,9,1,,,,,3.515,0.0,0.0,0.0,1.0370357521340903
9,9,1,,,,,5.925,0.0,0.0,0.0,1.5780978836823114
9,10,1,,,,,3.87,0.0,0.0,0.0,2.061693369155401
9,10,1,,,,,5.21,0.0,0.0,0.0,2.525967830148411
9,10,1,,,,,4.6,0.0,0.0,0.0,3.0295875844459137
9,10,1,,,,,6.3975,0.0,0.0,0.0,3.4604185461301054
9,11,1,,,,,6.89,0.0,0.0,0.0,3.440026794353896
9,11,1,,,,,7.65,0.0,0.0,0.0,3.7988025949920328
9,11,1,,,,,6.5975,0.0,0.0,0.0,3.7618697919851654
9,11,1,,,,,6.8825,0.0,0.0,0.0,4.314103132183082
9,12,1,,,,,5.625,0.0,0.0,0.0,4.833297330063994
9,12,1,,,,,5.985,0.0,0.0,0.0,5.095936883093886
9,12,1,,,,,6.2675,0.0,0.0,0.0,5.302035976790955
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,5.4880723268537945
9,13,1,,,,,5.75,0.0,0.0,0.0,6.036972632576079
9,13,1,,,,,5.57,0.0,0.0,0.0,6.091500127321927
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,6.136290569434589
9,13,1,,,,,4.59,0.0,0.0,0.0,6.107079411535027
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,6.434185540835516
9,14,1,,,,,7.225,0.0,0.0,0.0,6.440242194937337
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,6.436204425536124
9,14,1,,,,,5.48,0.0,0.0,0.0,6.444279964338553
9,15,1,,,,,5.1875,0.0,0.0,0.0,6.570302721951599
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,6.537192535006332
9,15,1,,,,,6.09,0.0,0.0,0.0,6.489596641272509
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,6.439931360854606
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,6.4847088385652505
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,6.295687845589516
9,16,1,,,,,4.98,0.0,0.0,0.0,5.997120595321027
9,16,1,,,,,5.66,0.0,0.0,0.0,5.722180969174504
9,17,1,,,,,5.2875,0.0,0.0,0.0,6.181069249478885
9,17,1,,,,,6.65,0.0,0.0,0.0,5.800128599908616
9,17,1,,,,,6.2175,0.0,0.0,0.0,5.374949681355993
9,17,1,,,,,7.4975,0.0,0.0,0.0,4.912905538651408
9,18,1,,,,,7.515,0.0,0.0,0.0,6.046549651741594
9,18,1,,,,,5.75,0.0,0.0,0.0,5.356854619483141
9,18,1,,,,,6.705,0.0,0.0,0.0,4.626983177578563
9,18,1,,,,,5.9,0.0,0.0,0.0,3.883719599125276
9,19,1,,,,,6.8225,0.0,0.0,0.0,6.082533199962635
9,19,1,,,,,6.2225,0.0,0.0,0.0,4.511157561651513
9,19,1,,,,,7.115,0.0,0.0,0.0,2.920139727861502
9,19,1,,,,,8.3675,0.0,0.0,0.0,1.6172074277618633
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.078125
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.036875
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.014375
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.000625
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.06532479045776919
9,9,2,,,,,3.015,0.0,0.0,0.0,0.2196246498912472
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.586356376596443
9,9,2,,,,,4.025,0.0,0.0,0.0,1.0566846362692082
9,9,2,,,,,4.955,0.0,0.0,0.0,1.6202497756127858
9,10,2,,,,,5.13,0.0,0.0,0.0,1.69556586768947
9,10,2,,,,,5.24,0.0,0.0,0.0,2.088833996697294
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,2.456314051671818
9,10,2,,,,,5.8275,0.0,0.0,0.0,2.7899472594776356
9,11,2,,,,,6.55,0.0,0.0,0.0,3.9016354697636233
9,11,2,,,,,7.725,0.0,0.0,0.0,4.247092776982277
9,11,2,,,,,6.3775,0.0,0.0,0.0,4.574261167936415
9,11,2,,,,,5.2725,0.0,0.0,0.0,4.895333253469046
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,5.302498714226124
9,12,2,,,,,5.71,0.0,0.0,0.0,5.554998652998796
9,12,2,,,,,4.51,0.0,0.0,0.0,5.8033592485129
9,12,2,,,,,4.985,0.0,0.0,0.0,5.989629695148479
9,13,2,,,,,4.9625,0.0,0.0,0.0,5.955847430901463
9,13,2,,,,,4.3475,0.0,0.0,0.0,6.063591404525811
9,13,2,,,,,4.715,0.0,0.0,0.0,6.1573685667544105
9,13,2,,,,,4.24,0.0,0.0,0.0,6.177321154462623
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,6.831837134197887
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,6.88684387440882
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,6.926448727360691
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,6.917647648926942
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,7.120809372301732
9,15,2,,,,,5.34,0.0,0.0,0.0,7.116270934205938
9,15,2,,,,,4.7925,0.0,0.0,0.0,7.073155772295889
9,15,2,,,,,4.445,0.0,0.0,0.0,6.984656229427895
9,16,2,,,,,4.455,0.0,0.0,0.0,6.9332777215548855
9,16,2,,,,,4.2,0.0,0.0,0.0,6.696123352809548
9,16,2,,,,,4.145,0.0,0.0,0.0,6.412468127447476
9,16,2,,,,,4.115,0.0,0.0,0.0,6.152063330393771
9,17,2,,,,,4.7325,0.0,0.0,0.0,6.1713768647610365
9,17,2,,,,,4.6175,0.0,0.0,0.0,5.80995647877824
9,17,2,,,,,5.6775,0.0,0.0,0.0,5.374271629922267
9,17,2,,,,,4.885,0.0,0.0,0.0,4.837092015139617
9,18,2,,,,,4.355,0.0,0.0,0.0,4.601780513046598
9,18,2,,,,,4.695,0.0,0.0,0.0,3.6402144356935766
9,18,2,,,,,4.29,0.0,0.0,0.0,3.2122646979705296
9,18,2,,,,,3.885,0.0,0.0,0.0,2.7843149602474817
9,19,2,,,,,4.23,0.0,0.0,0.0,5.403905325443787
9,19,2,,,,,4.2275,0.0,0.0,0.0,3.764212278106509
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.8249075443786984
9,19,2,,,,,3.32,0.0,0.0,0.0,0.6972781065088758
9,20,2,,,,,3.39,0.0,0.0,0.0,0.035
9,20,2,,,,,3.33,0.0,0.0,0.0,0.02
9,20,2,,,,,4.275,0.0,0.0,0.0,0.00625
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.003121869763436028
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.10302170219338894
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.25135138354197384
9,9,3,,,,,3.87,0.0,0.0,0.0,0.35428575965916304
9,9,3,,,,,3.98,0.0,0.0,0.0,0.698996228516727
9,9,3,,,,,4.985,0.0,0.0,0.0,1.182548413997477
9,10,3,,,,,5.67,0.0,0.0,0.0,1.8850350099217612
9,10,3,,,,,5.635,0.0,0.0,0.0,3.077908727137875
9,10,3,,,,,6.415,0.0,0.0,0.0,2.616467865334111
9,10,3,,,,,6.34,0.0,0.0,0.0,4.260964553677313
9,11,3,,,,,6.84,0.0,0.0,0.0,4.228447471747673
9,11,3,,,,,6.49,0.0,0.0,0.0,4.796317483449323
9,11,3,,,,,8.0525,0.0,0.0,0.0,4.632508826227694
9,11,3,,,,,6.675,0.0,0.0,0.0,4.5211189393169855
9,12,3,,,,,6.275,0.0,0.0,0.0,3.755018320787599
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,5.198046303749954
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,5.150862827467805
9,12,3,,,,,6.605,0.0,0.0,0.0,4.800918711708542
