month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,5.853879799800737
9,13,3,,,,,5.9025,0.0,0.0,0.0,6.404119394992872
9,13,3,,,,,4.2375,0.0,0.0,0.0,6.475253030873224
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,6.489898191201531
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,6.7226380561240004
9,14,3,,,,,4.175,0.0,0.0,0.0,6.191903472745789
9,14,3,,,,,4.5425,0.0,0.0,0.0,6.724795513780009
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,6.614765173323551
9,15,3,,,,,3.3025,0.0,0.0,0.0,6.275316898097785
9,15,3,,,,,5.125,0.0,0.0,0.0,6.552453454021994
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,6.69424425007624
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,6.593272016522459
9,16,3,,,,,5.075,0.0,0.0,0.0,5.853297005854713
9,16,3,,,,,5.015,0.0,0.0,0.0,4.350228145092021
9,16,3,,,,,4.435,0.0,0.0,0.0,4.754900530681976
9,16,3,,,,,4.2825,0.0,0.0,0.0,5.330595174467686
9,17,3,,,,,4.21,0.0,0.0,0.0,5.93277825883592
9,17,3,,,,,4.5675,0.0,0.0,0.0,5.293212817342282
9,17,3,,,,,4.0225,0.0,0.0,0.0,5.248418350622884
9,17,3,,,,,3.6625,0.0,0.0,0.0,4.64120446842659
9,18,3,,,,,3.93,0.0,0.0,0.0,4.82325668902726
9,18,3,,,,,3.6125,0.0,0.0,0.0,4.433591549392105
9,18,3,,,,,3.7525,0.0,0.0,0.0,3.378120619986649
9,18,3,,,,,3.0175,0.0,0.0,0.0,2.782884107473107
9,19,3,,,,,3.175,0.0,0.0,0.0,2.110168269230769
9,19,3,,,,,3.48,0.0,0.0,0.0,1.4358846153846154
9,19,3,,,,,3.13,0.0,0.0,0.0,0.8537692307692308
9,19,3,,,,,3.3,0.0,0.0,0.0,0.5336057692307693
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.084375
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.051875
9,20,3,,,,,4.07,0.0,0.0,0.0,0.0175
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.04451208480385287
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.18226333166261793
9,9,4,,,,,3.615,0.0,0.0,0.0,0.5274915245765179
9,9,4,,,,,4.18,0.0,0.0,0.0,1.0120975593500667
9,9,4,,,,,4.8225,0.0,0.0,0.0,1.5631761033182177
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,1.6857291897908142
9,10,4,,,,,5.335,0.0,0.0,0.0,2.1075884703159726
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,2.4987049692643986
9,10,4,,,,,5.16,0.0,0.0,0.0,2.8419993635379077
9,11,4,,,,,5.65,0.0,0.0,0.0,3.804354124310195
9,11,4,,,,,5.8825,0.0,0.0,0.0,4.199106998499371
9,11,4,,,,,6.8175,0.0,0.0,0.0,4.55499819077355
9,11,4,,,,,6.19,0.0,0.0,0.0,4.859755591054313
9,12,4,,,,,5.255,0.0,0.0,0.0,4.528782007611351
9,12,4,,,,,5.305,0.0,0.0,0.0,4.745989777760577
9,12,4,,,,,5.285,0.0,0.0,0.0,4.912515734874983
9,12,4,,,,,5.475,0.0,0.0,0.0,5.050080655969492
9,13,4,,,,,4.485,0.0,0.0,0.0,5.543912398384681
9,13,4,,,,,4.8725,0.0,0.0,0.0,5.649273553157022
9,13,4,,,,,4.4875,0.0,0.0,0.0,5.73739379169389
9,13,4,,,,,4.3325,0.0,0.0,0.0,5.810188771354781
9,14,4,,,,,4.165,0.0,0.0,0.0,6.118222222929848
9,14,4,,,,,5.455,0.0,0.0,0.0,6.150150323245203
9,14,4,,,,,4.495,0.0,0.0,0.0,6.182078423560558
9,14,4,,,,,3.99,0.0,0.0,0.0,6.178087411021139
9,15,4,,,,,3.95,0.0,0.0,0.0,6.324132204578117
9,15,4,,,,,3.845,0.0,0.0,0.0,6.237894038152051
9,15,4,,,,,4.94,0.0,0.0,0.0,6.110590078189764
9,15,4,,,,,4.3275,0.0,0.0,0.0,6.018192042733265
9,16,4,,,,,4.6725,0.0,0.0,0.0,6.222392743176669
9,16,4,,,,,4.6975,0.0,0.0,0.0,6.027197432306714
9,16,4,,,,,4.445,0.0,0.0,0.0,5.808144916774877
9,16,4,,,,,4.365,0.0,0.0,0.0,5.521858460832275
9,17,4,,,,,4.9925,0.0,0.0,0.0,5.962449829106161
9,17,4,,,,,5.385,0.0,0.0,0.0,5.6067425593680795
9,17,4,,,,,5.95,0.0,0.0,0.0,5.173923923463002
9,17,4,,,,,5.03,0.0,0.0,0.0,4.756030068106376
9,18,4,,,,,5.285,0.0,0.0,0.0,5.647154302231042
9,18,4,,,,,4.285,0.0,0.0,0.0,4.988209809555308
9,18,4,,,,,4.26,0.0,0.0,0.0,4.296318092245786
9,18,4,,,,,3.455,0.0,0.0,0.0,3.564889705375722
9,19,4,,,,,2.64,0.0,0.0,0.0,2.0735113054959564
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.4945753218352864
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.9471295799636904
9,19,4,,,,,3.545,0.0,0.0,0.0,0.5280671315398582
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.065625
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.029375
9,20,4,,,,,3.28,0.0,0.0,0.0,0.0075
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.04513091610531231
9,9,5,,,,,3.45,0.0,0.0,0.0,0.16992537313432837
9,9,5,,,,,4.075,0.0,0.0,0.0,0.48853544776119395
9,9,5,,,,,3.9,0.0,0.0,0.0,0.9770708955223879
9,9,5,,,,,5.545,0.0,0.0,0.0,1.5250802238805967
9,10,5,,,,,4.2,0.0,0.0,0.0,2.3935530777037957
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.001710951528535
9,10,5,,,,,5.145,0.0,0.0,0.0,3.56102080335932
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.066597830996755
9,11,5,,,,,4.4425,0.0,0.0,0.0,3.1492244721670035
9,11,5,,,,,4.4225,0.0,0.0,0.0,3.471361445345515
9,11,5,,,,,7.38,0.0,0.0,0.0,3.7783982479062828
9,11,5,,,,,6.03,0.0,0.0,0.0,4.046845725555041
9,12,5,,,,,5.92,0.0,0.0,0.0,4.639947650338436
9,12,5,,,,,6.52,0.0,0.0,0.0,4.892904297942556
9,12,5,,,,,6.5125,0.0,0.0,0.0,5.068167118068268
9,12,5,,,,,6.285,0.0,0.0,0.0,5.265111936560047
9,13,5,,,,,5.0225,0.0,0.0,0.0,5.627876024069378
9,13,5,,,,,4.7975,0.0,0.0,0.0,5.840686736564268
9,13,5,,,,,4.1725,0.0,0.0,0.0,5.937418878607399
9,13,5,,,,,4.4,0.0,0.0,0.0,5.920007093039636
9,14,5,,,,,4.8025,0.0,0.0,0.0,6.003712571645037
9,14,5,,,,,4.6975,0.0,0.0,0.0,5.920244869556625
9,14,5,,,,,4.73,0.0,0.0,0.0,5.946080110679229
9,14,5,,,,,3.5125,0.0,0.0,0.0,5.971915351801832
9,15,5,,,,,4.085,0.0,0.0,0.0,6.360884114171369
9,15,5,,,,,4.63,0.0,0.0,0.0,6.188968327301872
9,15,5,,,,,4.59,0.0,0.0,0.0,5.945770384901121
9,15,5,,,,,5.2275,0.0,0.0,0.0,5.85142635552152
9,16,5,,,,,4.2525,0.0,0.0,0.0,6.048087628265041
9,16,5,,,,,4.3525,0.0,0.0,0.0,5.702606007228837
9,16,5,,,,,4.6775,0.0,0.0,0.0,5.551457798025498
9,16,5,,,,,4.42,0.0,0.0,0.0,5.329054004483441
9,17,5,,,,,3.98,0.0,0.0,0.0,5.430011640692578
9,17,5,,,,,4.2025,0.0,0.0,0.0,5.155042985529768
9,17,5,,,,,4.29,0.0,0.0,0.0,4.9940253045785745
9,17,5,,,,,4.9625,0.0,0.0,0.0,4.421793238428947
9,18,5,,,,,5.3975,0.0,0.0,0.0,5.58080989195231
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,5.0661239887162015
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,4.285685233482365
9,18,5,,,,,4.2925,0.0,0.0,0.0,3.084751459264779
9,19,5,,,,,4.33,0.0,0.0,0.0,4.929577200577201
9,19,5,,,,,3.18,0.0,0.0,0.0,3.6815829725829725
9,19,5,,,,,3.02,0.0,0.0,0.0,2.402388888888889
9,19,5,,,,,2.665,0.0,0.0,0.0,2.074790404040404
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.110625
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.068125
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.019375
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.06532982138316806
9,9,6,,,,,3.01,0.0,0.0,0.0,0.220401608462939
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.25642879446168865
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.30305221163654106
9,9,6,,,,,3.27,0.0,0.0,0.0,0.440803216925878
9,10,6,,,,,4.13,0.0,0.0,0.0,1.0399043067938156
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.2170561466679835
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.134231909843697
9,10,6,,,,,3.67,0.0,0.0,0.0,1.5368497277395328
9,11,6,,,,,3.6025,0.0,0.0,0.0,1.9929784103926806
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.08870263759694
9,11,6,,,,,3.5025,0.0,0.0,0.0,1.5335021198122356
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.5258441816358945
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.7468373684764509
9,12,6,,,,,3.45,0.0,0.0,0.0,1.3175106290199499
9,12,6,,,,,3.575,0.0,0.0,0.0,1.20393212651823
9,12,6,,,,,4.125,0.0,0.0,0.0,2.3851485525361165
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.2420842638815053
9,13,6,,,,,3.325,0.0,0.0,0.0,2.4180642952917815
9,13,6,,,,,3.605,0.0,0.0,0.0,2.44623591814955
9,13,6,,,,,4.13,0.0,0.0,0.0,2.000185222901551
9,14,6,,,,,6.605,0.0,0.0,0.0,1.747928131082959
9,14,6,,,,,3.24,0.0,0.0,0.0,1.4039961807620533
9,14,6,,,,,3.135,0.0,0.0,0.0,1.540626681574468
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.8021091917499512
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.1601483679082616
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.5964599405156115
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.0978429823933373
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.009575920158466
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.2365354655800067
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.6886708907681609
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.9446823743250982
9,18,6,,,,,3.155,0.0,0.0,0.0,1.4387845375899868
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.129375
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.109375
9,19,6,,,,,2.8,0.0,0.0,0.0,0.075
9,19,6,,,,,3.06,0.0,0.0,0.0,0.015
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.022505303164221318
9,9,7,,,,,3.31,0.0,0.0,0.0,0.2325547993636203
9,9,7,,,,,3.485,0.0,0.0,0.0,0.36383573448824463
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.2231775897118614
9,10,7,,,,,3.33,0.0,0.0,0.0,0.2161613853385049
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.41758449440392986
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,2.0568083332209257
9,10,7,,,,,3.27,0.0,0.0,0.0,2.9607559446364906
9,11,7,,,,,5.19,0.0,0.0,0.0,3.198919611486977
9,11,7,,,,,4.9625,0.0,0.0,0.0,3.5553024466686285
9,11,7,,,,,4.39,0.0,0.0,0.0,3.846888402726343
9,11,7,,,,,4.4775,0.0,0.0,0.0,3.906569738761548
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,2.532458794878287
9,12,7,,,,,3.69,0.0,0.0,0.0,1.3178923366726112
9,12,7,,,,,3.3525,0.0,0.0,0.0,3.1992031427215304
9,12,7,,,,,4.4525,0.0,0.0,0.0,6.0065477652194
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.572150019463118
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.4863689449118915
9,13,7,,,,,3.6275,0.0,0.0,0.0,6.710719447584328
9,13,7,,,,,3.385,0.0,0.0,0.0,6.717317991780575
9,14,7,,,,,3.76,0.0,0.0,0.0,6.1804691785665264
9,14,7,,,,,4.075,0.0,0.0,0.0,5.8340124655927585
9,14,7,,,,,4.44,0.0,0.0,0.0,5.328265309872432
9,14,7,,,,,4.26,0.0,0.0,0.0,6.1804691785665264
9,15,7,,,,,3.3125,0.0,0.0,0.0,6.375989048239296
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,5.802660113021618
9,15,7,,,,,3.41,0.0,0.0,0.0,6.251529742017665
9,15,7,,,,,3.5375,0.0,0.0,0.0,6.1515542337412725
9,16,7,,,,,3.75,0.0,0.0,0.0,6.1363479412471245
9,16,7,,,,,3.69,0.0,0.0,0.0,5.873966167207593
9,16,7,,,,,5.605,0.0,0.0,0.0,5.802022777551592
9,16,7,,,,,4.225,0.0,0.0,0.0,5.480393506148293
9,17,7,,,,,3.2725,0.0,0.0,0.0,4.947472495895898
9,17,7,,,,,3.14,0.0,0.0,0.0,5.55574810888061
9,17,7,,,,,3.835,0.0,0.0,0.0,5.0090388534854435
9,17,7,,,,,4.1,0.0,0.0,0.0,4.531283918590568
9,18,7,,,,,3.8575,0.0,0.0,0.0,5.671700220916263
9,18,7,,,,,3.3025,0.0,0.0,0.0,4.905347543470487
9,18,7,,,,,3.2725,0.0,0.0,0.0,4.173515256900647
9,18,7,,,,,4.2225,0.0,0.0,0.0,3.4140666576300576
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.476875
9,19,7,,,,,3.81,0.0,0.0,0.0,0.3275
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.201875
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.111875
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.055625
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.024375
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.001875
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.03165714552646931
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.12626781632302717
9,9,1,,,,,4.215,0.0,0.0,0.0,0.35053453486691116
9,9,1,,,,,4.5125,0.0,0.0,0.0,0.763260680758597
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,1.2231016834872332
9,10,1,,,,,4.045,0.0,0.0,0.0,1.4593216555654787
9,10,1,,,,,4.165,0.0,0.0,0.0,1.8535610570690064
9,10,1,,,,,3.995,0.0,0.0,0.0,2.2223656584755327
9,10,1,,,,,6.7425,0.0,0.0,0.0,2.538710984681993
9,11,1,,,,,4.7175,0.0,0.0,0.0,3.0020045502173405
9,11,1,,,,,4.9075,0.0,0.0,0.0,3.2976692401100385
9,11,1,,,,,5.815,0.0,0.0,0.0,3.5714950608629357
9,11,1,,,,,5.6725,0.0,0.0,0.0,3.811722621400753
9,12,1,,,,,4.75,0.0,0.0,0.0,4.839814143132301
9,12,1,,,,,5.3,0.0,0.0,0.0,5.081804850288917
9,12,1,,,,,5.3325,0.0,0.0,0.0,5.309679432861396
9,12,1,,,,,5.265,0.0,0.0,0.0,5.456890446381669
9,13,1,,,,,5.3375,0.0,0.0,0.0,5.923028131066073
9,13,1,,,,,5.605,0.0,0.0,0.0,6.146578046418478
9,13,1,,,,,5.295,0.0,0.0,0.0,6.305361163865046
9,13,1,,,,,5.18,0.0,0.0,0.0,6.418180747313924
9,14,1,,,,,5.0275,0.0,0.0,0.0,6.839878096358682
9,14,1,,,,,5.805,0.0,0.0,0.0,6.8640628147964655
9,14,1,,,,,7.3025,0.0,0.0,0.0,6.861864204029395
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,6.844275317892825
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,6.490488308340517
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,6.43209059862537
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,6.304867016745945
9,15,1,,,,,6.15,0.0,0.0,0.0,6.1734721698868675
9,16,1,,,,,6.625,0.0,0.0,0.0,6.129159641724044
9,16,1,,,,,5.36,0.0,0.0,0.0,5.9011979146985185
9,16,1,,,,,5.315,0.0,0.0,0.0,5.6474291997078385
9,16,1,,,,,5.7075,0.0,0.0,0.0,5.339895926456421
9,17,1,,,,,5.105,0.0,0.0,0.0,5.820558481117334
9,17,1,,,,,6.17,0.0,0.0,0.0,5.388117330086413
9,17,1,,,,,6.5275,0.0,0.0,0.0,4.997926176570007
9,17,1,,,,,6.335,0.0,0.0,0.0,4.55802914362476
9,18,1,,,,,6.1025,0.0,0.0,0.0,5.231521169542348
9,18,1,,,,,5.5625,0.0,0.0,0.0,4.542911436074251
9,18,1,,,,,5.79,0.0,0.0,0.0,3.876617758783361
9,18,1,,,,,5.74,0.0,0.0,0.0,3.175255993214003
9,19,1,,,,,6.14,0.0,0.0,0.0,0.4725
9,19,1,,,,,5.525,0.0,0.0,0.0,0.31875
9,19,1,,,,,6.235,0.0,0.0,0.0,0.18375
9,19,1,,,,,6.39,0.0,0.0,0.0,0.0975
9,20,1,,,,,6.685,0.0,0.0,0.0,0.04625
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.019375
9,20,1,,,,,7.005,0.0,0.0,0.0,0.00125
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.025336763507495218
9,9,2,,,,,3.64,0.0,0.0,0.0,0.10400586260752
9,9,2,,,,,3.44,0.0,0.0,0.0,0.32687556819506286
9,9,2,,,,,3.31,0.0,0.0,0.0,0.7874729597426514
9,9,2,,,,,5.7125,0.0,0.0,0.0,1.2722145693955569
9,10,2,,,,,4.1375,0.0,0.0,0.0,1.4278764627075746
9,10,2,,,,,4.2775,0.0,0.0,0.0,1.810637064229186
9,10,2,,,,,4.1125,0.0,0.0,0.0,2.1605041765575344
9,10,2,,,,,5.655,0.0,0.0,0.0,2.484953592691088
9,11,2,,,,,4.67,0.0,0.0,0.0,3.0163667733443247
9,11,2,,,,,5.875,0.0,0.0,0.0,3.310252615286866
9,11,2,,,,,4.5425,0.0,0.0,0.0,3.5799170966297478
9,11,2,,,,,7.19,0.0,0.0,0.0,3.836663518986143
9,12,2,,,,,5.3125,0.0,0.0,0.0,4.466217541741887
9,12,2,,,,,5.585,0.0,0.0,0.0,4.659016635623023
9,12,2,,,,,4.545,0.0,0.0,0.0,4.807595753843346
9,12,2,,,,,5.4525,0.0,0.0,0.0,4.9190300925085895
9,13,2,,,,,5.3925,0.0,0.0,0.0,5.479429546817178
9,13,2,,,,,5.095,0.0,0.0,0.0,5.634779141949201
9,13,2,,,,,4.1775,0.0,0.0,0.0,5.69806971774373
9,13,2,,,,,4.7225,0.0,0.0,0.0,5.7325918499952895
9,14,2,,,,,3.475,0.0,0.0,0.0,5.888509651745107
9,14,2,,,,,4.1825,0.0,0.0,0.0,5.8550298309826765
9,14,2,,,,,5.1,0.0,0.0,0.0,5.790039590679135
9,14,2,,,,,5.51,0.0,0.0,0.0,5.719141146711635
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,6.119057678547727
9,15,2,,,,,3.8375,0.0,0.0,0.0,6.165783550595071
9,15,2,,,,,5.21,0.0,0.0,0.0,6.062174008229222
9,15,2,,,,,4.5175,0.0,0.0,0.0,5.905743914853334
9,16,2,,,,,5.3125,0.0,0.0,0.0,5.9422975413166395
9,16,2,,,,,5.5675,0.0,0.0,0.0,5.7361576620072485
9,16,2,,,,,4.245,0.0,0.0,0.0,5.464810269855091
9,16,2,,,,,4.44,0.0,0.0,0.0,5.208187154796461
9,17,2,,,,,4.05,0.0,0.0,0.0,5.701741180333856
9,17,2,,,,,3.545,0.0,0.0,0.0,5.205296474115132
9,17,2,,,,,4.23,0.0,0.0,0.0,4.649868238444679
9,17,2,,,,,4.72,0.0,0.0,0.0,4.394272944153851
9,18,2,,,,,4.77,0.0,0.0,0.0,5.481364593529859
9,18,2,,,,,3.84,0.0,0.0,0.0,4.554168592634261
9,18,2,,,,,3.18,0.0,0.0,0.0,3.9951239450354454
9,18,2,,,,,3.0275,0.0,0.0,0.0,3.105424841234889
9,19,2,,,,,3.675,0.0,0.0,0.0,0.35625
9,19,2,,,,,2.92,0.0,0.0,0.0,0.2925
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.159375
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.106875
9,20,2,,,,,2.765,0.0,0.0,0.0,0.06625
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.020625
9,20,2,,,,,3.255,0.0,0.0,0.0,0.00125
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.019262933957984292
10,9,3,,,,,3.635,0.0,0.0,0.0,0.1010606878095506
10,9,3,,,,,4.895,0.0,0.0,0.0,0.2956960865538703
10,9,3,,,,,4.5,0.0,0.0,0.0,0.7485976874781527
10,9,3,,,,,4.9075,0.0,0.0,0.0,1.240800666995038
10,10,3,,,,,4.59,0.0,0.0,0.0,1.4371275772552543
10,10,3,,,,,4.715,0.0,0.0,0.0,1.8209757549409524
10,10,3,,,,,5.025,0.0,0.0,0.0,2.164903722147338
10,10,3,,,,,4.995,0.0,0.0,0.0,2.453557551766983
10,11,3,,,,,5.085,0.0,0.0,0.0,2.7705597861967495
10,11,3,,,,,5.1875,0.0,0.0,0.0,3.155626054059158
10,11,3,,,,,6.545,0.0,0.0,0.0,3.384109358226479
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,3.649341725301831
10,12,3,,,,,7.105,0.0,0.0,0.0,4.379985083226316
10,12,3,,,,,5.925,0.0,0.0,0.0,4.609566610930234
10,12,3,,,,,5.9025,0.0,0.0,0.0,4.772784728282238
10,12,3,,,,,6.105,0.0,0.0,0.0,4.918066788782374
10,13,3,,,,,5.225,0.0,0.0,0.0,5.378766187400531
10,13,3,,,,,5.225,0.0,0.0,0.0,5.378766187400531
10,13,3,,,,,5.6025,0.0,0.0,0.0,5.477087719858391
10,13,3,,,,,4.885,0.0,0.0,0.0,5.694937389814039
10,14,3,,,,,4.43,0.0,0.0,0.0,5.619866008854009
10,14,3,,,,,4.195,0.0,0.0,0.0,5.827284461827034
10,14,3,,,,,5.0475,0.0,0.0,0.0,5.320478996543891
10,14,3,,,,,4.4725,0.0,0.0,0.0,5.2617756607968085
10,15,3,,,,,3.875,0.0,0.0,0.0,5.78175429731151
10,15,3,,,,,3.875,0.0,0.0,0.0,5.78175429731151
10,15,3,,,,,4.78,0.0,0.0,0.0,5.096058524507548
10,15,3,,,,,4.4875,0.0,0.0,0.0,4.45296515178904
10,16,3,,,,,3.875,0.0,0.0,0.0,3.0795756272283423
10,16,3,,,,,5.1975,0.0,0.0,0.0,5.477396925946135
10,16,3,,,,,4.2575,0.0,0.0,0.0,4.678831108126923
10,16,3,,,,,4.255,0.0,0.0,0.0,5.313860840914009
10,17,3,,,,,4.1225,0.0,0.0,0.0,5.5458573603353205
10,17,3,,,,,4.8175,0.0,0.0,0.0,4.998422796531656
10,17,3,,,,,5.3675,0.0,0.0,0.0,4.554556933988145
10,17,3,,,,,5.645,0.0,0.0,0.0,4.335089924174964
10,18,3,,,,,4.765,0.0,0.0,0.0,5.083681545036635
10,18,3,,,,,4.545,0.0,0.0,0.0,4.488580592068461
10,18,3,,,,,3.2225,0.0,0.0,0.0,2.814067804195248
10,18,3,,,,,2.81,0.0,0.0,0.0,1.65868563486874
10,19,3,,,,,3.265,0.0,0.0,0.0,0.44125
10,19,3,,,,,3.65,0.0,0.0,0.0,0.35
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.238125
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.158125
10,20,3,,,,,2.825,0.0,0.0,0.0,0.08125
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.028125
10,20,3,,,,,3.765,0.0,0.0,0.0,0.00375
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.016825367552452352
10,9,4,,,,,3.375,0.0,0.0,0.0,0.09684559123186812
10,9,4,,,,,3.6,0.0,0.0,0.0,0.2711676554492307
10,9,4,,,,,3.635,0.0,0.0,0.0,0.6856667859216262
10,9,4,,,,,4.795,0.0,0.0,0.0,1.1970115076258898
10,10,4,,,,,5.195,0.0,0.0,0.0,1.5157857367643386
10,10,4,,,,,4.7925,0.0,0.0,0.0,1.9283971161341298
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,2.3082067540477453
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,2.696648429186671
10,11,4,,,,,5.16,0.0,0.0,0.0,3.956997353446641
10,11,4,,,,,5.1,0.0,0.0,0.0,4.351799810479866
10,11,4,,,,,5.23,0.0,0.0,0.0,4.692765568826743
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.083081634302772
10,12,4,,,,,6.28,0.0,0.0,0.0,4.383714245991428
10,12,4,,,,,6.1675,0.0,0.0,0.0,4.6654205926451064
10,12,4,,,,,5.175,0.0,0.0,0.0,4.852619003647227
10,12,4,,,,,5.89,0.0,0.0,0.0,5.008920589532494
10,13,4,,,,,5.62,0.0,0.0,0.0,5.493010229563724
10,13,4,,,,,6.645,0.0,0.0,0.0,5.705170034778615
10,13,4,,,,,4.5325,0.0,0.0,0.0,5.42550483699535
10,13,4,,,,,4.0125,0.0,0.0,0.0,5.410075032979722
10,14,4,,,,,5.3175,0.0,0.0,0.0,6.2117110922016066
10,14,4,,,,,4.9575,0.0,0.0,0.0,6.3266287734580615
10,14,4,,,,,4.81,0.0,0.0,0.0,5.795134497646956
10,14,4,,,,,3.555,0.0,0.0,0.0,6.201450584946565
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.795322608662143
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.696692320433836
10,15,4,,,,,6.21,0.0,0.0,0.0,5.110592680062037
10,15,4,,,,,5.34,0.0,0.0,0.0,6.464262142343346
10,16,4,,,,,4.4475,0.0,0.0,0.0,6.340365685544345
10,16,4,,,,,5.385,0.0,0.0,0.0,6.281198405910672
10,16,4,,,,,5.4025,0.0,0.0,0.0,5.824427007138721
10,16,4,,,,,5.045,0.0,0.0,0.0,5.722659286168804
10,17,4,,,,,4.45,0.0,0.0,0.0,5.659483083850554
10,17,4,,,,,5.795,0.0,0.0,0.0,5.257361917366436
10,17,4,,,,,5.375,0.0,0.0,0.0,4.840347374345869
10,17,4,,,,,4.75,0.0,0.0,0.0,3.7233441341122067
10,18,4,,,,,6.1,0.0,0.0,0.0,2.035355176907454
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.0644357479232225
10,18,4,,,,,5.6175,0.0,0.0,0.0,0.9544165491714682
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.8498983103573017
10,19,4,,,,,4.915,0.0,0.0,0.0,0.10375
10,19,4,,,,,5.405,0.0,0.0,0.0,0.10125
10,19,4,,,,,5.12,0.0,0.0,0.0,0.0925
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.078125
10,20,4,,,,,4.37,0.0,0.0,0.0,0.03
10,20,4,,,,,5.015,0.0,0.0,0.0,0.00375
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.005842172679321861
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.04478999054146761
10,9,5,,,,,5.325,0.0,0.0,0.0,0.0584217267932186
10,10,5,,,,,6.175,0.0,0.0,0.0,0.15616758247056206
10,10,5,,,,,5.735,0.0,0.0,0.0,0.2097107536033262
10,10,5,,,,,4.73,0.0,0.0,0.0,0.20524882267559588
10,10,5,,,,,5.215,0.0,0.0,0.0,0.19186302989240483
10,11,5,,,,,5.515,0.0,0.0,0.0,0.20986156286161384
10,11,5,,,,,4.855,0.0,0.0,0.0,0.4791179076651938
10,11,5,,,,,5.045,0.0,0.0,0.0,0.8275672950580619
10,11,5,,,,,6.995,0.0,0.0,0.0,0.9859533802366386
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.2124712724009457
10,12,5,,,,,5.9,0.0,0.0,0.0,1.4791701289919115
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.6786339797196088
10,12,5,,,,,6.13,0.0,0.0,0.0,1.9094741665168313
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.274253086092931
10,14,5,,,,,5.285,0.0,0.0,0.0,4.924725769435971
10,14,5,,,,,5.065,0.0,0.0,0.0,4.061675363590824
10,14,5,,,,,4.5925,0.0,0.0,0.0,4.753450302296599
10,15,5,,,,,4.0525,0.0,0.0,0.0,3.674369456681978
10,15,5,,,,,4.335,0.0,0.0,0.0,2.893490280550223
10,15,5,,,,,5.21,0.0,0.0,0.0,3.1961566278881124
10,15,5,,,,,4.4275,0.0,0.0,0.0,3.573480674236015
10,16,5,,,,,4.7525,0.0,0.0,0.0,5.239447067025071
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,5.853264736212735
10,16,5,,,,,5.87,0.0,0.0,0.0,4.499932946809217
10,16,5,,,,,4.435,0.0,0.0,0.0,4.763895493968416
10,17,5,,,,,4.05,0.0,0.0,0.0,5.503636964433213
10,17,5,,,,,4.3925,0.0,0.0,0.0,3.859983222352483
10,17,5,,,,,4.4125,0.0,0.0,0.0,1.896523548554688
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.4849903340970696
10,18,5,,,,,5.27,0.0,0.0,0.0,1.9789322099221194
10,18,5,,,,,5.505,0.0,0.0,0.0,1.6339210022712234
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.4809443347279019
10,18,5,,,,,4.295,0.0,0.0,0.0,1.0350336229526875
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.17125
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.215625
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.075625
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.038125
10,20,5,,,,,4.05,0.0,0.0,0.0,0.0125
10,20,5,,,,,4.755,0.0,0.0,0.0,0.00125
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.10070841812347309
10,9,6,,,,,3.8,0.0,0.0,0.0,0.28104674825155274
10,9,6,,,,,4.275,0.0,0.0,0.0,0.726037432983178
10,9,6,,,,,3.5,0.0,0.0,0.0,0.9368224941718426
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.6884016086278788
10,10,6,,,,,4.46,0.0,0.0,0.0,0.6015570980009772
10,10,6,,,,,5.125,0.0,0.0,0.0,0.95317145810014
10,10,6,,,,,4.235,0.0,0.0,0.0,1.258186324692185
10,11,6,,,,,3.3975,0.0,0.0,0.0,1.8587436809007722
10,11,6,,,,,3.36,0.0,0.0,0.0,1.6568971055432753
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,1.4813783443628437
10,11,6,,,,,4.0625,0.0,0.0,0.0,1.6235485409189936
10,12,6,,,,,5.34,0.0,0.0,0.0,2.7668193061121906
10,12,6,,,,,7.145,0.0,0.0,0.0,3.1667111589487185
10,12,6,,,,,4.505,0.0,0.0,0.0,2.165180212204983
10,12,6,,,,,4.665,0.0,0.0,0.0,2.8208587456846947
10,13,6,,,,,4.9275,0.0,0.0,0.0,3.0866005203209808
10,13,6,,,,,3.6675,0.0,0.0,0.0,3.8646360429480398
10,13,6,,,,,3.6725,0.0,0.0,0.0,3.8685655152845397
10,13,6,,,,,3.81,0.0,0.0,0.0,3.780152387713283
10,14,6,,,,,5.2675,0.0,0.0,0.0,4.711826251673029
10,14,6,,,,,6.16,0.0,0.0,0.0,3.8446309756069086
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,4.5356466244812665
10,14,6,,,,,4.3925,0.0,0.0,0.0,4.026683257038397
10,15,6,,,,,3.3875,0.0,0.0,0.0,2.8087301378385376
10,15,6,,,,,3.285,0.0,0.0,0.0,3.16457722303083
10,15,6,,,,,3.7075,0.0,0.0,0.0,2.4237886368758055
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.195509374676976
10,16,6,,,,,3.415,0.0,0.0,0.0,3.266491305022768
10,16,6,,,,,2.875,0.0,0.0,0.0,2.7852074565337377
10,16,6,,,,,3.16,0.0,0.0,0.0,2.593585183524217
10,16,6,,,,,3.105,0.0,0.0,0.0,2.0989323392438246
10,17,6,,,,,3.7325,0.0,0.0,0.0,1.9603092848808488
10,17,6,,,,,3.72,0.0,0.0,0.0,1.453545850579999
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.352193163719829
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.139599722988741
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.1316668665209546
10,18,6,,,,,4.07,0.0,0.0,0.0,1.0455964287855581
10,18,6,,,,,4.195,0.0,0.0,0.0,0.8862067292755644
10,18,6,,,,,3.24,0.0,0.0,0.0,0.624807622079175
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.089375
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.054375
10,19,6,,,,,3.6,0.0,0.0,0.0,0.025
10,19,6,,,,,4.065,0.0,0.0,0.0,0.01625
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.005625
10,20,6,,,,,3.265,0.0,0.0,0.0,0.00375
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.008078783761528326
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.108750025873489
10,9,7,,,,,4.59,0.0,0.0,0.0,0.3286667448621001
10,9,7,,,,,3.915,0.0,0.0,0.0,0.8845002104377107
10,9,7,,,,,3.68,0.0,0.0,0.0,1.6240003863774355
10,10,7,,,,,3.6725,0.0,0.0,0.0,1.7127077089842504
10,10,7,,,,,4.09,0.0,0.0,0.0,2.184630266568146
10,10,7,,,,,4.695,0.0,0.0,0.0,2.612365318760291
10,10,7,,,,,4.245,0.0,0.0,0.0,3.0012153662076964
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,3.029587179237211
10,11,7,,,,,3.955,0.0,0.0,0.0,3.3145562307787033
10,11,7,,,,,3.41,0.0,0.0,0.0,3.604301299943797
10,11,7,,,,,3.615,0.0,0.0,0.0,3.89404636910889
10,12,7,,,,,5.49,0.0,0.0,0.0,4.881698276867333
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,5.114876468828639
10,12,7,,,,,5.075,0.0,0.0,0.0,5.321728090729797
10,12,7,,,,,4.325,0.0,0.0,0.0,5.509775019730849
10,13,7,,,,,4.8375,0.0,0.0,0.0,6.661448857872312
10,13,7,,,,,5.0,0.0,0.0,0.0,6.804115802110103
10,13,7,,,,,3.555,0.0,0.0,0.0,6.852403075544434
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,6.872156960131205
10,14,7,,,,,4.3475,0.0,0.0,0.0,6.119513718991195
10,14,7,,,,,6.865,0.0,0.0,0.0,6.133160293069863
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,6.131210782487196
10,14,7,,,,,4.0875,0.0,0.0,0.0,6.111715676660529
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,6.66777656142326
10,15,7,,,,,3.4775,0.0,0.0,0.0,6.605800433127979
10,15,7,,,,,4.0725,0.0,0.0,0.0,6.473299745048415
10,15,7,,,,,3.87,0.0,0.0,0.0,6.30019400739608
10,16,7,,,,,3.1125,0.0,0.0,0.0,5.9388998359625464
10,16,7,,,,,3.085,0.0,0.0,0.0,5.707188805455747
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,5.4629528543810135
10,16,7,,,,,2.7425,0.0,0.0,0.0,5.212454443022311
10,17,7,,,,,3.37,0.0,0.0,0.0,5.7702314290303125
10,17,7,,,,,2.9575,0.0,0.0,0.0,5.364742423157228
10,17,7,,,,,3.745,0.0,0.0,0.0,4.910103234754073
10,17,7,,,,,3.285,0.0,0.0,0.0,4.457921555477422
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,5.6401275120925956
10,18,7,,,,,2.7675,0.0,0.0,0.0,4.907643419613038
10,18,7,,,,,3.72,0.0,0.0,0.0,4.143767151741499
10,18,7,,,,,3.8725,0.0,0.0,0.0,3.310130494110002
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.428125
10,19,7,,,,,3.84,0.0,0.0,0.0,0.2725
10,19,7,,,,,3.85,0.0,0.0,0.0,0.15
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.066875
10,20,7,,,,,4.355,0.0,0.0,0.0,0.02625
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.005625
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.002410265024846079
10,9,1,,,,,3.82,0.0,0.0,0.0,0.06811067665906376
10,9,1,,,,,3.71,0.0,0.0,0.0,0.20433202997719124
10,9,1,,,,,3.835,0.0,0.0,0.0,0.8124630715759746
10,9,1,,,,,5.85,0.0,0.0,0.0,1.556815466492886
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.876243856464063
10,13,1,,,,,4.8075,0.0,0.0,0.0,7.02034956075601
10,13,1,,,,,4.165,0.0,0.0,0.0,7.123625315498572
10,13,1,,,,,4.465,0.0,0.0,0.0,7.171660550262555
10,14,1,,,,,4.22,0.0,0.0,0.0,6.727211127004797
10,14,1,,,,,5.19,0.0,0.0,0.0,6.700194214848152
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,6.63040052511015
10,14,1,,,,,4.475,0.0,0.0,0.0,6.506573011058856
10,15,1,,,,,3.4025,0.0,0.0,0.0,6.734890475901434
10,15,1,,,,,5.5675,0.0,0.0,0.0,6.654853329386004
10,15,1,,,,,5.15,0.0,0.0,0.0,6.497133070076183
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.311164406113857
10,16,1,,,,,5.4825,0.0,0.0,0.0,6.147153920718887
10,16,1,,,,,4.03,0.0,0.0,0.0,5.9551294442135925
10,16,1,,,,,4.78,0.0,0.0,0.0,5.7180621892687835
10,16,1,,,,,3.725,0.0,0.0,0.0,5.428840138236117
10,17,1,,,,,4.635,0.0,0.0,0.0,5.319677267099571
10,17,1,,,,,4.295,0.0,0.0,0.0,4.98380163649347
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.571366119499214
10,17,1,,,,,5.4625,0.0,0.0,0.0,4.161400276259414
10,18,1,,,,,5.7675,0.0,0.0,0.0,3.94348778896346
10,18,1,,,,,4.3,0.0,0.0,0.0,3.454149888143177
10,18,1,,,,,3.0525,0.0,0.0,0.0,2.93341062470341
10,18,1,,,,,3.735,0.0,0.0,0.0,2.339401515151515
10,19,1,,,,,3.37,0.0,0.0,0.0,0.405
10,19,1,,,,,3.27,0.0,0.0,0.0,0.255
10,19,1,,,,,3.565,0.0,0.0,0.0,0.14125
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.060625
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.019375
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.001875
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.07334302531549239
