month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.19940135007649493
10,9,2,,,,,4.395,0.0,0.0,0.0,0.3621311874952437
10,9,2,,,,,5.51,0.0,0.0,0.0,0.467561786386264
10,10,2,,,,,4.5,0.0,0.0,0.0,1.7277382143657747
10,10,2,,,,,5.71,0.0,0.0,0.0,2.181886544999064
10,10,2,,,,,4.63,0.0,0.0,0.0,3.0901832062656425
10,10,2,,,,,5.54,0.0,0.0,0.0,1.026770138823089
10,11,2,,,,,4.875,0.0,0.0,0.0,1.4906451358352562
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.7588401513997125
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.1627032059515
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.0159319925769514
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.782566271039245
10,12,2,,,,,4.9,0.0,0.0,0.0,5.188519912327861
10,12,2,,,,,6.305,0.0,0.0,0.0,4.136403374550266
10,12,2,,,,,7.105,0.0,0.0,0.0,2.022561928787064
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.5305506573865255
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.023704014417584
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.458003706202079
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.7995657161153344
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.0152311327937804
10,14,2,,,,,4.51,0.0,0.0,0.0,2.2035318868598033
10,14,2,,,,,5.0275,0.0,0.0,0.0,1.9768411064638283
10,14,2,,,,,3.22,0.0,0.0,0.0,2.6520383771056046
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.3711183157937636
10,15,2,,,,,3.6925,0.0,0.0,0.0,2.644469946959507
10,15,2,,,,,5.66,0.0,0.0,0.0,2.2033798148511483
10,15,2,,,,,5.305,0.0,0.0,0.0,2.944742572103696
10,16,2,,,,,5.035,0.0,0.0,0.0,2.7009280448195683
10,16,2,,,,,6.0925,0.0,0.0,0.0,3.5704048811655937
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,2.376158919186774
10,16,2,,,,,4.575,0.0,0.0,0.0,1.7060656599697428
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,1.855423152382333
10,17,2,,,,,4.99,0.0,0.0,0.0,3.2104518097296446
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.251775227657598
10,17,2,,,,,5.78,0.0,0.0,0.0,1.763766734974928
10,18,2,,,,,5.4825,0.0,0.0,0.0,4.723331904713854
10,18,2,,,,,5.01,0.0,0.0,0.0,2.680409316924873
10,18,2,,,,,4.22,0.0,0.0,0.0,1.7434520778228157
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.9361806238406445
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.221875
10,19,2,,,,,4.365,0.0,0.0,0.0,0.15375
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.078125
10,19,2,,,,,4.48,0.0,0.0,0.0,0.0575
10,20,2,,,,,4.83,0.0,0.0,0.0,0.02
10,20,2,,,,,4.755,0.0,0.0,0.0,0.00125
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.036175033761523846
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.15041198248212548
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.25322523633066696
10,10,3,,,,,5.9,0.0,0.0,0.0,0.236036891541878
10,10,3,,,,,6.665,0.0,0.0,0.0,0.39241133218837215
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.5355086976856357
10,10,3,,,,,5.29,0.0,0.0,0.0,0.6136959180088828
10,11,3,,,,,5.4,0.0,0.0,0.0,0.7289644352424274
10,11,3,,,,,4.3075,0.0,0.0,0.0,0.8288008687647599
10,11,3,,,,,6.485,0.0,0.0,0.0,0.9413149446391347
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.183774854621942
10,12,3,,,,,5.88,0.0,0.0,0.0,1.7932481746255786
10,12,3,,,,,5.76,0.0,0.0,0.0,2.079565110069999
10,12,3,,,,,6.4175,0.0,0.0,0.0,2.38660235005316
10,12,3,,,,,5.7425,0.0,0.0,0.0,3.3849442960106773
10,13,3,,,,,5.6,0.0,0.0,0.0,3.4326514920849522
10,13,3,,,,,5.4725,0.0,0.0,0.0,3.5240644937763452
10,13,3,,,,,5.4,0.0,0.0,0.0,5.335534384436393
10,13,3,,,,,5.4375,0.0,0.0,0.0,5.550075102691702
10,14,3,,,,,4.9675,0.0,0.0,0.0,5.710656792168899
10,14,3,,,,,4.2925,0.0,0.0,0.0,2.517889184896698
10,14,3,,,,,5.015,0.0,0.0,0.0,4.217512180624235
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,2.3171463113855726
10,15,3,,,,,3.66,0.0,0.0,0.0,3.843469267789204
10,15,3,,,,,5.06,0.0,0.0,0.0,5.722150783612847
10,15,3,,,,,5.0425,0.0,0.0,0.0,5.512756072995003
10,15,3,,,,,5.85,0.0,0.0,0.0,5.362070159746649
10,16,3,,,,,5.8425,0.0,0.0,0.0,5.379768646595382
10,16,3,,,,,5.7775,0.0,0.0,0.0,5.122714854607889
10,16,3,,,,,4.525,0.0,0.0,0.0,4.9166637991258515
10,16,3,,,,,3.965,0.0,0.0,0.0,4.663690226058795
10,17,3,,,,,4.85,0.0,0.0,0.0,5.2773306809803255
10,17,3,,,,,4.915,0.0,0.0,0.0,4.848239307853889
10,17,3,,,,,3.7625,0.0,0.0,0.0,4.451206485593219
10,17,3,,,,,4.335,0.0,0.0,0.0,4.029513239589651
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,4.857355220228385
10,18,3,,,,,3.5975,0.0,0.0,0.0,4.185162112561175
10,18,3,,,,,3.33,0.0,0.0,0.0,3.4859461663947795
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.69215028548124
10,19,3,,,,,3.635,0.0,0.0,0.0,0.34625
10,19,3,,,,,2.88,0.0,0.0,0.0,0.22
10,19,3,,,,,2.995,0.0,0.0,0.0,0.12375
10,19,3,,,,,3.74,0.0,0.0,0.0,0.06
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.023125
10,20,3,,,,,3.505,0.0,0.0,0.0,0.00125
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.013837399249325477
10,9,4,,,,,4.135,0.0,0.0,0.0,0.12453659324392932
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.20064228911521945
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.34362874802491605
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.48658772875918666
10,10,4,,,,,6.375,0.0,0.0,0.0,0.9317637359218468
10,10,4,,,,,5.64,0.0,0.0,0.0,1.5653630763487025
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,1.9028686073603938
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.3314434452997883
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.103828724135019
10,11,4,,,,,6.23,0.0,0.0,0.0,4.863073657630553
10,11,4,,,,,8.425,0.0,0.0,0.0,5.2976254202099895
10,12,4,,,,,6.775,0.0,0.0,0.0,5.46542020273456
10,12,4,,,,,5.9125,0.0,0.0,0.0,5.832147532355275
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.097137602790891
10,12,4,,,,,5.46,0.0,0.0,0.0,6.350297759367773
10,13,4,,,,,5.205,0.0,0.0,0.0,5.253885739158888
10,13,4,,,,,5.125,0.0,0.0,0.0,5.382305663768092
10,13,4,,,,,5.505,0.0,0.0,0.0,5.48050913552807
10,13,4,,,,,5.0925,0.0,0.0,0.0,5.546607626135749
10,14,4,,,,,5.6525,0.0,0.0,0.0,5.649605383575436
10,14,4,,,,,6.91,0.0,0.0,0.0,5.655329401187974
10,14,4,,,,,4.905,0.0,0.0,0.0,5.651513389446282
10,14,4,,,,,5.6925,0.0,0.0,0.0,5.680133477508974
10,15,4,,,,,4.13,0.0,0.0,0.0,5.778149217907126
10,15,4,,,,,4.2175,0.0,0.0,0.0,5.65092032252638
10,15,4,,,,,5.8325,0.0,0.0,0.0,5.545222470979297
10,15,4,,,,,5.6375,0.0,0.0,0.0,5.392547796522402
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,5.451481097158035
10,16,4,,,,,4.425,0.0,0.0,0.0,5.233584766416193
10,16,4,,,,,4.35,0.0,0.0,0.0,4.968850906636385
10,16,4,,,,,4.745,0.0,0.0,0.0,4.679680075184596
10,17,4,,,,,4.1425,0.0,0.0,0.0,5.277989995213702
10,17,4,,,,,5.74,0.0,0.0,0.0,4.88403710266414
10,17,4,,,,,5.0575,0.0,0.0,0.0,4.460721261601567
10,17,4,,,,,3.83,0.0,0.0,0.0,3.9933609977694773
10,18,4,,,,,4.3475,0.0,0.0,0.0,5.061257521581117
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,4.354299382708424
10,18,4,,,,,4.0575,0.0,0.0,0.0,3.5981003784416137
10,18,4,,,,,3.4775,0.0,0.0,0.0,2.78210889476766
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.336875
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.208125
10,19,4,,,,,3.2,0.0,0.0,0.0,0.1125
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.049375
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.018125
10,20,4,,,,,3.255,0.0,0.0,0.0,0.00125
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.037237385265789125
10,9,5,,,,,3.95,0.0,0.0,0.0,0.1489495410631565
10,9,5,,,,,4.125,0.0,0.0,0.0,0.465467315822364
10,9,5,,,,,4.135,0.0,0.0,0.0,1.0314755718623587
10,10,5,,,,,5.6525,0.0,0.0,0.0,1.2475827865148053
10,10,5,,,,,5.3325,0.0,0.0,0.0,1.6417088236019448
10,10,5,,,,,5.215,0.0,0.0,0.0,2.0083039978043207
10,10,5,,,,,5.305,0.0,0.0,0.0,2.3502662946887507
10,11,5,,,,,5.585,0.0,0.0,0.0,2.9045182750031637
10,11,5,,,,,6.08,0.0,0.0,0.0,3.2180922218137566
10,11,5,,,,,5.7675,0.0,0.0,0.0,3.495240912176654
10,11,5,,,,,6.17,0.0,0.0,0.0,3.7502177073105196
10,12,5,,,,,5.0125,0.0,0.0,0.0,4.4185666712181355
10,12,5,,,,,4.795,0.0,0.0,0.0,4.617887243612406
10,12,5,,,,,4.3075,0.0,0.0,0.0,4.803096625040712
10,12,5,,,,,5.745,0.0,0.0,0.0,4.935389040346644
10,13,5,,,,,4.915,0.0,0.0,0.0,5.32454336885519
10,13,5,,,,,5.035,0.0,0.0,0.0,5.413719252213546
10,13,5,,,,,5.65,0.0,0.0,0.0,5.499179473765305
10,13,5,,,,,4.9875,0.0,0.0,0.0,5.564203555380773
10,14,5,,,,,5.7125,0.0,0.0,0.0,5.6439543246578525
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,5.615592745136959
10,14,5,,,,,6.13,0.0,0.0,0.0,5.581558849711886
10,14,5,,,,,5.37,0.0,0.0,0.0,5.573995761839647
10,15,5,,,,,3.7225,0.0,0.0,0.0,5.6202522753363136
10,15,5,,,,,3.8175,0.0,0.0,0.0,5.499637653989532
10,15,5,,,,,4.8825,0.0,0.0,0.0,5.355678267220793
10,15,5,,,,,4.99,0.0,0.0,0.0,5.244790631466494
10,16,5,,,,,6.6075,0.0,0.0,0.0,5.342332336069782
10,16,5,,,,,5.145,0.0,0.0,0.0,5.170520664270337
10,16,5,,,,,4.9275,0.0,0.0,0.0,4.994666364899142
10,16,5,,,,,3.91,0.0,0.0,0.0,4.77838578981043
10,17,5,,,,,4.0475,0.0,0.0,0.0,5.426430589629793
10,17,5,,,,,5.1525,0.0,0.0,0.0,5.040051124482651
10,17,5,,,,,6.47,0.0,0.0,0.0,4.616990064543058
10,17,5,,,,,5.745,0.0,0.0,0.0,4.152356530505357
10,18,5,,,,,5.005,0.0,0.0,0.0,5.162688197769486
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,4.423688222722589
10,18,5,,,,,3.67,0.0,0.0,0.0,3.6709394109306333
10,18,5,,,,,3.06,0.0,0.0,0.0,2.8322603694820616
10,19,5,,,,,3.135,0.0,0.0,0.0,0.34625
10,19,5,,,,,3.085,0.0,0.0,0.0,0.20875
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.106875
10,19,5,,,,,3.66,0.0,0.0,0.0,0.04
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.014375
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.000625
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.03885700296647157
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.15727834534048019
10,9,6,,,,,3.54,0.0,0.0,0.0,0.39967203051227906
10,9,6,,,,,3.44,0.0,0.0,0.0,0.8807587339066889
10,10,6,,,,,3.175,0.0,0.0,0.0,1.0999742717827405
10,10,6,,,,,3.56,0.0,0.0,0.0,1.4628229276695148
10,10,6,,,,,3.91,0.0,0.0,0.0,1.8056720513420574
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,2.125664566769764
10,11,6,,,,,4.7275,0.0,0.0,0.0,2.609862610381356
10,11,6,,,,,4.215,0.0,0.0,0.0,2.9108225210994894
10,11,6,,,,,3.6525,0.0,0.0,0.0,3.1809147486670453
10,11,6,,,,,4.0425,0.0,0.0,0.0,3.421682677241553
10,12,6,,,,,3.885,0.0,0.0,0.0,4.121841238410432
10,12,6,,,,,3.715,0.0,0.0,0.0,4.352972522807278
10,12,6,,,,,3.4775,0.0,0.0,0.0,4.536826953577497
10,12,6,,,,,5.9525,0.0,0.0,0.0,4.694416465666256
10,13,6,,,,,4.8725,0.0,0.0,0.0,5.001623951691991
10,13,6,,,,,3.515,0.0,0.0,0.0,5.105331687321836
10,13,6,,,,,3.6175,0.0,0.0,0.0,5.179928479616988
10,13,6,,,,,3.95,0.0,0.0,0.0,5.239969800244793
10,14,6,,,,,5.15,0.0,0.0,0.0,5.416130638486923
10,14,6,,,,,4.43,0.0,0.0,0.0,5.438855662144909
10,14,6,,,,,3.605,0.0,0.0,0.0,5.382043102999942
10,14,6,,,,,3.4775,0.0,0.0,0.0,5.285461752453497
10,15,6,,,,,3.685,0.0,0.0,0.0,5.381504361799816
10,15,6,,,,,3.955,0.0,0.0,0.0,5.39702420134358
10,15,6,,,,,5.795,0.0,0.0,0.0,5.272865484993475
10,15,6,,,,,3.66,0.0,0.0,0.0,5.168106568073076
10,16,6,,,,,3.1875,0.0,0.0,0.0,5.197625234251201
10,16,6,,,,,4.4775,0.0,0.0,0.0,5.028071634376599
10,16,6,,,,,3.9625,0.0,0.0,0.0,4.8141111392967435
10,16,6,,,,,4.4075,0.0,0.0,0.0,4.567854720431249
10,17,6,,,,,4.3575,0.0,0.0,0.0,5.229870372475181
10,17,6,,,,,5.5,0.0,0.0,0.0,4.880886955179824
10,17,6,,,,,5.06,0.0,0.0,0.0,4.451368903124
10,17,6,,,,,5.325,0.0,0.0,0.0,3.9779228684715573
10,18,6,,,,,5.065,0.0,0.0,0.0,5.194706152854338
10,18,6,,,,,5.5675,0.0,0.0,0.0,4.469778716376068
10,18,6,,,,,4.2875,0.0,0.0,0.0,3.697494211183137
10,18,6,,,,,3.675,0.0,0.0,0.0,2.804995608483759
10,19,6,,,,,3.79,0.0,0.0,0.0,0.3225
10,19,6,,,,,3.025,0.0,0.0,0.0,0.19375
10,19,6,,,,,3.135,0.0,0.0,0.0,0.09625
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.034375
10,20,6,,,,,3.29,0.0,0.0,0.0,0.01
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.02946119187197972
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.13809933689990495
10,9,7,,,,,3.985,0.0,0.0,0.0,0.3572169514477541
10,9,7,,,,,4.8675,0.0,0.0,0.0,0.8230720479234334
10,10,7,,,,,4.135,0.0,0.0,0.0,1.128656349097903
10,10,7,,,,,3.3125,0.0,0.0,0.0,1.5343140024208892
10,10,7,,,,,5.175,0.0,0.0,0.0,1.9010524712922239
10,10,7,,,,,6.0075,0.0,0.0,0.0,2.2498282396474116
10,11,7,,,,,4.5475,0.0,0.0,0.0,2.670197499597166
10,11,7,,,,,4.28,0.0,0.0,0.0,2.96999279769039
10,11,7,,,,,4.4725,0.0,0.0,0.0,3.2449345995686327
10,11,7,,,,,6.1,0.0,0.0,0.0,3.479489470097528
10,12,7,,,,,4.4425,0.0,0.0,0.0,4.1529220249189915
10,12,7,,,,,4.2,0.0,0.0,0.0,4.332876155573875
10,12,7,,,,,4.24,0.0,0.0,0.0,4.535542943495878
10,12,7,,,,,4.2075,0.0,0.0,0.0,4.687543034437381
10,13,7,,,,,4.385,0.0,0.0,0.0,1.72125
10,13,7,,,,,3.51,0.0,0.0,0.0,1.7525
10,13,7,,,,,3.365,0.0,0.0,0.0,1.77875
10,13,7,,,,,2.93,0.0,0.0,0.0,1.795
10,14,7,,,,,3.18,0.0,0.0,0.0,5.393080154124807
10,14,7,,,,,3.945,0.0,0.0,0.0,5.404347034669636
10,14,7,,,,,4.365,0.0,0.0,0.0,5.344257005097215
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,5.336745751400663
10,15,7,,,,,3.715,0.0,0.0,0.0,5.5948974923054875
10,15,7,,,,,3.5825,0.0,0.0,0.0,5.2982865025886685
10,15,7,,,,,3.5975,0.0,0.0,0.0,4.7283281301916436
10,15,7,,,,,3.0825,0.0,0.0,0.0,4.135106150758006
10,16,7,,,,,2.615,0.0,0.0,0.0,4.723317682644821
10,16,7,,,,,2.7025,0.0,0.0,0.0,4.3911150323309265
10,16,7,,,,,2.885,0.0,0.0,0.0,4.13541965905902
10,16,7,,,,,3.005,0.0,0.0,0.0,4.030725490475247
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,4.977430451786432
10,17,7,,,,,2.84,0.0,0.0,0.0,4.227406685078887
10,17,7,,,,,3.805,0.0,0.0,0.0,3.7062862757431256
10,17,7,,,,,3.38,0.0,0.0,0.0,3.292312118794156
10,18,7,,,,,3.8,0.0,0.0,0.0,4.842879209144268
10,18,7,,,,,3.985,0.0,0.0,0.0,4.3806043755441335
10,18,7,,,,,3.425,0.0,0.0,0.0,3.5587824491438935
10,18,7,,,,,4.2675,0.0,0.0,0.0,2.9607602437722913
10,19,7,,,,,3.63,0.0,0.0,0.0,0.345
10,19,7,,,,,3.58,0.0,0.0,0.0,0.2075
10,19,7,,,,,3.155,0.0,0.0,0.0,0.10125
10,19,7,,,,,3.37,0.0,0.0,0.0,0.03
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.010625
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.020098643328539955
10,9,1,,,,,4.665,0.0,0.0,0.0,0.12059185997123974
10,9,1,,,,,4.925,0.0,0.0,0.0,0.3106153968956175
10,9,1,,,,,6.5275,0.0,0.0,0.0,0.7509584007299929
10,10,1,,,,,5.55,0.0,0.0,0.0,1.0568903326395427
10,10,1,,,,,5.93,0.0,0.0,0.0,1.4268019490633828
10,10,1,,,,,6.2675,0.0,0.0,0.0,1.7717592104110114
10,10,1,,,,,6.315,0.0,0.0,0.0,2.093230019922206
10,11,1,,,,,5.5625,0.0,0.0,0.0,2.456396661175832
10,11,1,,,,,5.535,0.0,0.0,0.0,2.742094488229514
10,11,1,,,,,5.4775,0.0,0.0,0.0,3.009652770708358
10,11,1,,,,,7.1275,0.0,0.0,0.0,3.251513365039518
10,12,1,,,,,6.985,0.0,0.0,0.0,3.9462422489456492
10,12,1,,,,,6.515,0.0,0.0,0.0,4.138909699635236
10,12,1,,,,,6.535,0.0,0.0,0.0,4.324696169943052
10,12,1,,,,,4.995,0.0,0.0,0.0,4.469196757960242
10,13,1,,,,,5.4525,0.0,0.0,0.0,4.861472158972262
10,13,1,,,,,5.39,0.0,0.0,0.0,4.997470074646608
10,13,1,,,,,4.7675,0.0,0.0,0.0,5.089948657305163
10,13,1,,,,,5.125,0.0,0.0,0.0,5.16792079562512
10,14,1,,,,,4.97,0.0,0.0,0.0,5.3897801313250815
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,5.41590787434397
10,14,1,,,,,4.2825,0.0,0.0,0.0,5.436436815287383
10,14,1,,,,,5.01,0.0,0.0,0.0,5.419640409060954
10,15,1,,,,,3.93,0.0,0.0,0.0,5.5278085935607235
10,15,1,,,,,4.82,0.0,0.0,0.0,5.443120718171911
10,15,1,,,,,4.93,0.0,0.0,0.0,5.335336149495239
10,15,1,,,,,5.9975,0.0,0.0,0.0,5.194831265327435
10,16,1,,,,,4.78,0.0,0.0,0.0,5.229828545437352
10,16,1,,,,,4.0175,0.0,0.0,0.0,5.019594243266248
10,16,1,,,,,4.2275,0.0,0.0,0.0,4.787335395153409
10,16,1,,,,,5.1575,0.0,0.0,0.0,4.531049769649588
10,17,1,,,,,4.5825,0.0,0.0,0.0,5.1795474361996146
10,17,1,,,,,4.69,0.0,0.0,0.0,4.798305548021773
10,17,1,,,,,5.52,0.0,0.0,0.0,4.3903524447486655
10,17,1,,,,,5.555,0.0,0.0,0.0,3.938690080410584
10,18,1,,,,,4.58,0.0,0.0,0.0,5.306759840726771
10,18,1,,,,,4.58,0.0,0.0,0.0,4.565592265206273
10,18,1,,,,,4.2875,0.0,0.0,0.0,3.7614254457665313
10,18,1,,,,,4.1325,0.0,0.0,0.0,2.7904959218346783
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.319375
10,19,1,,,,,4.33,0.0,0.0,0.0,0.145
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.071875
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.033125
10,20,1,,,,,5.045,0.0,0.0,0.0,0.01125
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.027913667447157547
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.14386274761227352
10,9,2,,,,,3.575,0.0,0.0,0.0,0.2791366744715754
10,9,2,,,,,6.655,0.0,0.0,0.0,0.7772882781439254
10,10,2,,,,,4.48,0.0,0.0,0.0,1.5918255566176587
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.2106132368635403
10,10,2,,,,,4.545,0.0,0.0,0.0,2.801797005722989
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.323970996116354
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.022145826291723
10,11,2,,,,,6.09,0.0,0.0,0.0,4.489154855362678
10,11,2,,,,,7.035,0.0,0.0,0.0,4.9243779295753995
10,11,2,,,,,6.46,0.0,0.0,0.0,5.340040416183054
10,12,2,,,,,6.06,0.0,0.0,0.0,5.577524673055242
10,12,2,,,,,6.09,0.0,0.0,0.0,5.846321042841037
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.160716796786923
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.343114333427283
10,13,2,,,,,6.3475,0.0,0.0,0.0,4.897141478333724
10,13,2,,,,,4.74,0.0,0.0,0.0,4.999053513479771
10,13,2,,,,,5.33,0.0,0.0,0.0,5.063419009361484
10,13,2,,,,,4.925,0.0,0.0,0.0,5.131360366125515
10,14,2,,,,,5.66,0.0,0.0,0.0,5.341446999556128
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,5.451483791795587
10,14,2,,,,,5.71,0.0,0.0,0.0,5.378747607094928
10,14,2,,,,,4.73,0.0,0.0,0.0,5.2071648124164485
10,15,2,,,,,3.7125,0.0,0.0,0.0,5.345916635968904
10,15,2,,,,,4.255,0.0,0.0,0.0,5.3785488021489645
10,15,2,,,,,5.06,0.0,0.0,0.0,4.652962989439361
10,15,2,,,,,5.2075,0.0,0.0,0.0,4.190354045357313
10,16,2,,,,,4.7525,0.0,0.0,0.0,3.4170795951749353
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,3.075572522170973
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,3.001244512164228
10,16,2,,,,,6.025,0.0,0.0,0.0,2.631613327265822
10,17,2,,,,,4.3875,0.0,0.0,0.0,2.5728192717192124
10,17,2,,,,,5.325,0.0,0.0,0.0,2.0241137398359683
10,17,2,,,,,4.15,0.0,0.0,0.0,2.0972744774204006
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,3.1239634948552713
10,18,2,,,,,4.325,0.0,0.0,0.0,4.086129340195096
10,18,2,,,,,4.625,0.0,0.0,0.0,4.5200545798618315
10,18,2,,,,,3.515,0.0,0.0,0.0,3.2761355594838557
10,18,2,,,,,3.615,0.0,0.0,0.0,1.974359840483648
10,19,2,,,,,3.12,0.0,0.0,0.0,0.2175
10,19,2,,,,,3.105,0.0,0.0,0.0,0.15125
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.095625
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.039375
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.004375
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.010810496419725816
10,9,3,,,,,3.63,0.0,0.0,0.0,0.09369096897095708
10,9,3,,,,,4.32,0.0,0.0,0.0,0.2306239236208174
10,9,3,,,,,6.36,0.0,0.0,0.0,0.6198017947309468
10,10,3,,,,,4.93,0.0,0.0,0.0,1.011034558139411
10,10,3,,,,,5.3325,0.0,0.0,0.0,1.2532615876936448
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,1.6459401883995766
10,10,3,,,,,5.445,0.0,0.0,0.0,2.073222650470399
10,11,3,,,,,5.2575,0.0,0.0,0.0,2.454441327000379
10,11,3,,,,,4.7875,0.0,0.0,0.0,2.7790461687496486
10,11,3,,,,,5.345,0.0,0.0,0.0,2.9673782231607815
10,11,3,,,,,5.475,0.0,0.0,0.0,2.893882787293023
10,12,3,,,,,5.45,0.0,0.0,0.0,2.382778093539436
10,12,3,,,,,5.74,0.0,0.0,0.0,3.101064823186106
10,12,3,,,,,6.27,0.0,0.0,0.0,4.157775108147073
10,12,3,,,,,4.73,0.0,0.0,0.0,3.4394883785004033
10,13,3,,,,,5.55,0.0,0.0,0.0,4.315144510623341
10,13,3,,,,,5.3725,0.0,0.0,0.0,4.3668549200481666
10,13,3,,,,,4.495,0.0,0.0,0.0,4.454227680800457
10,13,3,,,,,5.2075,0.0,0.0,0.0,5.319039700491499
10,14,3,,,,,4.9425,0.0,0.0,0.0,5.1743521349439145
10,14,3,,,,,6.365,0.0,0.0,0.0,5.675576738580903
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,5.733338681750963
10,14,3,,,,,6.5625,0.0,0.0,0.0,3.0278437952048476
10,15,3,,,,,4.5925,0.0,0.0,0.0,3.8958567756543347
10,15,3,,,,,4.725,0.0,0.0,0.0,5.909768010197297
10,15,3,,,,,5.4275,0.0,0.0,0.0,5.299665746361395
10,15,3,,,,,4.715,0.0,0.0,0.0,4.754590056100479
10,16,3,,,,,5.315,0.0,0.0,0.0,3.65917976068478
10,16,3,,,,,6.1275,0.0,0.0,0.0,2.5069188831416533
10,16,3,,,,,5.03,0.0,0.0,0.0,3.8315179093260125
10,16,3,,,,,5.1125,0.0,0.0,0.0,5.100006840603923
10,17,3,,,,,6.525,0.0,0.0,0.0,2.695647243583763
10,17,3,,,,,6.1525,0.0,0.0,0.0,3.548054615203494
10,17,3,,,,,6.3475,0.0,0.0,0.0,2.766074063461177
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,3.4751992842958246
10,18,3,,,,,5.6025,0.0,0.0,0.0,4.196645890242495
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,3.306559732978092
10,18,3,,,,,5.605,0.0,0.0,0.0,1.6256945516977939
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.2689244803975994
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.159375
10,19,3,,,,,8.135,0.0,0.0,0.0,0.09625
10,19,3,,,,,7.945,0.0,0.0,0.0,0.04875
10,19,3,,,,,8.815,0.0,0.0,0.0,0.01625
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.01988092085837204
10,9,4,,,,,5.38,0.0,0.0,0.0,0.09398253496684965
10,9,4,,,,,5.795,0.0,0.0,0.0,0.2132680601170819
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.34313764888265413
10,10,4,,,,,4.51,0.0,0.0,0.0,0.46568680919788774
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.5729173244737171
10,10,4,,,,,7.155,0.0,0.0,0.0,0.7077214008204742
10,11,4,,,,,6.1425,0.0,0.0,0.0,0.9901476384163879
10,11,4,,,,,5.425,0.0,0.0,0.0,2.2153988256805026
10,11,4,,,,,5.07,0.0,0.0,0.0,1.3985647008377593
10,11,4,,,,,5.12,0.0,0.0,0.0,1.57941358456678
10,12,4,,,,,5.57,0.0,0.0,0.0,2.0613323001003785
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.5582006721115444
10,12,4,,,,,5.585,0.0,0.0,0.0,3.5821523847021233
10,12,4,,,,,4.51,0.0,0.0,0.0,4.538959722696599
10,13,4,,,,,5.4,0.0,0.0,0.0,4.7441484574176265
10,13,4,,,,,5.635,0.0,0.0,0.0,5.090150262206732
10,13,4,,,,,5.1,0.0,0.0,0.0,5.421883951334431
10,13,4,,,,,4.505,0.0,0.0,0.0,5.354110401942751
10,14,4,,,,,4.39,0.0,0.0,0.0,5.477558977614508
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,5.305227115328259
10,14,4,,,,,5.065,0.0,0.0,0.0,5.236664976569216
10,14,4,,,,,4.5775,0.0,0.0,0.0,4.690020897274127
10,15,4,,,,,3.52,0.0,0.0,0.0,5.178959426386605
10,15,4,,,,,4.46,0.0,0.0,0.0,5.324306884438815
10,15,4,,,,,6.65,0.0,0.0,0.0,5.087161031827316
10,15,4,,,,,5.955,0.0,0.0,0.0,4.555495330004762
10,16,4,,,,,4.7325,0.0,0.0,0.0,4.622156048298549
10,16,4,,,,,4.53,0.0,0.0,0.0,4.458878839440205
10,16,4,,,,,3.7575,0.0,0.0,0.0,3.432852922046415
10,16,4,,,,,4.9675,0.0,0.0,0.0,4.0053310370559165
10,17,4,,,,,4.395,0.0,0.0,0.0,4.990472180211108
10,17,4,,,,,4.7825,0.0,0.0,0.0,4.638859708816254
10,17,4,,,,,4.175,0.0,0.0,0.0,3.3221316262824194
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.5107211701999617
10,18,4,,,,,6.2175,0.0,0.0,0.0,2.524778799145174
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.6607566966246083
10,18,4,,,,,3.835,0.0,0.0,0.0,2.3299996487016594
10,18,4,,,,,3.75,0.0,0.0,0.0,1.102523493076495
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.320625
10,19,4,,,,,3.315,0.0,0.0,0.0,0.20375
10,19,4,,,,,4.095,0.0,0.0,0.0,0.08625
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.028125
10,20,4,,,,,3.515,0.0,0.0,0.0,0.00375
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.007098745717716473
10,9,5,,,,,4.875,0.0,0.0,0.0,0.08873432147145591
10,9,5,,,,,4.825,0.0,0.0,0.0,0.2307092358257854
10,9,5,,,,,6.855,0.0,0.0,0.0,0.4294741159218466
10,10,5,,,,,5.43,0.0,0.0,0.0,0.7445354572312035
10,10,5,,,,,5.025,0.0,0.0,0.0,1.1199579971062594
10,10,5,,,,,4.83,0.0,0.0,0.0,1.4701420469056814
10,10,5,,,,,5.1425,0.0,0.0,0.0,1.8250583135942848
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,2.11705889105342
10,11,5,,,,,5.4425,0.0,0.0,0.0,2.394979821514522
10,11,5,,,,,6.0825,0.0,0.0,0.0,2.631896024530543
10,11,5,,,,,7.7875,0.0,0.0,0.0,2.908298261382568
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,3.485935207733832
10,12,5,,,,,7.52,0.0,0.0,0.0,3.7129498015804634
10,12,5,,,,,6.8675,0.0,0.0,0.0,3.946690753763291
10,12,5,,,,,5.8875,0.0,0.0,0.0,4.1283024288405965
10,13,5,,,,,5.8525,0.0,0.0,0.0,4.575449979522362
10,13,5,,,,,5.565,0.0,0.0,0.0,4.728505173642551
10,13,5,,,,,5.42,0.0,0.0,0.0,4.80413244603135
10,13,5,,,,,5.55,0.0,0.0,0.0,4.897766211846054
10,14,5,,,,,4.665,0.0,0.0,0.0,5.164510768338481
10,14,5,,,,,5.435,0.0,0.0,0.0,5.179447892758837
10,14,5,,,,,4.92,0.0,0.0,0.0,5.16824504944357
10,14,5,,,,,4.8775,0.0,0.0,0.0,5.1365036600503124
10,15,5,,,,,3.5525,0.0,0.0,0.0,5.209877048389779
10,15,5,,,,,3.6875,0.0,0.0,0.0,5.121801214422145
10,15,5,,,,,5.7825,0.0,0.0,0.0,5.003090307770118
10,15,5,,,,,4.87,0.0,0.0,0.0,4.49569691643484
10,16,5,,,,,4.1275,0.0,0.0,0.0,4.525135228719379
10,16,5,,,,,3.8925,0.0,0.0,0.0,4.135141344058535
10,16,5,,,,,5.065,0.0,0.0,0.0,4.273850509221413
10,16,5,,,,,4.5325,0.0,0.0,0.0,4.04668912279525
10,17,5,,,,,3.9075,0.0,0.0,0.0,4.7583890948343335
10,17,5,,,,,3.89,0.0,0.0,0.0,4.01420903772066
10,17,5,,,,,4.0825,0.0,0.0,0.0,3.716052207020394
10,17,5,,,,,3.98,0.0,0.0,0.0,3.374262669388381
10,18,5,,,,,4.5725,0.0,0.0,0.0,3.9246580023001174
10,18,5,,,,,3.9325,0.0,0.0,0.0,2.566856011222526
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.8498145103163819
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.3845003448347355
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.311875
10,19,5,,,,,3.19,0.0,0.0,0.0,0.1725
10,19,5,,,,,4.325,0.0,0.0,0.0,0.08125
10,19,5,,,,,4.905,0.0,0.0,0.0,0.03875
10,20,5,,,,,4.52,0.0,0.0,0.0,0.005
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.006085050863552423
10,9,6,,,,,3.61,0.0,0.0,0.0,0.08924741266543552
10,9,6,,,,,3.815,0.0,0.0,0.0,0.2555721362692017
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.5659097303103753
10,10,6,,,,,5.905,0.0,0.0,0.0,1.1831969916941059
10,10,6,,,,,3.665,0.0,0.0,0.0,1.612684867682714
10,10,6,,,,,6.285,0.0,0.0,0.0,2.3453406561338683
10,10,6,,,,,3.38,0.0,0.0,0.0,2.846409844787244
10,11,6,,,,,3.78,0.0,0.0,0.0,3.5390238066922244
10,11,6,,,,,3.59,0.0,0.0,0.0,3.8292612088283597
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.512723478374742
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.6443518961771124
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.463865615123879
10,12,6,,,,,3.645,0.0,0.0,0.0,3.3575513956732532
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.155003431501276
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.782999053372416
10,13,6,,,,,4.44,0.0,0.0,0.0,6.151270827762083
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.528893269530999
10,13,6,,,,,3.72,0.0,0.0,0.0,6.677954759702939
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.065514634149986
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.6772108507038075
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.717151943054956
10,14,6,,,,,4.89,0.0,0.0,0.0,6.710103514992989
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.355332635873962
10,15,6,,,,,3.99,0.0,0.0,0.0,6.450623225323762
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.66044672853911
10,15,6,,,,,3.205,0.0,0.0,0.0,6.41583558081123
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.559666262892566
10,16,6,,,,,2.59,0.0,0.0,0.0,4.050891583972419
10,16,6,,,,,3.43,0.0,0.0,0.0,6.368516597785488
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.692542635423343
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.2468455173823685
10,17,6,,,,,3.3725,0.0,0.0,0.0,4.31101285620492
10,17,6,,,,,3.625,0.0,0.0,0.0,4.559962140639853
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.4680360712866345
10,17,6,,,,,5.16,0.0,0.0,0.0,1.883141121864242
10,18,6,,,,,4.64,0.0,0.0,0.0,1.8250851693396255
10,18,6,,,,,3.425,0.0,0.0,0.0,1.8710405513014146
10,18,6,,,,,2.87,0.0,0.0,0.0,1.1423194944787585
10,18,6,,,,,3.52,0.0,0.0,0.0,0.682765674860867
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.104375
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.074375
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.039375
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.010625
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.03960322414307813
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.18541509485168398
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.28968317945839805
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.4565164241726587
10,10,7,,,,,4.59,0.0,0.0,0.0,0.5095997293090144
10,10,7,,,,,4.205,0.0,0.0,0.0,0.27603318670904947
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.2961846458384966
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.4557867347877383
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.343758345429136
10,11,7,,,,,6.515,0.0,0.0,0.0,0.31613490695715185
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.48872698111148805
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.7480875089937579
10,12,7,,,,,3.89,0.0,0.0,0.0,0.8045469436347961
10,12,7,,,,,5.055,0.0,0.0,0.0,0.9209945275819378
10,13,7,,,,,5.055,0.0,0.0,0.0,0.7521221288204005
10,13,7,,,,,4.855,0.0,0.0,0.0,0.9659957199541637
10,13,7,,,,,4.415,0.0,0.0,0.0,0.4740864603465084
10,13,7,,,,,3.895,0.0,0.0,0.0,0.4598282209375908
10,14,7,,,,,4.14,0.0,0.0,0.0,0.6669192249616892
10,14,7,,,,,3.875,0.0,0.0,0.0,0.4683421523607368
10,14,7,,,,,4.0,0.0,0.0,0.0,0.5620105828328841
10,14,7,,,,,3.95,0.0,0.0,0.0,0.5245432106440252
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.51530232434631
10,15,7,,,,,3.89,0.0,0.0,0.0,0.49407264057174294
10,15,7,,,,,3.815,0.0,0.0,0.0,0.4361735030047418
10,15,7,,,,,4.105,0.0,0.0,0.0,0.4670530430404757
10,16,7,,,,,3.885,0.0,0.0,0.0,0.3228697135247267
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.4339872123351846
10,16,7,,,,,5.69,0.0,0.0,0.0,0.5786496164469128
10,16,7,,,,,3.85,0.0,0.0,0.0,0.712829237651994
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.46008641588159416
10,17,7,,,,,4.64,0.0,0.0,0.0,0.3838154057621855
10,17,7,,,,,4.97,0.0,0.0,0.0,0.4625467710467363
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.4158000229090343
10,18,7,,,,,4.96,0.0,0.0,0.0,0.6070325398629559
10,18,7,,,,,4.44,0.0,0.0,0.0,1.240457798850388
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.6235279893157535
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.5905370904101581
10,19,7,,,,,3.95,0.0,0.0,0.0,0.1125
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.073125
10,19,7,,,,,3.63,0.0,0.0,0.0,0.0325
10,19,7,,,,,4.27,0.0,0.0,0.0,0.005
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
