month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.04338523983852623
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.1508153575339245
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.1838707783632778
10,10,1,,,,,6.715,0.0,0.0,0.0,0.20912637975575388
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5374061619304837
10,10,1,,,,,6.53,0.0,0.0,0.0,1.0018612611554722
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.119873781705026
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.452618410384444
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.191763682524771
10,14,1,,,,,6.17,0.0,0.0,0.0,1.8444503447547211
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.8564584850200516
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1166724307958478
10,17,1,,,,,7.675,0.0,0.0,0.0,0.6655663494809689
10,17,1,,,,,9.27,0.0,0.0,0.0,0.5127325951557093
10,17,1,,,,,10.595,0.0,0.0,0.0,0.34017835640138405
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.088125
10,18,1,,,,,8.795,0.0,0.0,0.0,0.13625
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.105625
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.049375
10,19,1,,,,,4.375,0.0,0.0,0.0,0.03125
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.021875
10,19,1,,,,,4.015,0.0,0.0,0.0,0.00375
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.03250597666949018
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.11841462929599993
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.14352035230227303
10,10,2,,,,,6.935,0.0,0.0,0.0,0.17410665689128202
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.19998737615890502
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6517235670119612
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7225
10,15,2,,,,,4.815,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.3693105295559211
10,17,2,,,,,5.775,0.0,0.0,0.0,1.2560222483336687
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.3225175438336865
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.2091214838339237
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.048086692164362
10,18,2,,,,,4.38,0.0,0.0,0.0,2.577642443856036
10,18,2,,,,,3.45,0.0,0.0,0.0,1.1761106207708147
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.4431857409041875
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.2025
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.078125
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.034375
10,19,2,,,,,4.29,0.0,0.0,0.0,0.01
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.024723642886425895
10,9,3,,,,,7.07,0.0,0.0,0.0,0.053250923139994244
10,10,3,,,,,5.62,0.0,0.0,0.0,0.11615209678886564
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.142770285636314
10,10,3,,,,,5.275,0.0,0.0,0.0,0.26618188847448376
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8106448421722915
10,11,3,,,,,4.645,0.0,0.0,0.0,0.537639666748063
10,11,3,,,,,6.5825,0.0,0.0,0.0,0.6502736751450034
10,11,3,,,,,6.025,0.0,0.0,0.0,0.6157325792366083
10,11,3,,,,,5.405,0.0,0.0,0.0,0.6938254917251538
10,12,3,,,,,5.66,0.0,0.0,0.0,0.7968439526013926
10,12,3,,,,,8.045,0.0,0.0,0.0,0.8895801022575892
10,12,3,,,,,7.0025,0.0,0.0,0.0,0.8603853884769347
10,12,3,,,,,6.995,0.0,0.0,0.0,1.3704342115860157
10,13,3,,,,,6.47,0.0,0.0,0.0,0.8588675990151851
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.6564705213784099
10,13,3,,,,,5.95,0.0,0.0,0.0,0.668790343495431
10,13,3,,,,,6.485,0.0,0.0,0.0,0.5174325289148861
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.8508417391484113
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.4333250813527028
10,14,3,,,,,5.835,0.0,0.0,0.0,1.318908710562574
10,14,3,,,,,5.615,0.0,0.0,0.0,1.3438722823713294
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.2845206171496029
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,1.64638409484219
10,15,3,,,,,5.5425,0.0,0.0,0.0,0.9794943349061132
10,15,3,,,,,5.88,0.0,0.0,0.0,1.2352617144270517
10,16,3,,,,,6.0125,0.0,0.0,0.0,0.7998617905054388
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.7682623123620141
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,2.0500161445546805
10,16,3,,,,,5.325,0.0,0.0,0.0,2.0342164054829683
10,17,3,,,,,4.705,0.0,0.0,0.0,2.1314648959411637
10,17,3,,,,,4.9875,0.0,0.0,0.0,1.6795556719717788
10,17,3,,,,,6.295,0.0,0.0,0.0,0.7684873434345694
10,17,3,,,,,5.4525,0.0,0.0,0.0,0.9207348360017953
10,18,3,,,,,6.4625,0.0,0.0,0.0,1.1093722303598406
10,18,3,,,,,5.02,0.0,0.0,0.0,0.8096471014556028
10,18,3,,,,,4.255,0.0,0.0,0.0,1.5647987249286168
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.3662794837063297
10,19,3,,,,,4.825,0.0,0.0,0.0,0.20625
10,19,3,,,,,3.63,0.0,0.0,0.0,0.095
10,19,3,,,,,4.65,0.0,0.0,0.0,0.0375
10,19,3,,,,,4.31,0.0,0.0,0.0,0.015
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.05021887348017743
10,9,4,,,,,7.44,0.0,0.0,0.0,0.13630837087476733
10,10,4,,,,,6.235,0.0,0.0,0.0,0.14378070933212722
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.28297267262173975
10,10,4,,,,,5.725,0.0,0.0,0.0,0.2906205826925976
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.27685434456505353
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.33556038863019577
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.42641079952570726
10,11,4,,,,,7.035,0.0,0.0,0.0,0.460113371309526
10,11,4,,,,,5.8375,0.0,0.0,0.0,0.6374182054765726
10,12,4,,,,,6.27,0.0,0.0,0.0,0.982245142328035
10,12,4,,,,,6.07,0.0,0.0,0.0,1.3376627925125213
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.129258806722527
10,12,4,,,,,6.2,0.0,0.0,0.0,1.744777555451115
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.4068539924888668
10,13,4,,,,,4.8675,0.0,0.0,0.0,1.838921510781328
10,13,4,,,,,5.46,0.0,0.0,0.0,1.5526328706119328
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.5754657069444615
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.6223149082055257
10,14,4,,,,,6.63,0.0,0.0,0.0,2.135893456288875
10,14,4,,,,,5.8775,0.0,0.0,0.0,1.7632245459468057
10,14,4,,,,,5.065,0.0,0.0,0.0,1.3460578552653848
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,1.9515840307714507
10,15,4,,,,,4.3675,0.0,0.0,0.0,2.2097402599159466
10,15,4,,,,,5.225,0.0,0.0,0.0,2.0999275355783626
10,15,4,,,,,4.85,0.0,0.0,0.0,2.5815622914449596
10,16,4,,,,,6.315,0.0,0.0,0.0,1.629029070291799
10,16,4,,,,,6.2425,0.0,0.0,0.0,1.3746165399435641
10,16,4,,,,,5.5825,0.0,0.0,0.0,0.8539583383006647
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.6409618012649331
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.747819945969528
10,17,4,,,,,5.23,0.0,0.0,0.0,0.9425897711255788
10,17,4,,,,,4.82,0.0,0.0,0.0,0.788697563594872
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.5410272921001409
10,18,4,,,,,5.87,0.0,0.0,0.0,0.5297395903469294
10,18,4,,,,,6.1,0.0,0.0,0.0,0.501105017895744
10,18,4,,,,,4.985,0.0,0.0,0.0,0.33645622630142813
10,18,4,,,,,4.155,0.0,0.0,0.0,0.22191793649668662
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.028125
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.011875
10,19,4,,,,,4.005,0.0,0.0,0.0,0.00125
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.026413567114786624
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.06867527449844524
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.16024230716303886
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.3555028711869451
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.5440020680023486
10,10,5,,,,,5.47,0.0,0.0,0.0,0.6415586698629521
10,10,5,,,,,7.03,0.0,0.0,0.0,0.5158925386526831
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.576556855349103
10,11,5,,,,,6.1175,0.0,0.0,0.0,0.8024849869617285
10,11,5,,,,,7.04,0.0,0.0,0.0,1.0504191054197396
10,11,5,,,,,6.895,0.0,0.0,0.0,1.258742447556057
10,12,5,,,,,6.83,0.0,0.0,0.0,1.1861399830507864
10,12,5,,,,,6.8175,0.0,0.0,0.0,1.5021198965684137
10,12,5,,,,,7.645,0.0,0.0,0.0,1.7143935820597433
10,12,5,,,,,6.99,0.0,0.0,0.0,3.2343379865701776
10,13,5,,,,,6.82,0.0,0.0,0.0,2.541882749900026
10,13,5,,,,,6.61,0.0,0.0,0.0,2.9263692162714583
10,13,5,,,,,5.7,0.0,0.0,0.0,4.592477237214332
10,13,5,,,,,5.1625,0.0,0.0,0.0,4.209770800779804
10,14,5,,,,,6.21,0.0,0.0,0.0,5.364562686887195
10,14,5,,,,,6.065,0.0,0.0,0.0,4.32662025301651
10,14,5,,,,,5.1775,0.0,0.0,0.0,5.526392421200367
10,14,5,,,,,5.835,0.0,0.0,0.0,4.155489959260054
10,15,5,,,,,5.53,0.0,0.0,0.0,5.111419549073477
10,15,5,,,,,5.95,0.0,0.0,0.0,4.674159469654212
10,15,5,,,,,5.805,0.0,0.0,0.0,3.622473588982014
10,15,5,,,,,7.4975,0.0,0.0,0.0,3.390650357220938
10,16,5,,,,,7.4375,0.0,0.0,0.0,2.4984386262220952
10,16,5,,,,,6.8325,0.0,0.0,0.0,2.612093089218865
10,16,5,,,,,5.9675,0.0,0.0,0.0,4.2855570788609585
10,16,5,,,,,6.3225,0.0,0.0,0.0,2.8002108210755874
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,1.5612106345629848
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,2.6667683957512116
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,1.5012563091189377
10,17,5,,,,,5.7075,0.0,0.0,0.0,0.9185002658028005
10,18,5,,,,,6.6075,0.0,0.0,0.0,1.0428756313131315
10,18,5,,,,,6.645,0.0,0.0,0.0,0.7844370637865538
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.33140945718114095
10,18,5,,,,,6.01,0.0,0.0,0.0,0.3162071885031069
10,19,5,,,,,6.695,0.0,0.0,0.0,0.04875
10,19,5,,,,,8.16,0.0,0.0,0.0,0.04
10,19,5,,,,,7.775,0.0,0.0,0.0,0.00625
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.004754951707726764
10,10,6,,,,,5.31,0.0,0.0,0.0,0.05705942049272117
10,10,6,,,,,3.935,0.0,0.0,0.0,0.17593321318589028
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.2543899163633819
10,11,6,,,,,5.005,0.0,0.0,0.0,0.2222981148010209
10,11,6,,,,,3.915,0.0,0.0,0.0,0.3617792848722497
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.5034398482258414
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.5339513541789228
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.7322692690254389
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.5369974639519884
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.5794478563592603
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.6473684842108952
10,13,6,,,,,4.07,0.0,0.0,0.0,0.7398674410066477
10,13,6,,,,,5.3,0.0,0.0,0.0,0.9473912354353418
10,13,6,,,,,4.695,0.0,0.0,0.0,1.5293601372027659
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.2113073653066153
10,14,6,,,,,4.49,0.0,0.0,0.0,1.40069307487553
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.423011007041395
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.0610869574930195
10,14,6,,,,,3.875,0.0,0.0,0.0,1.762617124423905
10,15,6,,,,,3.74,0.0,0.0,0.0,1.5907281621959082
10,15,6,,,,,3.745,0.0,0.0,0.0,1.1381934263987965
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.5107346482923785
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.8124244721571197
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.176573625094594
10,16,6,,,,,3.96,0.0,0.0,0.0,0.6833270133473716
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.6568601219853255
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.541368232405488
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.7003929014594034
10,17,6,,,,,3.64,0.0,0.0,0.0,0.6291248518372184
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.5578568022150336
10,17,6,,,,,4.64,0.0,0.0,0.0,0.6291248518372184
10,18,6,,,,,4.65,0.0,0.0,0.0,0.8121783664313519
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.5903911971366365
10,18,6,,,,,6.43,0.0,0.0,0.0,0.5372872270238174
10,18,6,,,,,5.335,0.0,0.0,0.0,0.41858423500692754
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.055625
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.030625
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.008125
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.008125
10,8,7,,,,,3.665,0.0,0.0,0.0,0.04125
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.129375
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.0801507044636667
10,9,7,,,,,4.145,0.0,0.0,0.0,1.9429125879031992
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,2.8169968057710717
10,9,7,,,,,4.465,0.0,0.0,0.0,3.3649977921027436
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.115616489072972
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.615214012201454
10,10,7,,,,,4.225,0.0,0.0,0.0,5.068732152128764
10,10,7,,,,,3.7,0.0,0.0,0.0,5.52952598414047
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,5.556425986156335
10,12,7,,,,,4.4575,0.0,0.0,0.0,5.658486795509966
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,5.778211975713265
10,12,7,,,,,4.955,0.0,0.0,0.0,5.852794874856302
10,13,7,,,,,4.2375,0.0,0.0,0.0,6.032890646183749
10,13,7,,,,,3.965,0.0,0.0,0.0,6.014761759433949
10,13,7,,,,,4.155,0.0,0.0,0.0,5.96641806143448
10,13,7,,,,,3.58,0.0,0.0,0.0,5.905988438935143
10,14,7,,,,,4.455,0.0,0.0,0.0,6.147036794550393
10,14,7,,,,,4.3275,0.0,0.0,0.0,6.038258558421985
10,14,7,,,,,4.915,0.0,0.0,0.0,5.899619630023034
10,14,7,,,,,3.9625,0.0,0.0,0.0,5.726854196172035
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,5.030137719867094
10,16,7,,,,,4.34,0.0,0.0,0.0,4.610959576544836
10,16,7,,,,,3.885,0.0,0.0,0.0,4.1774912692456825
10,16,7,,,,,4.135,0.0,0.0,0.0,3.701152470015844
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.30212646298519
10,17,7,,,,,3.96,0.0,0.0,0.0,2.669280451809057
10,17,7,,,,,4.005,0.0,0.0,0.0,1.974873544604118
10,17,7,,,,,4.36,0.0,0.0,0.0,1.3395650975868332
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.198125
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.078125
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.019375
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.001875
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.00625
10,8,1,,,,,3.645,0.0,0.0,0.0,0.03625
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.120625
10,9,1,,,,,4.385,0.0,0.0,0.0,0.8538939786827257
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,1.5761302954540177
10,9,1,,,,,4.85,0.0,0.0,0.0,2.3322214395739644
10,9,1,,,,,7.7425,0.0,0.0,0.0,2.8155931411630846
10,10,1,,,,,6.8125,0.0,0.0,0.0,2.7616518304151274
10,10,1,,,,,4.305,0.0,0.0,0.0,3.0770404742364486
10,10,1,,,,,4.52,0.0,0.0,0.0,3.3748185846464276
10,10,1,,,,,5.49,0.0,0.0,0.0,3.675798610222106
10,11,1,,,,,5.64,0.0,0.0,0.0,3.7633600386540285
10,11,1,,,,,5.9825,0.0,0.0,0.0,3.9732868812010977
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,4.161761345677664
10,11,1,,,,,6.7475,0.0,0.0,0.0,4.288943301381362
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,4.687361664202674
10,12,1,,,,,6.27,0.0,0.0,0.0,4.761036576842954
10,12,1,,,,,5.1325,0.0,0.0,0.0,4.834711489483234
10,12,1,,,,,5.65,0.0,0.0,0.0,4.846172031449499
10,13,1,,,,,6.33,0.0,0.0,0.0,5.232297767973089
10,13,1,,,,,5.49,0.0,0.0,0.0,5.168054002745588
10,13,1,,,,,5.515,0.0,0.0,0.0,5.18589949308656
10,13,1,,,,,5.275,0.0,0.0,0.0,5.193037689222949
10,14,1,,,,,4.915,0.0,0.0,0.0,5.370089000598872
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,5.295140096194142
10,14,1,,,,,4.66,0.0,0.0,0.0,5.178969294366812
10,14,1,,,,,4.95,0.0,0.0,0.0,5.02157659511688
10,15,1,,,,,4.685,0.0,0.0,0.0,5.0189099724886015
10,15,1,,,,,4.655,0.0,0.0,0.0,4.800526943382649
10,15,1,,,,,5.61,0.0,0.0,0.0,4.570444823431734
10,15,1,,,,,4.78,0.0,0.0,0.0,4.313064824842575
10,16,1,,,,,5.6825,0.0,0.0,0.0,5.021808415142846
10,16,1,,,,,5.02,0.0,0.0,0.0,4.622098628119899
10,16,1,,,,,5.825,0.0,0.0,0.0,4.19089655484666
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.7136672939768376
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,3.2257634633047125
10,17,1,,,,,4.7,0.0,0.0,0.0,2.605702722789147
10,17,1,,,,,4.7425,0.0,0.0,0.0,1.922912101910139
10,17,1,,,,,6.09,0.0,0.0,0.0,1.2932006105694287
10,18,1,,,,,6.755,0.0,0.0,0.0,1.0928562601056653
10,18,1,,,,,5.285,0.0,0.0,0.0,0.4125351445431981
10,18,1,,,,,5.07,0.0,0.0,0.0,0.10132442146675044
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.01809364669049115
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.016875
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.044375
10,8,2,,,,,4.875,0.0,0.0,0.0,0.09375
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.4057219420321022
10,9,2,,,,,4.735,0.0,0.0,0.0,0.43972098745378674
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.7819780446987445
10,9,2,,,,,8.32,0.0,0.0,0.0,1.196766398843296
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6137798486093475
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.0835528663794896
10,10,2,,,,,5.455,0.0,0.0,0.0,4.337489728841414
10,10,2,,,,,4.775,0.0,0.0,0.0,2.458397657760846
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.4660810610842046
10,17,2,,,,,4.95,0.0,0.0,0.0,0.4415504789218781
10,17,2,,,,,5.445,0.0,0.0,0.0,0.43664436248941274
10,17,2,,,,,6.155,0.0,0.0,0.0,0.1520896094064247
10,18,2,,,,,6.855,0.0,0.0,0.0,0.1021416739592449
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.041343058507313415
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0024319446180772596
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.034375
10,8,3,,,,,3.455,0.0,0.0,0.0,0.05125
10,8,3,,,,,5.265,0.0,0.0,0.0,0.00375
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.009357570538057743
10,9,3,,,,,5.595,0.0,0.0,0.0,0.07111753608923885
10,9,3,,,,,4.725,0.0,0.0,0.0,0.16843626968503939
10,9,3,,,,,7.16,0.0,0.0,0.0,0.3069283136482939
10,10,3,,,,,8.23,0.0,0.0,0.0,0.3019294519541067
10,10,3,,,,,5.475,0.0,0.0,0.0,0.45603927638901526
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.588133411618937
10,10,3,,,,,6.305,0.0,0.0,0.0,0.34910592882193586
10,11,3,,,,,5.5175,0.0,0.0,0.0,0.8886773461644313
10,11,3,,,,,5.26,0.0,0.0,0.0,0.7378803665022625
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.5900114835325632
10,11,3,,,,,7.22,0.0,0.0,0.0,0.860860427585973
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.6220867786112065
10,12,3,,,,,6.2475,0.0,0.0,0.0,3.4371426557379974
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,5.278946724738237
10,12,3,,,,,6.5625,0.0,0.0,0.0,3.2957593558354903
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.5494008935030343
10,13,3,,,,,5.985,0.0,0.0,0.0,3.181436501326231
10,13,3,,,,,5.4375,0.0,0.0,0.0,3.896978004871268
10,13,3,,,,,5.3825,0.0,0.0,0.0,5.545916167896316
10,14,3,,,,,4.82,0.0,0.0,0.0,5.872824755540849
10,14,3,,,,,4.885,0.0,0.0,0.0,5.719151123323725
10,14,3,,,,,5.485,0.0,0.0,0.0,5.17921673985816
10,14,3,,,,,4.145,0.0,0.0,0.0,1.3664493243090092
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.674345596425037
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.613648767445536
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.707388447816102
10,15,3,,,,,4.64,0.0,0.0,0.0,3.8879976406900068
10,16,3,,,,,5.3675,0.0,0.0,0.0,3.733163997707842
10,16,3,,,,,5.3025,0.0,0.0,0.0,4.354224674922141
10,16,3,,,,,4.5,0.0,0.0,0.0,3.8532961724974695
10,16,3,,,,,4.27,0.0,0.0,0.0,3.4181003694859906
10,17,3,,,,,6.3625,0.0,0.0,0.0,3.0256613346253856
10,17,3,,,,,6.1825,0.0,0.0,0.0,0.9064832753536296
10,17,3,,,,,6.47,0.0,0.0,0.0,0.6999120195759928
10,17,3,,,,,6.075,0.0,0.0,0.0,0.5589575156336054
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.6676617873971329
10,18,3,,,,,4.99,0.0,0.0,0.0,0.27989315104857976
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.07288884141890098
10,18,3,,,,,3.755,0.0,0.0,0.0,0.005831107313512079
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.005
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.029375
10,9,4,,,,,4.965,0.0,0.0,0.0,0.15751291381342072
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.11905045811479474
10,9,4,,,,,5.73,0.0,0.0,0.0,0.16850218687017102
10,9,4,,,,,8.135,0.0,0.0,0.0,0.4652125594024286
10,10,4,,,,,6.965,0.0,0.0,0.0,0.6120538055700856
10,10,4,,,,,5.75,0.0,0.0,0.0,0.6342526482591561
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.5121590134692685
10,10,4,,,,,7.11,0.0,0.0,0.0,0.3868941154380852
10,11,4,,,,,6.255,0.0,0.0,0.0,0.6168292815526428
10,11,4,,,,,5.96,0.0,0.0,0.0,0.8960902995690134
10,11,4,,,,,6.775,0.0,0.0,0.0,0.7825446109249946
10,11,4,,,,,5.365,0.0,0.0,0.0,0.9912231738383266
10,12,4,,,,,7.045,0.0,0.0,0.0,0.6790123845266152
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.7423652146618737
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.0510072076285168
10,12,4,,,,,7.59,0.0,0.0,0.0,0.8706953064743201
10,13,4,,,,,6.955,0.0,0.0,0.0,1.0306781180467457
10,13,4,,,,,6.32,0.0,0.0,0.0,0.9350481895681816
10,13,4,,,,,5.205,0.0,0.0,0.0,1.2077705781922345
10,13,4,,,,,4.705,0.0,0.0,0.0,0.8535856579012566
10,14,4,,,,,5.6775,0.0,0.0,0.0,0.9628367417834702
10,14,4,,,,,5.01,0.0,0.0,0.0,2.0524163243112614
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.8050633609231514
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.739647701184147
10,15,4,,,,,4.495,0.0,0.0,0.0,3.1933684754907192
10,15,4,,,,,5.17,0.0,0.0,0.0,2.211144981598724
10,15,4,,,,,4.73,0.0,0.0,0.0,3.408087099736876
10,15,4,,,,,4.8725,0.0,0.0,0.0,4.68040916042953
10,16,4,,,,,6.52,0.0,0.0,0.0,1.4400519144327346
10,16,4,,,,,6.21,0.0,0.0,0.0,1.1878394322439505
10,16,4,,,,,6.005,0.0,0.0,0.0,0.8176565954829933
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.6488369501469524
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.5849277519678908
10,17,4,,,,,6.445,0.0,0.0,0.0,0.4249679177562635
10,17,4,,,,,5.62,0.0,0.0,0.0,0.3533441113928483
10,17,4,,,,,5.52,0.0,0.0,0.0,0.2578457029082948
10,18,4,,,,,5.675,0.0,0.0,0.0,0.26488839176792073
10,18,4,,,,,5.065,0.0,0.0,0.0,0.09838711694237057
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.011352359647196603
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.00125
10,8,5,,,,,5.065,0.0,0.0,0.0,0.01625
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.09881534021939806
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.10240862531828523
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.14552804650493167
10,9,5,,,,,6.95,0.0,0.0,0.0,0.14373140395548806
10,10,5,,,,,8.205,0.0,0.0,0.0,0.12565870210599855
10,10,5,,,,,5.875,0.0,0.0,0.0,0.07662115982073084
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.2681740593725579
10,10,5,,,,,6.445,0.0,0.0,0.0,0.4260136486032634
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.38325320123027456
10,11,5,,,,,6.385,0.0,0.0,0.0,0.35398659313632636
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.3553802411408001
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.4027642732929068
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.42783257961430354
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.38678591145942576
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.39941565550708047
10,12,5,,,,,6.71,0.0,0.0,0.0,0.44835591369174244
10,13,5,,,,,6.62,0.0,0.0,0.0,0.42699315233465507
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.3426275698169208
10,13,5,,,,,7.285,0.0,0.0,0.0,0.3684537685468394
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.6043330502800964
10,14,5,,,,,4.535,0.0,0.0,0.0,0.565820463793743
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.5135631598127921
10,14,5,,,,,4.885,0.0,0.0,0.0,0.6378995037674682
10,14,5,,,,,4.48,0.0,0.0,0.0,0.526176991808194
10,15,5,,,,,4.145,0.0,0.0,0.0,0.47526346717193674
10,15,5,,,,,4.95,0.0,0.0,0.0,0.3315791631432117
10,15,5,,,,,4.595,0.0,0.0,0.0,0.9910532765058215
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.0518427897487437
10,16,5,,,,,4.945,0.0,0.0,0.0,1.1391079309807959
10,16,5,,,,,6.265,0.0,0.0,0.0,0.6030571399310095
10,16,5,,,,,5.735,0.0,0.0,0.0,0.5794078403258719
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.6405018643058108
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.6578358791695698
10,17,5,,,,,4.13,0.0,0.0,0.0,0.3609785329739156
10,17,5,,,,,4.735,0.0,0.0,0.0,0.223236724339132
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.12111779724782692
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.10278540751461901
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.04187553639484479
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.005
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.028125
11,9,6,,,,,4.72,0.0,0.0,0.0,0.19514644996682212
11,9,6,,,,,4.075,0.0,0.0,0.0,0.2882845283600782
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.5344351641136834
11,9,6,,,,,3.65,0.0,0.0,0.0,0.7983263862279087
11,10,6,,,,,3.725,0.0,0.0,0.0,0.948163492706645
11,10,6,,,,,4.005,0.0,0.0,0.0,0.9773377540206956
11,10,6,,,,,5.115,0.0,0.0,0.0,1.084310045505548
11,10,6,,,,,4.395,0.0,0.0,0.0,1.842840839670864
11,11,6,,,,,3.6375,0.0,0.0,0.0,3.6608853597010445
11,11,6,,,,,3.605,0.0,0.0,0.0,2.3049199666516547
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.300326862038645
11,11,6,,,,,5.0075,0.0,0.0,0.0,4.651868224441871
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.7613337661949395
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.2113211629691722
11,12,6,,,,,4.505,0.0,0.0,0.0,2.0332433119247635
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.8168449106556093
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,3.9800188175540105
11,15,6,,,,,3.695,0.0,0.0,0.0,5.092659546106672
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.582809646790663
11,15,6,,,,,4.455,0.0,0.0,0.0,4.612312447436359
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.1045318675434506
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.3989363255167415
11,16,6,,,,,3.02,0.0,0.0,0.0,2.778442072122938
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.1321322854784466
11,17,6,,,,,4.925,0.0,0.0,0.0,1.1556048395687744
11,17,6,,,,,3.51,0.0,0.0,0.0,0.9933284152889039
11,17,6,,,,,3.715,0.0,0.0,0.0,0.7031978385461053
11,17,6,,,,,3.905,0.0,0.0,0.0,0.3983148595960457
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.039375
11,18,6,,,,,4.82,0.0,0.0,0.0,0.0175
11,18,6,,,,,5.255,0.0,0.0,0.0,0.00125
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
