month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.00125
11,8,7,,,,,3.125,0.0,0.0,0.0,0.03125
11,8,7,,,,,2.99,0.0,0.0,0.0,0.06
11,9,7,,,,,3.335,0.0,0.0,0.0,0.3126192265515364
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.7908799835893346
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,1.9223749453616867
11,9,7,,,,,4.7125,0.0,0.0,0.0,2.764580473608736
11,10,7,,,,,3.525,0.0,0.0,0.0,2.452524284697385
11,10,7,,,,,4.085,0.0,0.0,0.0,2.753626276085975
11,10,7,,,,,4.29,0.0,0.0,0.0,2.95274210910101
11,10,7,,,,,3.62,0.0,0.0,0.0,4.730215155040105
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.6391576762948452
11,16,7,,,,,3.015,0.0,0.0,0.0,1.4759725881644519
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.405340236585625
11,16,7,,,,,3.05,0.0,0.0,0.0,1.753630797819151
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.9097775140384106
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9142289776880649
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5248807877292663
11,17,7,,,,,5.53,0.0,0.0,0.0,0.5224165586788942
11,18,7,,,,,5.185,0.0,0.0,0.0,0.10875
11,18,7,,,,,4.77,0.0,0.0,0.0,0.0675
11,18,7,,,,,4.335,0.0,0.0,0.0,0.02125
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.003125
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.000625
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.019375
11,8,1,,,,,4.225,0.0,0.0,0.0,0.05625
11,9,1,,,,,4.385,0.0,0.0,0.0,0.5645170068908346
11,9,1,,,,,5.33,0.0,0.0,0.0,1.1823742034091498
11,9,1,,,,,5.54,0.0,0.0,0.0,2.035817237448837
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,2.8603676687736383
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.7463206193781655
11,10,1,,,,,5.36,0.0,0.0,0.0,4.239833329134017
11,10,1,,,,,3.83,0.0,0.0,0.0,4.696879582503969
11,10,1,,,,,5.32,0.0,0.0,0.0,5.173374612613067
11,11,1,,,,,4.995,0.0,0.0,0.0,5.651767851824405
11,11,1,,,,,6.16,0.0,0.0,0.0,6.060033066534088
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.524865148342101
11,11,1,,,,,5.89,0.0,0.0,0.0,6.040357634499886
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.657038300660634
11,14,1,,,,,4.22,0.0,0.0,0.0,4.666499344750825
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.617133628195461
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.504461611823208
11,15,1,,,,,3.26,0.0,0.0,0.0,4.482600842781121
11,15,1,,,,,4.85,0.0,0.0,0.0,3.390202318069756
11,15,1,,,,,4.1425,0.0,0.0,0.0,2.959364106815058
11,15,1,,,,,4.2375,0.0,0.0,0.0,3.9905506452279416
11,16,1,,,,,4.73,0.0,0.0,0.0,5.022780818699802
11,16,1,,,,,5.4675,0.0,0.0,0.0,4.3238993635431235
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.305163094713504
11,16,1,,,,,5.5225,0.0,0.0,0.0,3.686886102777364
11,17,1,,,,,5.2775,0.0,0.0,0.0,2.9811268929461123
11,17,1,,,,,5.36,0.0,0.0,0.0,1.5853391569424415
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.7065098416808706
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8246717664219221
11,18,1,,,,,4.97,0.0,0.0,0.0,0.21334727360463246
11,18,1,,,,,4.565,0.0,0.0,0.0,0.06303442174682322
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.01212200418208139
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.005
11,8,2,,,,,3.375,0.0,0.0,0.0,0.03125
11,9,2,,,,,5.635,0.0,0.0,0.0,0.0959568315713369
11,9,2,,,,,5.65,0.0,0.0,0.0,0.10661870174592988
11,9,2,,,,,5.04,0.0,0.0,0.0,0.2061294900421311
11,9,2,,,,,7.02,0.0,0.0,0.0,0.1919136631426738
11,10,2,,,,,5.685,0.0,0.0,0.0,0.11120181295278665
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.14275908419614503
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.18483544585395617
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.15778635621679188
11,11,2,,,,,6.2,0.0,0.0,0.0,0.24048664330076636
11,11,2,,,,,7.2375,0.0,0.0,0.0,0.6613382690771075
11,11,2,,,,,7.9025,0.0,0.0,0.0,0.7495167049540552
11,11,2,,,,,5.8,0.0,0.0,0.0,1.2291539546483612
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.1395001371921047
11,12,2,,,,,4.92,0.0,0.0,0.0,1.6557634646546502
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,1.2495743001045396
11,12,2,,,,,7.1175,0.0,0.0,0.0,2.3983764792329065
11,13,2,,,,,5.6825,0.0,0.0,0.0,1.8034845101677945
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.3647990887756283
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.606832424716134
11,13,2,,,,,5.485,0.0,0.0,0.0,0.6622300997261054
11,14,2,,,,,4.845,0.0,0.0,0.0,1.3004133988087652
11,14,2,,,,,6.01,0.0,0.0,0.0,1.2405027544192015
11,14,2,,,,,5.135,0.0,0.0,0.0,0.44756775514556413
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.2519771219914003
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.27944175544322625
11,15,2,,,,,4.7,0.0,0.0,0.0,0.5113966766281264
11,15,2,,,,,5.3825,0.0,0.0,0.0,0.827366766116219
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.5899325948245888
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.1994670132007264
11,16,2,,,,,4.65,0.0,0.0,0.0,1.0921976055161084
11,16,2,,,,,5.21,0.0,0.0,0.0,0.9439707876246366
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.4076237492015476
11,17,2,,,,,5.66,0.0,0.0,0.0,0.38744653911086097
11,17,2,,,,,7.34,0.0,0.0,0.0,0.557545019696117
11,17,2,,,,,7.22,0.0,0.0,0.0,0.44414603263927965
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.1771859172763084
11,18,2,,,,,5.605,0.0,0.0,0.0,0.16133848676878004
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.04225531796325192
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.033034195359925286
11,9,3,,,,,5.78,0.0,0.0,0.0,0.023318255548182554
11,9,3,,,,,4.77,0.0,0.0,0.0,0.01554550369878837
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.025561114089819797
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.07526328037558053
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.24300012771848517
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.36383625680254067
11,11,3,,,,,7.0,0.0,0.0,0.0,0.2655739100748472
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.3757870827559088
11,12,3,,,,,7.155,0.0,0.0,0.0,0.5614858247230478
11,12,3,,,,,7.17,0.0,0.0,0.0,0.5707922196079601
11,12,3,,,,,8.055,0.0,0.0,0.0,1.4300826806482045
11,12,3,,,,,7.695,0.0,0.0,0.0,2.4475818547319594
11,13,3,,,,,6.1475,0.0,0.0,0.0,3.8184784733673
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.5152261922844366
11,13,3,,,,,6.83,0.0,0.0,0.0,0.39215892245294975
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.7826275047229126
11,14,3,,,,,5.0975,0.0,0.0,0.0,4.1312795331922905
11,14,3,,,,,6.425,0.0,0.0,0.0,4.53928533574356
11,14,3,,,,,5.215,0.0,0.0,0.0,4.744171366461947
11,14,3,,,,,5.915,0.0,0.0,0.0,4.532220300201546
11,15,3,,,,,4.92,0.0,0.0,0.0,0.6846096817161236
11,15,3,,,,,4.415,0.0,0.0,0.0,0.49485373732741533
11,15,3,,,,,5.37,0.0,0.0,0.0,0.2753321546032236
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.2362647542879013
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.45640038907014796
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.5086253092125033
11,16,3,,,,,4.71,0.0,0.0,0.0,0.8719291015071484
11,16,3,,,,,5.3,0.0,0.0,0.0,0.7266075845892903
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.31230368860996827
11,17,3,,,,,6.15,0.0,0.0,0.0,0.3934534659653144
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.3024673519608354
11,17,3,,,,,6.31,0.0,0.0,0.0,0.059018019894797144
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.018125
11,8,4,,,,,3.84,0.0,0.0,0.0,0.085
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.41474945459503687
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.6017463185164985
11,9,4,,,,,4.725,0.0,0.0,0.0,1.4144634578674666
11,9,4,,,,,5.155,0.0,0.0,0.0,1.8268155167712028
11,10,4,,,,,4.755,0.0,0.0,0.0,1.2132781123374152
11,10,4,,,,,4.99,0.0,0.0,0.0,1.1987767803174463
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2543652197273278
11,10,4,,,,,4.94,0.0,0.0,0.0,0.908750139918064
11,11,4,,,,,5.195,0.0,0.0,0.0,1.349813502007266
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.8897559589355852
11,11,4,,,,,7.27,0.0,0.0,0.0,2.5875317650935132
11,11,4,,,,,7.505,0.0,0.0,0.0,1.8729246169720193
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.5039331285987996
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,2.8263929697061645
11,14,4,,,,,4.895,0.0,0.0,0.0,2.2896812878630337
11,14,4,,,,,5.2875,0.0,0.0,0.0,5.01003041720503
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.5184689038225834
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,3.0107464861435322
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.0273075086683607
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.5860160615267553
11,16,4,,,,,6.4,0.0,0.0,0.0,0.615255669508958
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.0057063828511814
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.8779225130300901
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.7629441299391297
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.8849600550713008
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.3052053867755937
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.098536042525256
11,17,4,,,,,7.28,0.0,0.0,0.0,0.5210059083117546
11,18,4,,,,,5.89,0.0,0.0,0.0,0.035
11,18,4,,,,,5.08,0.0,0.0,0.0,0.02
11,18,4,,,,,4.755,0.0,0.0,0.0,0.00125
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.0798592568763069
11,9,5,,,,,5.38,0.0,0.0,0.0,0.12213768698729291
11,9,5,,,,,6.635,0.0,0.0,0.0,0.126835290332958
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1808577288081068
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.35624251994680844
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.3465488459346504
11,10,5,,,,,7.72,0.0,0.0,0.0,0.4556026785714285
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.500096053381459
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.630708135969771
11,16,5,,,,,4.955,0.0,0.0,0.0,4.147418042971861
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.6665937157545523
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.1980982174402524
11,17,5,,,,,5.29,0.0,0.0,0.0,2.474822737511702
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.8488095056804936
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.176515139978496
11,17,5,,,,,5.075,0.0,0.0,0.0,0.5602453047516648
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.083125
11,18,5,,,,,5.67,0.0,0.0,0.0,0.0425
11,18,5,,,,,5.52,0.0,0.0,0.0,0.005
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.001875
11,8,6,,,,,3.825,0.0,0.0,0.0,0.01875
11,9,6,,,,,3.675,0.0,0.0,0.0,0.14173471128316942
11,9,6,,,,,3.61,0.0,0.0,0.0,0.2915685489253771
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.4353280417983061
11,9,6,,,,,3.89,0.0,0.0,0.0,1.7332130408341864
11,10,6,,,,,5.055,0.0,0.0,0.0,3.2020535884559154
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.6913235013667283
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.105507437543704
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.6093101201449365
11,11,6,,,,,3.745,0.0,0.0,0.0,5.192815812979458
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.561609691022327
11,11,6,,,,,3.455,0.0,0.0,0.0,5.895751795289357
11,11,6,,,,,5.725,0.0,0.0,0.0,6.163065478702979
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.975,0.0,0.0,0.0,5.748960755333595
11,14,6,,,,,4.975,0.0,0.0,0.0,5.535244742124168
11,14,6,,,,,4.21,0.0,0.0,0.0,5.73613779454103
11,14,6,,,,,3.43,0.0,0.0,0.0,4.641911806908762
11,15,6,,,,,4.165,0.0,0.0,0.0,4.867374547730236
11,15,6,,,,,3.875,0.0,0.0,0.0,5.047806790452805
11,15,6,,,,,3.265,0.0,0.0,0.0,4.738494374356973
11,15,6,,,,,3.635,0.0,0.0,0.0,4.411997935144707
11,16,6,,,,,4.005,0.0,0.0,0.0,3.917650904303858
11,16,6,,,,,3.3225,0.0,0.0,0.0,3.561313571788313
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,3.1679006786642137
11,16,6,,,,,4.57,0.0,0.0,0.0,2.7353524715644184
11,17,6,,,,,3.4325,0.0,0.0,0.0,2.5850468820886032
11,17,6,,,,,3.72,0.0,0.0,0.0,1.898431447423876
11,17,6,,,,,3.545,0.0,0.0,0.0,1.2479536672151874
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.6480686032449525
11,18,6,,,,,3.295,0.0,0.0,0.0,0.07375
11,18,6,,,,,3.62,0.0,0.0,0.0,0.03
11,18,6,,,,,4.515,0.0,0.0,0.0,0.00375
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.006875
11,8,7,,,,,3.91,0.0,0.0,0.0,0.04
11,9,7,,,,,3.84,0.0,0.0,0.0,0.2504866386234311
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.4991314637275722
11,9,7,,,,,4.43,0.0,0.0,0.0,1.0535173330338423
11,9,7,,,,,3.835,0.0,0.0,0.0,1.3518911231588118
11,10,7,,,,,3.8175,0.0,0.0,0.0,2.1725454318363493
11,10,7,,,,,6.805,0.0,0.0,0.0,2.49179664450258
11,10,7,,,,,5.16,0.0,0.0,0.0,2.724277014751835
11,10,7,,,,,6.985,0.0,0.0,0.0,3.2645482977254563
11,11,7,,,,,6.2175,0.0,0.0,0.0,2.6989959689530583
11,11,7,,,,,5.5625,0.0,0.0,0.0,2.75334776906976
11,11,7,,,,,4.65,0.0,0.0,0.0,3.2325017964143674
11,11,7,,,,,3.63,0.0,0.0,0.0,3.50712141805665
11,12,7,,,,,3.96,0.0,0.0,0.0,3.9169000933152684
11,12,7,,,,,4.195,0.0,0.0,0.0,3.9074389819787587
11,12,7,,,,,3.815,0.0,0.0,0.0,3.8254426837290025
11,12,7,,,,,3.9725,0.0,0.0,0.0,3.9247843527623605
11,13,7,,,,,4.385,0.0,0.0,0.0,3.566995816175525
11,13,7,,,,,4.605,0.0,0.0,0.0,3.1988346121690934
11,13,7,,,,,3.7775,0.0,0.0,0.0,4.360626336132786
11,13,7,,,,,3.4525,0.0,0.0,0.0,4.482188997833023
11,14,7,,,,,4.025,0.0,0.0,0.0,3.8348587416353643
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.513700195900009
11,14,7,,,,,4.1,0.0,0.0,0.0,3.191745784963595
11,14,7,,,,,4.755,0.0,0.0,0.0,3.101233591061642
11,15,7,,,,,3.5075,0.0,0.0,0.0,2.016838198636626
11,15,7,,,,,2.66,0.0,0.0,0.0,1.7063835922019739
11,15,7,,,,,3.04,0.0,0.0,0.0,1.3758276083722722
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.7214160998445519
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.5888517913959964
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.6324704426105145
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.7712570601112545
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.537302476324293
11,17,7,,,,,3.825,0.0,0.0,0.0,0.777480129633488
11,17,7,,,,,3.665,0.0,0.0,0.0,0.39109606520957274
11,17,7,,,,,4.215,0.0,0.0,0.0,0.20261603378327264
11,17,7,,,,,4.66,0.0,0.0,0.0,0.1507840251410401
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.006875
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.000625
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.005
11,9,1,,,,,3.58,0.0,0.0,0.0,0.0577654429936633
11,9,1,,,,,4.235,0.0,0.0,0.0,0.1696859887938859
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.43504599254602666
11,9,1,,,,,6.88,0.0,0.0,0.0,0.815936882285494
11,10,1,,,,,5.53,0.0,0.0,0.0,0.48779393585872266
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.2986174415032564
11,10,1,,,,,5.915,0.0,0.0,0.0,0.2595313889504742
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.21731845219346935
11,11,1,,,,,7.255,0.0,0.0,0.0,0.26932558564812875
11,11,1,,,,,7.095,0.0,0.0,0.0,0.45065370271815597
11,11,1,,,,,7.4775,0.0,0.0,0.0,0.9213068301131533
11,11,1,,,,,5.74,0.0,0.0,0.0,0.7946438071598254
11,12,1,,,,,5.4525,0.0,0.0,0.0,3.1935141795425546
11,12,1,,,,,5.265,0.0,0.0,0.0,2.9249582057703556
11,12,1,,,,,6.6025,0.0,0.0,0.0,2.6717482876422816
11,12,1,,,,,5.69,0.0,0.0,0.0,3.185841151720492
11,13,1,,,,,5.6425,0.0,0.0,0.0,2.294970381463397
11,13,1,,,,,6.24,0.0,0.0,0.0,3.2065319404971273
11,13,1,,,,,5.7525,0.0,0.0,0.0,3.5532297505192325
11,13,1,,,,,5.39,0.0,0.0,0.0,4.8300924166982036
11,14,1,,,,,5.0275,0.0,0.0,0.0,3.0425075137844884
11,14,1,,,,,6.0225,0.0,0.0,0.0,4.461514524889119
11,14,1,,,,,6.36,0.0,0.0,0.0,3.1011882548452068
11,14,1,,,,,5.49,0.0,0.0,0.0,3.015834449665981
11,15,1,,,,,5.16,0.0,0.0,0.0,4.455027232985506
11,15,1,,,,,5.155,0.0,0.0,0.0,4.677324925873784
11,15,1,,,,,5.425,0.0,0.0,0.0,1.9734591103347197
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.0048763056072194
11,16,1,,,,,7.965,0.0,0.0,0.0,0.7472226888218806
11,16,1,,,,,7.165,0.0,0.0,0.0,0.321344472394902
11,16,1,,,,,6.3,0.0,0.0,0.0,0.23229720896017014
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.412327545904302
11,17,1,,,,,6.195,0.0,0.0,0.0,0.4156112250617122
11,17,1,,,,,6.615,0.0,0.0,0.0,0.5743840526133775
11,17,1,,,,,6.77,0.0,0.0,0.0,0.48565806074627044
11,17,1,,,,,6.145,0.0,0.0,0.0,0.3689133346053401
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.050625
11,18,1,,,,,7.825,0.0,0.0,0.0,0.01875
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.010625
11,9,2,,,,,3.915,0.0,0.0,0.0,0.11653574020319304
11,9,2,,,,,4.085,0.0,0.0,0.0,0.23660286647314951
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.2171802431059507
11,9,2,,,,,6.075,0.0,0.0,0.0,0.5826787010159652
11,10,2,,,,,5.43,0.0,0.0,0.0,0.6810402021032643
11,10,2,,,,,5.735,0.0,0.0,0.0,0.8570717797655489
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.9825195713768755
11,10,2,,,,,4.65,0.0,0.0,0.0,1.5294546911641105
11,11,2,,,,,4.8525,0.0,0.0,0.0,2.5261525649340184
11,11,2,,,,,6.32,0.0,0.0,0.0,2.899674350681604
11,11,2,,,,,5.825,0.0,0.0,0.0,2.772130326279989
11,11,2,,,,,6.1575,0.0,0.0,0.0,2.5547848969425435
11,12,2,,,,,5.4425,0.0,0.0,0.0,1.7847040105622913
11,12,2,,,,,5.66,0.0,0.0,0.0,1.6133602950197776
11,12,2,,,,,5.9725,0.0,0.0,0.0,2.4094262300624307
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,1.6876597822904251
11,13,2,,,,,6.42,0.0,0.0,0.0,2.1229629189780606
11,13,2,,,,,6.7375,0.0,0.0,0.0,3.8424289424721207
11,13,2,,,,,4.805,0.0,0.0,0.0,2.8830774025869244
11,13,2,,,,,5.075,0.0,0.0,0.0,3.7336019789598387
11,14,2,,,,,4.49,0.0,0.0,0.0,3.165365731427005
11,14,2,,,,,5.65,0.0,0.0,0.0,2.220690880622509
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,2.3687369393306765
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,2.490346201840957
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,2.366345915570254
11,15,2,,,,,4.565,0.0,0.0,0.0,2.0200951485459484
11,15,2,,,,,4.26,0.0,0.0,0.0,1.9806261491960275
11,15,2,,,,,3.68,0.0,0.0,0.0,1.205598525597582
11,16,2,,,,,5.355,0.0,0.0,0.0,1.6394615948482671
11,16,2,,,,,5.73,0.0,0.0,0.0,0.7632647804994308
11,16,2,,,,,5.03,0.0,0.0,0.0,0.41278605475989627
11,16,2,,,,,6.305,0.0,0.0,0.0,0.43225709507875937
11,17,2,,,,,6.325,0.0,0.0,0.0,0.3029920836098291
11,17,2,,,,,7.42,0.0,0.0,0.0,0.15848816681129524
11,17,2,,,,,7.555,0.0,0.0,0.0,0.051275583380124924
11,17,2,,,,,8.57,0.0,0.0,0.0,0.06525983339288627
11,18,2,,,,,7.05,0.0,0.0,0.0,0.0125
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.02
11,8,3,,,,,4.13,0.0,0.0,0.0,0.0325
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.4178196195982118
11,9,3,,,,,3.865,0.0,0.0,0.0,0.6482761810806336
11,9,3,,,,,3.745,0.0,0.0,0.0,0.18361579695347427
11,9,3,,,,,6.685,0.0,0.0,0.0,0.13864866300568462
11,10,3,,,,,5.955,0.0,0.0,0.0,0.1562968352461309
11,10,3,,,,,6.48,0.0,0.0,0.0,0.1753574249102932
11,10,3,,,,,6.995,0.0,0.0,0.0,0.1867937787087906
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.1810756018095419
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.209363376001711
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.10357977549558334
11,11,3,,,,,8.12,0.0,0.0,0.0,0.10578360050612767
11,11,3,,,,,6.675,0.0,0.0,0.0,0.15426775073810284
11,12,3,,,,,7.195,0.0,0.0,0.0,0.12746737562715169
11,12,3,,,,,7.525,0.0,0.0,0.0,0.1797616835767524
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.21407982316867785
11,12,3,,,,,7.94,0.0,0.0,0.0,0.28761869372280385
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.250193820191472
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.27383418115444574
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.15169231617908147
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.1753326771420552
11,14,3,,,,,7.04,0.0,0.0,0.0,0.2578561264119059
11,14,3,,,,,5.88,0.0,0.0,0.0,0.3378804415052561
11,14,3,,,,,6.12,0.0,0.0,0.0,0.5512786150875231
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.45569401650379926
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.35351282142793417
11,15,3,,,,,8.495,0.0,0.0,0.0,0.24226752797159123
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.3881224682810186
11,15,3,,,,,5.87,0.0,0.0,0.0,0.36587340958975
11,16,3,,,,,5.495,0.0,0.0,0.0,0.2268126878964542
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.2846730674618762
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.7984732380028235
11,16,3,,,,,7.435,0.0,0.0,0.0,0.8655912782987131
11,17,3,,,,,6.735,0.0,0.0,0.0,0.46337750016634494
11,17,3,,,,,6.915,0.0,0.0,0.0,0.15764389180916893
11,17,3,,,,,6.865,0.0,0.0,0.0,0.10987301550336016
11,17,3,,,,,6.105,0.0,0.0,0.0,0.10031884024219839
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.003125
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.016194150454749378
11,9,4,,,,,7.655,0.0,0.0,0.0,0.11155970313271793
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.08791664392261811
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.11175844566434505
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.09685731957576572
11,10,4,,,,,5.865,0.0,0.0,0.0,0.06854518000746497
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.13339333092136998
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.13339333092136998
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.16573110811442937
11,11,4,,,,,7.765,0.0,0.0,0.0,0.27756592090709314
11,12,4,,,,,5.76,0.0,0.0,0.0,0.46074178925390263
11,12,4,,,,,5.445,0.0,0.0,0.0,0.7244558396821232
11,12,4,,,,,5.36,0.0,0.0,0.0,0.6729255079892527
11,12,4,,,,,6.2675,0.0,0.0,0.0,0.7684081814201601
11,13,4,,,,,5.385,0.0,0.0,0.0,0.9045417266459581
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.2621132756269415
11,13,4,,,,,5.2375,0.0,0.0,0.0,2.2776817846048942
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.637645039396924
11,14,4,,,,,8.76,0.0,0.0,0.0,0.9220998641898313
11,14,4,,,,,6.69,0.0,0.0,0.0,0.4017068715282433
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.408256475755262
11,14,4,,,,,4.705,0.0,0.0,0.0,1.556614127171943
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.5170148114391604
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.3666933244127967
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.2619238031519976
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.13893349558497264
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.043215877139633686
11,16,4,,,,,5.63,0.0,0.0,0.0,0.11827503217162903
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.1614909093112627
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.11145147262326582
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.1563338761575891
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.09380032569455343
11,17,4,,,,,6.1,0.0,0.0,0.0,0.09620546225082405
11,17,4,,,,,6.3,0.0,0.0,0.0,0.048102731125412024
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.0035132616291991474
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0017566308145995737
11,9,5,,,,,7.755,0.0,0.0,0.0,0.0035132616291991474
11,9,5,,,,,6.78,0.0,0.0,0.0,0.548068814155067
11,10,5,,,,,7.61,0.0,0.0,0.0,0.343260479603228
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.037983741595439165
11,10,5,,,,,8.725,0.0,0.0,0.0,0.12661247198479722
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.31653117996199304
11,11,5,,,,,6.785,0.0,0.0,0.0,0.2762639800967676
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.2672273078506116
11,11,5,,,,,7.27,0.0,0.0,0.0,0.2685182610286339
11,11,5,,,,,6.335,0.0,0.0,0.0,0.30208304365721317
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.27065516067663153
11,12,5,,,,,7.84,0.0,0.0,0.0,0.20114263307115784
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.28248708026905256
11,12,5,,,,,6.91,0.0,0.0,0.0,0.24255435164463152
11,13,5,,,,,6.76,0.0,0.0,0.0,0.16935987494210644
11,13,5,,,,,7.13,0.0,0.0,0.0,0.08467993747105322
11,13,5,,,,,8.045,0.0,0.0,0.0,0.1921583196458515
11,13,5,,,,,8.625,0.0,0.0,0.0,0.24426905039726893
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.40343661203991277
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.31654257252362383
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.1758569847353466
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.11792762505782065
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.2005608406223957
11,15,5,,,,,7.19,0.0,0.0,0.0,0.1752025734172652
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.14984430621213474
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.08068539565268791
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.05396552251168478
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.029980845839824875
11,16,5,,,,,7.77,0.0,0.0,0.0,0.0159897844479066
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.06595786084761474
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.5273697642224564
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.3937376067724222
11,17,5,,,,,9.94,0.0,0.0,0.0,0.18135792796790356
11,17,5,,,,,9.615,0.0,0.0,0.0,0.3483981247804463
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.043125
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.009375
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
