month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.027296738932359975
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.03457586931432263
11,9,6,,,,,3.925,0.0,0.0,0.0,0.12738478168434653
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.16923978138063184
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2884594811753902
11,10,6,,,,,4.545,0.0,0.0,0.0,1.7404530040666404
11,10,6,,,,,5.035,0.0,0.0,0.0,2.9427715138396957
11,10,6,,,,,5.395,0.0,0.0,0.0,2.3222200249245706
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.6851550583819228
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.6512094888605602
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.746136065036073
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,4.973025934879603
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.06147744240068
11,12,6,,,,,6.26,0.0,0.0,0.0,3.1562860732067115
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.1154310504896836
11,12,6,,,,,7.18,0.0,0.0,0.0,2.859541228717192
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5329141308482312
11,14,6,,,,,5.65,0.0,0.0,0.0,1.870007607455306
11,14,6,,,,,6.19,0.0,0.0,0.0,0.9251616584252567
11,14,6,,,,,4.46,0.0,0.0,0.0,0.45273868391023203
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,5.024524372536213
11,16,6,,,,,4.205,0.0,0.0,0.0,3.1622190700007
11,16,6,,,,,4.0,0.0,0.0,0.0,1.4799777238692822
11,16,6,,,,,4.055,0.0,0.0,0.0,0.3009288038534207
11,17,6,,,,,3.85,0.0,0.0,0.0,0.09421814766683775
11,17,6,,,,,4.685,0.0,0.0,0.0,0.17430357318364983
11,17,6,,,,,5.585,0.0,0.0,0.0,0.0800854255168121
11,17,6,,,,,4.69,0.0,0.0,0.0,0.1790144805669917
11,18,6,,,,,6.035,0.0,0.0,0.0,0.07125
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.013125
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.007228777669322082
11,9,7,,,,,5.05,0.0,0.0,0.0,0.048191851128813884
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.15662351616864512
11,9,7,,,,,4.28,0.0,0.0,0.0,0.028915110677288327
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1384428865953825
11,10,7,,,,,4.0,0.0,0.0,0.0,0.2428822571848816
11,10,7,,,,,3.75,0.0,0.0,0.0,0.4857645143697632
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.750506174701284
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.7090671989177942
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.6834476212717167
11,12,7,,,,,5.205,0.0,0.0,0.0,0.42731864305641903
11,12,7,,,,,4.31,0.0,0.0,0.0,0.2911401743900877
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.8306639745947733
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.2932580925774584
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1433851921292297
11,14,7,,,,,5.29,0.0,0.0,0.0,1.2473293005046142
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.5289530661595707
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.7322081795449612
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.548543920461777
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8791395868115085
11,17,7,,,,,3.545,0.0,0.0,0.0,1.2689497003225338
11,17,7,,,,,4.2625,0.0,0.0,0.0,0.9921324877039116
11,17,7,,,,,4.76,0.0,0.0,0.0,0.7447117932394794
11,17,7,,,,,5.685,0.0,0.0,0.0,0.18127852861750487
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.003125
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.000625
11,9,1,,,,,4.315,0.0,0.0,0.0,0.05056030102589922
11,9,1,,,,,4.17,0.0,0.0,0.0,0.1322346334523518
11,9,1,,,,,4.5,0.0,0.0,0.0,0.19446269625345852
11,9,1,,,,,4.72,0.0,0.0,0.0,0.36558986895650203
11,10,1,,,,,4.95,0.0,0.0,0.0,0.15771872357437494
11,10,1,,,,,4.895,0.0,0.0,0.0,0.31149447905939054
11,10,1,,,,,6.095,0.0,0.0,0.0,0.6663616071017342
11,10,1,,,,,6.105,0.0,0.0,0.0,0.6742475432804529
11,11,1,,,,,5.135,0.0,0.0,0.0,1.2697134306252205
11,11,1,,,,,5.3525,0.0,0.0,0.0,3.7737769204656755
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,3.977537298589882
11,11,1,,,,,7.1175,0.0,0.0,0.0,3.2786897207258674
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,3.856566125310991
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,3.960963615964314
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,4.077643164341557
11,12,1,,,,,8.1975,0.0,0.0,0.0,4.112954080297828
11,13,1,,,,,5.995,0.0,0.0,0.0,4.447742442066275
11,13,1,,,,,5.82,0.0,0.0,0.0,4.497198436603706
11,13,1,,,,,4.8325,0.0,0.0,0.0,4.505441102359945
11,13,1,,,,,5.9225,0.0,0.0,0.0,4.399934980680093
11,14,1,,,,,5.785,0.0,0.0,0.0,3.7673760705402906
11,14,1,,,,,4.8425,0.0,0.0,0.0,4.14683626192714
11,14,1,,,,,6.0875,0.0,0.0,0.0,4.483756073113669
11,14,1,,,,,7.19,0.0,0.0,0.0,4.3833607758409165
11,15,1,,,,,5.27,0.0,0.0,0.0,4.200676214258388
11,15,1,,,,,4.45,0.0,0.0,0.0,3.977384455360933
11,15,1,,,,,5.3475,0.0,0.0,0.0,3.7314146272004542
11,15,1,,,,,5.7875,0.0,0.0,0.0,3.5151007357685438
11,16,1,,,,,5.875,0.0,0.0,0.0,3.5554758262676964
11,16,1,,,,,5.6875,0.0,0.0,0.0,3.2191470318910227
11,16,1,,,,,5.2225,0.0,0.0,0.0,2.8616775704392436
11,16,1,,,,,5.52,0.0,0.0,0.0,2.321629620611555
11,17,1,,,,,5.2875,0.0,0.0,0.0,2.109315090837887
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.4546205708401163
11,17,1,,,,,5.095,0.0,0.0,0.0,0.779178689293121
11,17,1,,,,,5.895,0.0,0.0,0.0,0.36423145830861875
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.028125
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.008125
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.01125
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.11005864372728326
11,9,2,,,,,4.87,0.0,0.0,0.0,0.26702752904324467
11,9,2,,,,,5.6025,0.0,0.0,0.0,0.6152458608361246
11,9,2,,,,,7.105,0.0,0.0,0.0,1.1583221192281288
11,10,2,,,,,6.945,0.0,0.0,0.0,1.393534871917252
11,10,2,,,,,6.5425,0.0,0.0,0.0,1.8765699655572812
11,10,2,,,,,6.03,0.0,0.0,0.0,2.2969102387838554
11,10,2,,,,,6.7875,0.0,0.0,0.0,2.5861613420550227
11,11,2,,,,,5.49,0.0,0.0,0.0,2.6188823559234566
11,11,2,,,,,5.135,0.0,0.0,0.0,2.82618867467892
11,11,2,,,,,5.99,0.0,0.0,0.0,3.012501948497122
11,11,2,,,,,6.805,0.0,0.0,0.0,3.177822177378062
11,12,2,,,,,6.555,0.0,0.0,0.0,3.645188095207436
11,12,2,,,,,5.2325,0.0,0.0,0.0,3.74780837861732
11,12,2,,,,,5.095,0.0,0.0,0.0,3.8128494033137255
11,12,2,,,,,6.415,0.0,0.0,0.0,3.8533193742359333
11,13,2,,,,,5.9675,0.0,0.0,0.0,4.262316894253431
11,13,2,,,,,6.425,0.0,0.0,0.0,4.23535024475499
11,13,2,,,,,5.19,0.0,0.0,0.0,4.24486788575444
11,13,2,,,,,5.05,0.0,0.0,0.0,4.1560365697595785
11,14,2,,,,,5.105,0.0,0.0,0.0,4.396131299545797
11,14,2,,,,,5.775,0.0,0.0,0.0,4.342885197507392
11,14,2,,,,,7.3475,0.0,0.0,0.0,4.224745408609682
11,14,2,,,,,5.4475,0.0,0.0,0.0,4.124908967287672
11,15,2,,,,,3.5175,0.0,0.0,0.0,4.093894692762056
11,15,2,,,,,3.515,0.0,0.0,0.0,3.922110993564313
11,15,2,,,,,4.7075,0.0,0.0,0.0,3.7129090628581505
11,15,2,,,,,4.84,0.0,0.0,0.0,3.4628872432337126
11,16,2,,,,,4.7125,0.0,0.0,0.0,4.304422667266727
11,16,2,,,,,5.54,0.0,0.0,0.0,3.918508910891089
11,16,2,,,,,5.545,0.0,0.0,0.0,3.4663732673267327
11,16,2,,,,,4.62,0.0,0.0,0.0,2.8498246624662467
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.2997461901872924
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.5742742059010801
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.8391292618243853
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.3893366315669338
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.041875
11,18,2,,,,,7.295,0.0,0.0,0.0,0.01125
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.02875
11,9,3,,,,,5.12,0.0,0.0,0.0,0.282428218145214
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.43318382107407827
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.6011141129442055
11,9,3,,,,,6.29,0.0,0.0,0.0,0.603022411715457
11,10,3,,,,,4.89,0.0,0.0,0.0,0.803971097374145
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,1.645537965488808
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,1.68024175386467
11,10,3,,,,,5.0875,0.0,0.0,0.0,1.3520017554763049
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,2.6868434468333016
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,2.4579195657129755
11,11,3,,,,,5.0725,0.0,0.0,0.0,4.275253885133108
11,11,3,,,,,8.14,0.0,0.0,0.0,4.329472699082659
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,6.148762250266574
11,13,3,,,,,5.51,0.0,0.0,0.0,6.30849957912458
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.283751542259255
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.283751542259255
11,14,3,,,,,4.895,0.0,0.0,0.0,5.032273756920072
11,14,3,,,,,5.295,0.0,0.0,0.0,4.9592893659567645
11,14,3,,,,,4.835,0.0,0.0,0.0,4.806022144933818
11,14,3,,,,,5.635,0.0,0.0,0.0,4.6600533630072025
11,15,3,,,,,5.045,0.0,0.0,0.0,6.0001029988789245
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.739552620515695
11,15,3,,,,,4.69,0.0,0.0,0.0,5.399596412556054
11,15,3,,,,,7.11,0.0,0.0,0.0,5.072047365470852
11,16,3,,,,,5.5125,0.0,0.0,0.0,3.720584682482941
11,16,3,,,,,6.5775,0.0,0.0,0.0,3.3807517508545772
11,16,3,,,,,6.75,0.0,0.0,0.0,2.929594238175544
11,16,3,,,,,6.335,0.0,0.0,0.0,2.4100795266057475
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.2447535317045775
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.505362163888
11,17,3,,,,,7.075,0.0,0.0,0.0,0.797382847645329
11,17,3,,,,,6.86,0.0,0.0,0.0,0.3479488789725072
11,18,3,,,,,6.135,0.0,0.0,0.0,0.03375
11,18,3,,,,,6.025,0.0,0.0,0.0,0.00625
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.010625
11,9,4,,,,,4.91,0.0,0.0,0.0,0.1131528535088685
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.2316097470259652
11,9,4,,,,,4.745,0.0,0.0,0.0,0.5268679741506689
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.0448958816209575
11,10,4,,,,,6.395,0.0,0.0,0.0,1.3667791484297243
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,1.8361636367735434
11,10,4,,,,,6.1175,0.0,0.0,0.0,2.3497758428640454
11,10,4,,,,,4.6575,0.0,0.0,0.0,2.657943166518346
11,11,4,,,,,5.15,0.0,0.0,0.0,2.7413370811013507
11,11,4,,,,,4.835,0.0,0.0,0.0,2.9728869122235038
11,11,4,,,,,5.495,0.0,0.0,0.0,3.1911292817869117
11,11,4,,,,,6.2725,0.0,0.0,0.0,3.338842105088975
11,12,4,,,,,6.29,0.0,0.0,0.0,3.789672952704805
11,12,4,,,,,5.78,0.0,0.0,0.0,3.9287435197765417
11,12,4,,,,,6.43,0.0,0.0,0.0,4.015662624196376
11,12,4,,,,,5.55,0.0,0.0,0.0,4.085197907732244
11,13,4,,,,,6.59,0.0,0.0,0.0,4.470692924127899
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,4.489609819434505
11,13,4,,,,,6.135,0.0,0.0,0.0,4.499068267087808
11,13,4,,,,,5.82,0.0,0.0,0.0,4.458081660590162
11,14,4,,,,,5.7125,0.0,0.0,0.0,4.6078843234875615
11,14,4,,,,,6.5875,0.0,0.0,0.0,4.5251574954177665
11,14,4,,,,,5.4175,0.0,0.0,0.0,4.4126490092428465
11,14,4,,,,,4.9425,0.0,0.0,0.0,4.263740718717216
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,4.222840828190908
11,15,4,,,,,4.14,0.0,0.0,0.0,4.01817972181655
11,15,4,,,,,4.385,0.0,0.0,0.0,3.673666859419714
11,15,4,,,,,4.715,0.0,0.0,0.0,3.5576922324742455
11,16,4,,,,,5.775,0.0,0.0,0.0,3.59334932356051
11,16,4,,,,,7.545,0.0,0.0,0.0,3.232133056480081
11,16,4,,,,,5.8625,0.0,0.0,0.0,2.90666214916282
11,16,4,,,,,5.0525,0.0,0.0,0.0,2.297109698464598
11,17,4,,,,,4.4875,0.0,0.0,0.0,2.0443844899321024
11,17,4,,,,,4.155,0.0,0.0,0.0,1.2837364059685383
11,17,4,,,,,4.75,0.0,0.0,0.0,0.6852685441113193
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.2809601030856409
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.026875
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.006875
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.008125
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.09869265493840415
11,9,5,,,,,5.785,0.0,0.0,0.0,0.1973853098768083
11,9,5,,,,,4.645,0.0,0.0,0.0,0.44671412235277663
11,9,5,,,,,6.0975,0.0,0.0,0.0,0.9332515966982428
11,10,5,,,,,5.7225,0.0,0.0,0.0,1.2258764692224997
11,10,5,,,,,5.495,0.0,0.0,0.0,1.6519685153302075
11,10,5,,,,,5.455,0.0,0.0,0.0,2.181480960978621
11,10,5,,,,,6.78,0.0,0.0,0.0,2.4986368529034526
11,11,5,,,,,6.5125,0.0,0.0,0.0,2.5573085354369374
11,11,5,,,,,6.965,0.0,0.0,0.0,2.788167809708302
11,11,5,,,,,8.325,0.0,0.0,0.0,2.9718348566424257
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,3.1414717819357483
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,3.6734943040986696
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,3.801105932929576
11,12,5,,,,,7.0425,0.0,0.0,0.0,3.8957392756581135
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,3.9416221084961913
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,4.273590103268285
11,13,5,,,,,6.43,0.0,0.0,0.0,4.293726627857806
11,13,5,,,,,6.455,0.0,0.0,0.0,4.309216262157438
11,13,5,,,,,5.4125,0.0,0.0,0.0,4.282883883848064
11,14,5,,,,,6.1175,0.0,0.0,0.0,4.4629424144393965
11,14,5,,,,,5.0075,0.0,0.0,0.0,4.391457352104
11,14,5,,,,,6.015,0.0,0.0,0.0,4.233865282864604
11,14,5,,,,,4.3725,0.0,0.0,0.0,4.1412596339301135
11,15,5,,,,,3.855,0.0,0.0,0.0,4.111737376814026
11,15,5,,,,,5.5075,0.0,0.0,0.0,3.8776949954147018
11,15,5,,,,,4.665,0.0,0.0,0.0,3.6470201302945044
11,15,5,,,,,6.0275,0.0,0.0,0.0,3.386037618662164
11,16,5,,,,,5.6375,0.0,0.0,0.0,3.464927720485026
11,16,5,,,,,6.2525,0.0,0.0,0.0,3.177273343690043
11,16,5,,,,,5.93,0.0,0.0,0.0,2.7495275496247755
11,16,5,,,,,4.245,0.0,0.0,0.0,2.2377269051973374
11,17,5,,,,,3.72,0.0,0.0,0.0,2.010497591832539
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.2610891426246893
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.6452610514327405
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.2784810853551827
11,18,5,,,,,5.11,0.0,0.0,0.0,0.0275
11,18,5,,,,,4.78,0.0,0.0,0.0,0.0075
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.0125
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.1692777191081657
11,9,6,,,,,4.09,0.0,0.0,0.0,0.23733783297639727
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.46245974807900936
11,9,6,,,,,4.365,0.0,0.0,0.0,0.7783284816725968
11,10,6,,,,,4.225,0.0,0.0,0.0,0.8194422980365796
11,10,6,,,,,3.725,0.0,0.0,0.0,1.0972193482184711
11,10,6,,,,,5.745,0.0,0.0,0.0,1.5249960054985838
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,1.7541620718986444
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,2.0075669510465195
11,11,6,,,,,4.5175,0.0,0.0,0.0,2.3314096918644354
11,11,6,,,,,4.5475,0.0,0.0,0.0,2.0888501887816937
11,11,6,,,,,4.205,0.0,0.0,0.0,2.6862174756290838
11,12,6,,,,,4.04,0.0,0.0,0.0,3.3111090317539147
11,12,6,,,,,4.655,0.0,0.0,0.0,2.5190734516193425
11,12,6,,,,,3.8425,0.0,0.0,0.0,3.0551986186779425
11,12,6,,,,,3.98,0.0,0.0,0.0,3.419763732277791
11,13,6,,,,,4.2625,0.0,0.0,0.0,3.863575920652445
11,13,6,,,,,5.995,0.0,0.0,0.0,3.390075797841946
11,13,6,,,,,4.55,0.0,0.0,0.0,3.424007402733903
11,13,6,,,,,4.78,0.0,0.0,0.0,3.25743406962793
11,14,6,,,,,4.795,0.0,0.0,0.0,2.802528463183343
11,14,6,,,,,4.3225,0.0,0.0,0.0,2.1679629380504437
11,14,6,,,,,3.635,0.0,0.0,0.0,1.7193626310798855
11,14,6,,,,,3.7525,0.0,0.0,0.0,1.306650348666972
11,15,6,,,,,4.085,0.0,0.0,0.0,1.2350893360340107
11,15,6,,,,,3.73,0.0,0.0,0.0,0.996148347318984
11,15,6,,,,,4.1075,0.0,0.0,0.0,0.9136968793821088
11,15,6,,,,,4.52,0.0,0.0,0.0,0.8548029737129119
11,16,6,,,,,4.0775,0.0,0.0,0.0,0.9909113848700413
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.1737914521341923
11,16,6,,,,,4.155,0.0,0.0,0.0,1.0487612020658443
11,16,6,,,,,4.11,0.0,0.0,0.0,0.828558672094724
11,17,6,,,,,4.055,0.0,0.0,0.0,0.728562299760621
11,17,6,,,,,4.335,0.0,0.0,0.0,0.5294521060372215
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.35070545485371507
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.14707002945478376
11,18,6,,,,,6.275,0.0,0.0,0.0,0.00625
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.003486205457098403
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.07843962278471406
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.1655947592121741
11,9,7,,,,,4.57,0.0,0.0,0.0,0.2231171492542978
11,10,7,,,,,4.43,0.0,0.0,0.0,0.23873223491203732
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.34283059315856523
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.32339889961921336
11,10,7,,,,,6.49,0.0,0.0,0.0,0.1332458985555557
11,11,7,,,,,5.815,0.0,0.0,0.0,0.16143724685083838
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.5496553880873782
11,11,7,,,,,5.26,0.0,0.0,0.0,0.7738737864913204
11,11,7,,,,,4.85,0.0,0.0,0.0,0.43562431689908765
11,12,7,,,,,4.75,0.0,0.0,0.0,0.7179213662994117
11,12,7,,,,,6.585,0.0,0.0,0.0,0.910324292467654
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,1.2032362099178142
11,12,7,,,,,4.8275,0.0,0.0,0.0,0.9060167642698574
11,13,7,,,,,4.47,0.0,0.0,0.0,1.2287274158449701
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.6128044091714128
11,13,7,,,,,4.275,0.0,0.0,0.0,0.9511722381541012
11,13,7,,,,,4.44,0.0,0.0,0.0,1.2100158308321025
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.6982627002885129
11,14,7,,,,,5.34,0.0,0.0,0.0,0.7231414188261085
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.598747826138131
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,0.8690965675800019
11,15,7,,,,,5.08,0.0,0.0,0.0,0.7288737181032373
11,15,7,,,,,3.7,0.0,0.0,0.0,0.47241815062246856
11,15,7,,,,,3.4,0.0,0.0,0.0,0.43867399700657805
11,15,7,,,,,4.73,0.0,0.0,0.0,0.49266464279200295
11,16,7,,,,,3.45,0.0,0.0,0.0,0.5218157825503753
11,16,7,,,,,3.825,0.0,0.0,0.0,0.4286343928092369
11,16,7,,,,,4.08,0.0,0.0,0.0,0.43236164839888236
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.5199521547555526
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,0.8438437569170152
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.39935921116126116
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.21885787278329
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.18727013856714506
11,18,7,,,,,6.31,0.0,0.0,0.0,0.015
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.005236706819500953
11,9,1,,,,,6.6,0.0,0.0,0.0,0.06982275759334605
11,9,1,,,,,8.42,0.0,0.0,0.0,0.1186986879086883
11,10,1,,,,,8.18,0.0,0.0,0.0,0.11128407008402864
11,10,1,,,,,6.125,0.0,0.0,0.0,0.23184181267505966
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.2302962005905593
11,10,1,,,,,7.7,0.0,0.0,0.0,0.12364896676003183
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.21285237514214703
11,11,1,,,,,7.035,0.0,0.0,0.0,0.27606308048739076
11,11,1,,,,,6.75,0.0,0.0,0.0,0.25800287896017826
11,11,1,,,,,8.46,0.0,0.0,0.0,0.23736264864336404
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.38171475847527003
11,12,1,,,,,9.275,0.0,0.0,0.0,0.8921302784287921
11,12,1,,,,,9.635,0.0,0.0,0.0,0.8102297938517227
11,12,1,,,,,9.115,0.0,0.0,0.0,2.114787512472186
11,13,1,,,,,8.8675,0.0,0.0,0.0,2.036776053816088
11,13,1,,,,,8.1975,0.0,0.0,0.0,1.1090384447001795
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.2495057587564615
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.0469714919776363
11,14,1,,,,,5.38,0.0,0.0,0.0,0.9636747121224681
11,14,1,,,,,5.9075,0.0,0.0,0.0,0.9828783748640391
11,14,1,,,,,5.77,0.0,0.0,0.0,1.0614388133522838
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.0893714137036596
11,15,1,,,,,5.0025,0.0,0.0,0.0,1.2240160800044324
11,15,1,,,,,5.51,0.0,0.0,0.0,1.753084371361555
11,15,1,,,,,5.68,0.0,0.0,0.0,1.1733791808316383
11,15,1,,,,,7.005,0.0,0.0,0.0,1.924202168566169
11,16,1,,,,,7.45,0.0,0.0,0.0,3.028924375361673
11,16,1,,,,,7.08,0.0,0.0,0.0,3.340003094993412
11,16,1,,,,,6.32,0.0,0.0,0.0,2.513188603340631
11,16,1,,,,,6.525,0.0,0.0,0.0,0.8390939147961389
11,17,1,,,,,7.02,0.0,0.0,0.0,1.386933348173849
11,17,1,,,,,7.575,0.0,0.0,0.0,0.2965482487871717
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.4904451806864762
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.35357675816932005
11,18,1,,,,,6.155,0.0,0.0,0.0,0.03875
11,18,1,,,,,5.53,0.0,0.0,0.0,0.0075
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.005
11,9,2,,,,,5.4,0.0,0.0,0.0,0.11296630814750502
11,9,2,,,,,5.525,0.0,0.0,0.0,0.20710489827042589
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.42362365555314385
11,9,2,,,,,6.34,0.0,0.0,0.0,0.8208885058718699
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.7714151869042063
11,10,2,,,,,5.6325,0.0,0.0,0.0,1.964230311729218
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.05572523290114
11,10,2,,,,,6.345,0.0,0.0,0.0,3.771874854176388
11,11,2,,,,,6.35,0.0,0.0,0.0,2.2790029633878213
11,11,2,,,,,6.9175,0.0,0.0,0.0,2.3124448546984038
11,11,2,,,,,6.425,0.0,0.0,0.0,2.440019477105439
11,11,2,,,,,6.1325,0.0,0.0,0.0,2.790540041583023
11,12,2,,,,,5.68,0.0,0.0,0.0,5.04534722827157
11,12,2,,,,,6.1975,0.0,0.0,0.0,5.272940884858863
11,12,2,,,,,7.3575,0.0,0.0,0.0,5.409071670107337
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,5.632411239655614
11,13,2,,,,,7.365,0.0,0.0,0.0,6.000666813380283
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,6.0777728873239445
11,13,2,,,,,6.1825,0.0,0.0,0.0,6.0618981073943665
11,13,2,,,,,5.315,0.0,0.0,0.0,5.955310299295775
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.672664214099269
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.515020297545577
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.800696300661662
11,16,2,,,,,6.69,0.0,0.0,0.0,2.8967069666740857
11,17,2,,,,,7.3625,0.0,0.0,0.0,2.0179462194407844
11,17,2,,,,,7.165,0.0,0.0,0.0,1.112855548235983
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.5707563863270385
11,17,2,,,,,5.995,0.0,0.0,0.0,0.23403399941443417
11,18,2,,,,,5.84,0.0,0.0,0.0,0.0225
11,18,2,,,,,5.76,0.0,0.0,0.0,0.0025
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.005
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.10837084229687244
11,9,3,,,,,5.71,0.0,0.0,0.0,0.20229223895416187
11,9,3,,,,,5.72,0.0,0.0,0.0,0.45274929670693365
11,9,3,,,,,6.92,0.0,0.0,0.0,0.8862326658944235
11,10,3,,,,,6.245,0.0,0.0,0.0,1.6917449328229766
11,10,3,,,,,6.54,0.0,0.0,0.0,2.4624825956277134
11,10,3,,,,,6.285,0.0,0.0,0.0,2.457635188943407
11,10,3,,,,,8.04,0.0,0.0,0.0,4.1590749351349965
11,11,3,,,,,6.665,0.0,0.0,0.0,2.3535610058612635
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.22802000583895
11,11,3,,,,,8.01,0.0,0.0,0.0,4.64530239806013
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,4.03152194812633
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.058789330201953
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.6299919146250623
11,16,3,,,,,7.165,0.0,0.0,0.0,3.366306147574905
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.863578143105446
11,17,3,,,,,5.0375,0.0,0.0,0.0,1.9944358454312554
11,17,3,,,,,5.63,0.0,0.0,0.0,1.1061165670367208
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.5946600128095645
11,17,3,,,,,7.255,0.0,0.0,0.0,0.2496103757472246
11,18,3,,,,,7.095,0.0,0.0,0.0,0.02375
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.004375
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.00125
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.07264222883898537
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.14748573733975817
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.30597787298845347
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.697805652786617
11,10,4,,,,,6.825,0.0,0.0,0.0,1.5288601713634076
11,10,4,,,,,6.065,0.0,0.0,0.0,2.247181775686532
11,10,4,,,,,6.0175,0.0,0.0,0.0,2.9291019473581477
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.8755391962974
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,5.957542098357248
11,13,4,,,,,7.895,0.0,0.0,0.0,6.007263618146269
11,13,4,,,,,8.675,0.0,0.0,0.0,6.034384447122099
11,13,4,,,,,6.175,0.0,0.0,0.0,6.034384447122099
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.503350017209457
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.192858110382598
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.532458633474475
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.600982912993897
11,15,4,,,,,3.63,0.0,0.0,0.0,5.335634763823757
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.8769486897961585
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.581093798033122
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.09513449798226
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.446788229171956
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.047243196933543
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.7167553307610297
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.897934647408235
11,17,4,,,,,5.9925,0.0,0.0,0.0,1.8976537348146463
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.1833549638681045
11,17,4,,,,,7.405,0.0,0.0,0.0,0.6238209266266466
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.2547665616375999
11,18,4,,,,,5.875,0.0,0.0,0.0,0.03125
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.006875
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
