month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.0025
11,9,5,,,,,5.12,0.0,0.0,0.0,0.08101111873283481
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.16370996910593705
11,9,5,,,,,4.625,0.0,0.0,0.0,0.2531597460401088
11,9,5,,,,,6.78,0.0,0.0,0.0,0.3577991077366871
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.5237881897176905
11,10,5,,,,,6.46,0.0,0.0,0.0,1.3817897551801805
11,10,5,,,,,7.68,0.0,0.0,0.0,1.7862160249890142
11,10,5,,,,,6.07,0.0,0.0,0.0,2.286131830724934
11,11,5,,,,,6.0,0.0,0.0,0.0,2.407171123231412
11,11,5,,,,,7.1925,0.0,0.0,0.0,2.6314181173429696
11,11,5,,,,,7.465,0.0,0.0,0.0,2.7695137238862455
11,11,5,,,,,5.37,0.0,0.0,0.0,2.4679838673972583
11,12,5,,,,,5.1375,0.0,0.0,0.0,3.386382812937385
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.9038517385686191
11,12,5,,,,,6.1,0.0,0.0,0.0,2.070654458866172
11,12,5,,,,,6.1775,0.0,0.0,0.0,2.259026496443581
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.275666457270964
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.7023723818828282
11,13,5,,,,,5.395,0.0,0.0,0.0,2.820239224921767
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.6570647619945142
11,14,5,,,,,5.3,0.0,0.0,0.0,1.169385927993384
11,14,5,,,,,6.02,0.0,0.0,0.0,1.4747255869694345
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.6123034650743137
11,14,5,,,,,5.27,0.0,0.0,0.0,1.1498961625268278
11,15,5,,,,,4.425,0.0,0.0,0.0,1.6136702136555392
11,15,5,,,,,4.6625,0.0,0.0,0.0,2.603498849866927
11,15,5,,,,,5.4975,0.0,0.0,0.0,3.3254915021622917
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,2.4321503632622665
11,16,5,,,,,6.595,0.0,0.0,0.0,1.38306404672108
11,16,5,,,,,6.38,0.0,0.0,0.0,1.0344869292547916
11,16,5,,,,,6.0975,0.0,0.0,0.0,0.8227169600414013
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.5134953235793712
11,17,5,,,,,6.07,0.0,0.0,0.0,0.510097737401825
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.39599692771983785
11,17,5,,,,,7.32,0.0,0.0,0.0,0.2863706595940071
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.1588462252435508
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.018125
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.000625
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.03712641057086633
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.11491508033839579
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.19623959873172203
11,9,6,,,,,4.55,0.0,0.0,0.0,0.2121509175478076
11,10,6,,,,,5.305,0.0,0.0,0.0,0.3231868628857343
11,10,6,,,,,4.0725,0.0,0.0,0.0,1.2068554474426743
11,10,6,,,,,4.6925,0.0,0.0,0.0,1.7134726919662577
11,10,6,,,,,5.0025,0.0,0.0,0.0,0.8749338044789471
11,11,6,,,,,6.6025,0.0,0.0,0.0,0.8210215233573472
11,11,6,,,,,4.6275,0.0,0.0,0.0,0.833829971459646
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.24720304837436513
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.25744980685620406
11,12,6,,,,,4.475,0.0,0.0,0.0,0.4077350602469939
11,12,6,,,,,4.265,0.0,0.0,0.0,0.8520256776195804
11,12,6,,,,,4.69,0.0,0.0,0.0,0.9504444852654065
11,12,6,,,,,5.38,0.0,0.0,0.0,0.7761025974356572
11,13,6,,,,,4.61,0.0,0.0,0.0,0.684091878796862
11,13,6,,,,,4.23,0.0,0.0,0.0,0.4498982626321703
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.24497884848806536
11,13,6,,,,,6.15,0.0,0.0,0.0,0.24651959596283307
11,14,6,,,,,5.635,0.0,0.0,0.0,0.4255599417227929
11,14,6,,,,,5.255,0.0,0.0,0.0,0.5059807181113521
11,14,6,,,,,4.915,0.0,0.0,0.0,0.6132084199627645
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.2663938217871027
11,15,6,,,,,4.55,0.0,0.0,0.0,0.2536378942701516
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.3741158940484737
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.3910250869998171
11,15,6,,,,,4.285,0.0,0.0,0.0,0.240955999556644
11,16,6,,,,,4.74,0.0,0.0,0.0,0.23231908610506685
11,16,6,,,,,4.405,0.0,0.0,0.0,0.15003940977618901
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.28797886715107246
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.5251379342166616
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.2109562290234937
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.14791183874061054
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.08001787997442864
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.03637176362474029
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.005625
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.0446834089217432
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.1254572635110482
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.23544719316456994
11,9,7,,,,,3.99,0.0,0.0,0.0,0.5087034246475379
11,10,7,,,,,5.8825,0.0,0.0,0.0,0.8916742179339993
11,10,7,,,,,5.04,0.0,0.0,0.0,1.4769865888382339
11,10,7,,,,,4.025,0.0,0.0,0.0,1.9510412363474483
11,10,7,,,,,4.2375,0.0,0.0,0.0,2.5718270842761823
11,11,7,,,,,4.9975,0.0,0.0,0.0,2.368485338869404
11,11,7,,,,,4.99,0.0,0.0,0.0,2.6141891891891893
11,11,7,,,,,5.855,0.0,0.0,0.0,2.7962844285124824
11,11,7,,,,,4.81,0.0,0.0,0.0,3.0232798638332987
11,12,7,,,,,5.2325,0.0,0.0,0.0,3.6350514268809873
11,12,7,,,,,6.0575,0.0,0.0,0.0,3.528718957227135
11,12,7,,,,,5.5075,0.0,0.0,0.0,3.9540488358425447
11,12,7,,,,,4.9925,0.0,0.0,0.0,4.096838152234861
11,13,7,,,,,6.0875,0.0,0.0,0.0,5.011116884911978
11,13,7,,,,,5.385,0.0,0.0,0.0,5.04592903146164
11,13,7,,,,,4.8775,0.0,0.0,0.0,5.040432376743272
11,13,7,,,,,4.36,0.0,0.0,0.0,5.02760684906708
11,14,7,,,,,3.98,0.0,0.0,0.0,4.976918925530077
11,14,7,,,,,3.605,0.0,0.0,0.0,4.8844798667349405
11,14,7,,,,,3.7075,0.0,0.0,0.0,4.775401777356681
11,14,7,,,,,4.0225,0.0,0.0,0.0,4.638591970339881
11,15,7,,,,,3.64,0.0,0.0,0.0,5.4293486465855665
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.244990458246498
11,15,7,,,,,4.37,0.0,0.0,0.0,4.950017356903989
11,15,7,,,,,4.085,0.0,0.0,0.0,4.687306938520816
11,16,7,,,,,5.945,0.0,0.0,0.0,4.12901864069997
11,16,7,,,,,4.1725,0.0,0.0,0.0,3.6695059165752126
11,16,7,,,,,4.135,0.0,0.0,0.0,3.1968014396047684
11,16,7,,,,,4.4,0.0,0.0,0.0,2.550405550166115
11,17,7,,,,,4.475,0.0,0.0,0.0,1.9054166327361561
11,17,7,,,,,3.82,0.0,0.0,0.0,1.0323016693811073
11,17,7,,,,,3.735,0.0,0.0,0.0,0.4679124389250814
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.19054166327361563
11,18,7,,,,,3.835,0.0,0.0,0.0,0.02125
11,18,7,,,,,4.265,0.0,0.0,0.0,0.00375
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.07436035791757051
12,9,1,,,,,4.83,0.0,0.0,0.0,0.22308107375271152
12,9,1,,,,,4.99,0.0,0.0,0.0,0.3312415943600868
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.46475223698481566
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.5365580248926465
12,10,1,,,,,4.7825,0.0,0.0,0.0,0.9936775889570311
12,10,1,,,,,6.48,0.0,0.0,0.0,0.9644107875992504
12,10,1,,,,,4.46,0.0,0.0,0.0,1.0926272506904802
12,11,1,,,,,5.16,0.0,0.0,0.0,1.7021371762306687
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,1.6147840953390655
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,1.6684438450296217
12,11,1,,,,,4.24,0.0,0.0,0.0,2.116440359887987
12,12,1,,,,,5.17,0.0,0.0,0.0,2.5364896151492857
12,12,1,,,,,5.03,0.0,0.0,0.0,3.0035947691168197
12,12,1,,,,,6.705,0.0,0.0,0.0,3.2344316184612407
12,12,1,,,,,6.3625,0.0,0.0,0.0,3.4557634210679504
12,13,1,,,,,6.2175,0.0,0.0,0.0,3.9011007652625898
12,13,1,,,,,5.7575,0.0,0.0,0.0,3.322042901381324
12,13,1,,,,,5.4225,0.0,0.0,0.0,3.8739574278931554
12,13,1,,,,,4.9225,0.0,0.0,0.0,3.4215684717359167
12,14,1,,,,,5.0225,0.0,0.0,0.0,2.891369167493944
12,14,1,,,,,5.275,0.0,0.0,0.0,2.733135033949499
12,14,1,,,,,4.44,0.0,0.0,0.0,2.6787919981867607
12,14,1,,,,,5.4875,0.0,0.0,0.0,2.38949524897924
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.669582894582894
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.723925548925549
12,15,1,,,,,4.345,0.0,0.0,0.0,3.935313885313885
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.569144144144144
12,16,1,,,,,3.89,0.0,0.0,0.0,0.9696220157897225
12,16,1,,,,,4.75,0.0,0.0,0.0,1.2758184418285823
12,16,1,,,,,4.015,0.0,0.0,0.0,0.8633038123040073
12,16,1,,,,,3.935,0.0,0.0,0.0,0.7952601620731496
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.5082990805638502
12,17,1,,,,,5.845,0.0,0.0,0.0,0.3010526743253705
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.1548894193992848
12,17,1,,,,,6.31,0.0,0.0,0.0,0.05235698683919486
12,18,1,,,,,5.515,0.0,0.0,0.0,0.00375
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.05595744264348916
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.20109705950003914
12,9,2,,,,,6.155,0.0,0.0,0.0,0.2832845533826639
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.20109705950003914
12,10,2,,,,,7.03,0.0,0.0,0.0,0.15316968251017332
12,10,2,,,,,5.79,0.0,0.0,0.0,0.5689159636092151
12,10,2,,,,,6.315,0.0,0.0,0.0,1.403143698709266
12,10,2,,,,,5.8625,0.0,0.0,0.0,1.8394037765730633
12,11,2,,,,,6.755,0.0,0.0,0.0,2.0728224429772752
12,11,2,,,,,7.43,0.0,0.0,0.0,2.279861112369835
12,11,2,,,,,7.8375,0.0,0.0,0.0,1.9912248497460905
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,2.011928716685346
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,3.415962557292673
12,12,2,,,,,8.795,0.0,0.0,0.0,3.090632789931466
12,12,2,,,,,10.4325,0.0,0.0,0.0,0.8973234976807061
12,12,2,,,,,9.37,0.0,0.0,0.0,0.19733117036663372
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.4173348776645158
12,13,2,,,,,8.74,0.0,0.0,0.0,2.51886104099295
12,13,2,,,,,9.3375,0.0,0.0,0.0,3.022336213691423
12,13,2,,,,,8.23,0.0,0.0,0.0,2.661438081049155
12,14,2,,,,,6.2075,0.0,0.0,0.0,1.8714367065975066
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,4.27282379080293
12,14,2,,,,,5.3625,0.0,0.0,0.0,2.602293645268722
12,14,2,,,,,5.545,0.0,0.0,0.0,2.401387084205423
12,15,2,,,,,4.87,0.0,0.0,0.0,2.648544007137307
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.047478801634059
12,15,2,,,,,5.345,0.0,0.0,0.0,1.186059148827265
12,15,2,,,,,5.6325,0.0,0.0,0.0,0.888740798511487
12,16,2,,,,,5.89,0.0,0.0,0.0,0.46545273007219057
12,16,2,,,,,7.1,0.0,0.0,0.0,0.2545444617582292
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.03090897035635641
12,16,2,,,,,9.01,0.0,0.0,0.0,0.007272698907377978
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.030871509158019353
12,9,3,,,,,5.96,0.0,0.0,0.0,0.16207542307960163
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.27591411309979796
12,9,3,,,,,8.1,0.0,0.0,0.0,0.4630726373702903
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,0.642805486677131
12,10,3,,,,,6.4075,0.0,0.0,0.0,0.9491760304386143
12,10,3,,,,,8.7225,0.0,0.0,0.0,1.4158900363556404
12,10,3,,,,,7.8,0.0,0.0,0.0,1.8897622325474672
12,11,3,,,,,8.0425,0.0,0.0,0.0,2.2338180897170847
12,11,3,,,,,7.3725,0.0,0.0,0.0,1.9043391419767552
12,11,3,,,,,6.9,0.0,0.0,0.0,2.4096221551158425
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,1.7371408699891253
12,12,3,,,,,5.895,0.0,0.0,0.0,1.1709154826924963
12,12,3,,,,,5.99,0.0,0.0,0.0,1.7686555542767781
12,12,3,,,,,7.9575,0.0,0.0,0.0,0.9320923947307402
12,12,3,,,,,8.14,0.0,0.0,0.0,1.031715739994787
12,13,3,,,,,7.425,0.0,0.0,0.0,1.431779105428813
12,13,3,,,,,7.335,0.0,0.0,0.0,1.2310348184820927
12,13,3,,,,,8.985,0.0,0.0,0.0,2.795659407919765
12,13,3,,,,,7.935,0.0,0.0,0.0,1.142471162476187
12,14,3,,,,,6.83,0.0,0.0,0.0,1.454927862084884
12,14,3,,,,,6.215,0.0,0.0,0.0,1.3831181178188916
12,14,3,,,,,5.465,0.0,0.0,0.0,0.7586855589841777
12,14,3,,,,,4.475,0.0,0.0,0.0,0.45271360515516773
12,15,3,,,,,4.485,0.0,0.0,0.0,0.6349570208777313
12,15,3,,,,,5.5775,0.0,0.0,0.0,0.8557415687463841
12,15,3,,,,,5.8625,0.0,0.0,0.0,0.8783034933461006
12,15,3,,,,,5.7575,0.0,0.0,0.0,1.4552441366817042
12,16,3,,,,,6.1275,0.0,0.0,0.0,2.196905630230274
12,16,3,,,,,5.76,0.0,0.0,0.0,0.9619812664083909
12,16,3,,,,,7.045,0.0,0.0,0.0,0.606964370471961
12,16,3,,,,,7.32,0.0,0.0,0.0,0.2443127025799088
12,17,3,,,,,9.46,0.0,0.0,0.0,0.1816632155538563
12,17,3,,,,,7.54,0.0,0.0,0.0,0.25086825005056346
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.11462083838517126
12,17,3,,,,,7.535,0.0,0.0,0.0,0.03027720259230939
12,18,3,,,,,8.505,0.0,0.0,0.0,0.00125
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.008296821040947214
12,9,4,,,,,7.125,0.0,0.0,0.0,0.10371026301184016
12,9,4,,,,,7.93,0.0,0.0,0.0,0.14934277873704982
12,10,4,,,,,6.765,0.0,0.0,0.0,0.1643579873332989
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.18141400488675444
12,10,4,,,,,7.33,0.0,0.0,0.0,0.20467221064146657
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.2124249458930373
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.19255974326477443
12,11,4,,,,,6.95,0.0,0.0,0.0,0.2265408744291464
12,11,4,,,,,6.575,0.0,0.0,0.0,0.2894688951039093
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.22528231401565116
12,12,4,,,,,5.82,0.0,0.0,0.0,0.5639230546560726
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.6103435500088591
12,12,4,,,,,7.655,0.0,0.0,0.0,0.6223784932484704
12,12,4,,,,,7.91,0.0,0.0,0.0,0.6258170484597879
12,13,4,,,,,7.88,0.0,0.0,0.0,0.68179764152203
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.7612115713584029
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.8464362765486566
12,13,4,,,,,6.74,0.0,0.0,0.0,0.9607148585083151
12,14,4,,,,,5.735,0.0,0.0,0.0,1.20218912147978
12,14,4,,,,,5.55,0.0,0.0,0.0,1.2654622331366103
12,14,4,,,,,5.7,0.0,0.0,0.0,1.4114771061908344
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.2532943270487584
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.0640072167428056
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.2352759840253495
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.1624867579302682
12,15,4,,,,,6.15,0.0,0.0,0.0,1.198881370977809
12,16,4,,,,,5.965,0.0,0.0,0.0,1.1664705822472117
12,16,4,,,,,5.51,0.0,0.0,0.0,1.2096731964045158
12,16,4,,,,,8.225,0.0,0.0,0.0,0.9360566400749228
12,16,4,,,,,6.26,0.0,0.0,0.0,0.7296441502122475
12,17,4,,,,,6.34,0.0,0.0,0.0,0.5631092914719136
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.4414204191623051
12,17,4,,,,,8.33,0.0,0.0,0.0,0.31495943421310424
12,17,4,,,,,8.225,0.0,0.0,0.0,0.21474506878166197
12,18,4,,,,,8.035,0.0,0.0,0.0,0.00875
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.016523666901573877
12,9,5,,,,,8.605,0.0,0.0,0.0,0.09914200140944326
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.038382213313640674
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.05858337821555683
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.19595129954858664
12,10,5,,,,,7.185,0.0,0.0,0.0,0.14948862027417947
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.335
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.3500584325629674
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.3218538692085877
12,13,5,,,,,8.67,0.0,0.0,0.0,1.4440736437442325
12,13,5,,,,,8.77,0.0,0.0,0.0,1.8953466574143052
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.38
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.3386281559969086
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.3386281559969086
12,16,5,,,,,6.295,0.0,0.0,0.0,0.2681753181720484
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.26135730160835224
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.19162220051104767
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.06549113182023147
12,17,5,,,,,7.01,0.0,0.0,0.0,0.009702389899293552
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.0017609347114049903
12,10,6,,,,,5.54,0.0,0.0,0.0,0.025049506247060996
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.02348391210661968
12,10,6,,,,,5.29,0.0,0.0,0.0,0.025049506247060996
12,10,6,,,,,4.58,0.0,0.0,0.0,0.05009901249412199
12,11,6,,,,,5.325,0.0,0.0,0.0,0.05427438850880542
12,11,6,,,,,4.6,0.0,0.0,0.0,0.0723658513450739
12,11,6,,,,,4.935,0.0,0.0,0.0,0.1338768249883867
12,11,6,,,,,3.735,0.0,0.0,0.0,0.17005975066092366
12,12,6,,,,,4.705,0.0,0.0,0.0,0.12174821475012201
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.167774978862973
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.138080292338553
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.167774978862973
12,13,6,,,,,4.445,0.0,0.0,0.0,0.2955670052285005
12,13,6,,,,,6.09,0.0,0.0,0.0,0.22582647590492175
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.19095621124313233
12,13,6,,,,,4.61,0.0,0.0,0.0,0.23911038625227005
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.215
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.2554971171356187
12,16,6,,,,,5.25,0.0,0.0,0.0,0.1864942460843932
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.17343964885848567
12,16,6,,,,,5.1,0.0,0.0,0.0,0.07459769843375727
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.07264454929157453
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.03742294963505355
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.03302024967798842
12,17,6,,,,,5.78,0.0,0.0,0.0,0.026416199742390737
12,18,6,,,,,5.005,0.0,0.0,0.0,0.00125
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.02208975072811376
12,9,7,,,,,5.815,0.0,0.0,0.0,0.052212138084632514
12,9,7,,,,,5.35,0.0,0.0,0.0,0.08032636628405003
12,10,7,,,,,5.44,0.0,0.0,0.0,0.18423589828018544
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.2496881253007776
12,10,7,,,,,5.875,0.0,0.0,0.0,0.3636234834477344
12,10,7,,,,,5.105,0.0,0.0,0.0,0.5866458866290114
12,11,7,,,,,4.53,0.0,0.0,0.0,0.5010897258693062
12,11,7,,,,,4.59,0.0,0.0,0.0,0.32145378640672473
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.5081806182165133
12,11,7,,,,,4.38,0.0,0.0,0.0,0.3592718789251629
12,12,7,,,,,4.395,0.0,0.0,0.0,0.38707787809842564
12,12,7,,,,,5.2,0.0,0.0,0.0,0.44097479783364946
12,12,7,,,,,5.17,0.0,0.0,0.0,0.6565624767745448
12,12,7,,,,,5.82,0.0,0.0,0.0,0.5585680772559559
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.5184767059363524
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6579771649326805
12,13,7,,,,,4.95,0.0,0.0,0.0,1.3485044369645043
12,13,7,,,,,4.625,0.0,0.0,0.0,1.5112549724602204
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.8123933135001984
12,16,7,,,,,4.94,0.0,0.0,0.0,0.8943043121733262
12,16,7,,,,,3.85,0.0,0.0,0.0,0.808679431220561
12,16,7,,,,,4.18,0.0,0.0,0.0,0.6469435449764489
12,17,7,,,,,4.675,0.0,0.0,0.0,0.6068728377680723
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.5034796876298082
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.23151074922263498
12,17,7,,,,,5.585,0.0,0.0,0.0,0.07642102401523873
12,18,7,,,,,5.755,0.0,0.0,0.0,0.00125
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.00125
12,9,1,,,,,5.835,0.0,0.0,0.0,0.02125
12,9,1,,,,,5.655,0.0,0.0,0.0,0.03875
12,9,1,,,,,5.625,0.0,0.0,0.0,0.03125
12,10,1,,,,,5.61,0.0,0.0,0.0,0.06311444624111921
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.1965154348871212
12,10,1,,,,,5.89,0.0,0.0,0.0,0.22376940030942266
12,10,1,,,,,5.535,0.0,0.0,0.0,0.30696571580907983
12,11,1,,,,,5.005,0.0,0.0,0.0,0.5692383760635119
12,11,1,,,,,4.925,0.0,0.0,0.0,0.6974112554420511
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.0687356265828187
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.7709221715562131
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.6773753299993936
12,12,1,,,,,5.015,0.0,0.0,0.0,0.6795962327207032
12,12,1,,,,,4.67,0.0,0.0,0.0,0.5952019293109427
12,12,1,,,,,5.0,0.0,0.0,0.0,0.8883610885237949
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.7386419654378393
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.768272302160274
12,13,1,,,,,6.05,0.0,0.0,0.0,0.6772648393699385
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.869862028065765
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.657133694443822
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.1084139280716956
12,14,1,,,,,4.87,0.0,0.0,0.0,0.5443300082411495
12,14,1,,,,,4.425,0.0,0.0,0.0,0.5926173476818968
12,15,1,,,,,4.14,0.0,0.0,0.0,0.64
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.41887989699979133
12,16,1,,,,,4.045,0.0,0.0,0.0,0.23763378772103544
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.2597860899662167
12,16,1,,,,,5.18,0.0,0.0,0.0,0.14499688742300465
12,17,1,,,,,4.865,0.0,0.0,0.0,0.11289895445172027
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.19389168264534568
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.11535327954849679
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.03190622625809486
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.000625
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.00375
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.005625
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.02084688031961957
12,10,2,,,,,6.855,0.0,0.0,0.0,0.0795971794021838
12,10,2,,,,,7.67,0.0,0.0,0.0,0.12887162379401187
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.15350884598992592
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.1388142103857963
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.09129222845192009
12,11,2,,,,,7.865,0.0,0.0,0.0,0.05752660970942909
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.04377024651804387
12,12,2,,,,,8.57,0.0,0.0,0.0,0.19227019201572143
12,12,2,,,,,8.445,0.0,0.0,0.0,0.11716464825958026
12,12,2,,,,,8.675,0.0,0.0,0.0,0.10514776125859766
12,12,2,,,,,9.2,0.0,0.0,0.0,0.1201688700098259
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.4240530625025096
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.5373379961674399
12,13,2,,,,,8.815,0.0,0.0,0.0,0.3459783109226252
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.4363000823581778
12,14,2,,,,,7.085,0.0,0.0,0.0,0.758437010236152
12,14,2,,,,,6.345,0.0,0.0,0.0,0.9945970373755526
12,14,2,,,,,6.525,0.0,0.0,0.0,1.158092440779753
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.2829847628246285
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.6293340526316445
12,15,2,,,,,5.395,0.0,0.0,0.0,0.5675103043882337
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.36935726514653194
12,15,2,,,,,7.71,0.0,0.0,0.0,0.7672485679438689
12,16,2,,,,,7.6525,0.0,0.0,0.0,1.811094839345256
12,16,2,,,,,6.955,0.0,0.0,0.0,1.2242243861776296
12,16,2,,,,,6.58,0.0,0.0,0.0,1.96044180054562
12,16,2,,,,,6.03,0.0,0.0,0.0,1.4976765686571687
12,17,2,,,,,6.7725,0.0,0.0,0.0,0.8834153016612599
12,17,2,,,,,7.115,0.0,0.0,0.0,0.5313451447644741
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.44710749986278925
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.22679365935069024
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.025625
12,18,2,,,,,6.755,0.0,0.0,0.0,0.00125
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.016246293462145487
12,9,3,,,,,6.635,0.0,0.0,0.0,0.09747776077287292
12,9,3,,,,,6.735,0.0,0.0,0.0,0.1696835094935195
12,10,3,,,,,6.7,0.0,0.0,0.0,0.39136575333269064
12,10,3,,,,,7.07,0.0,0.0,0.0,0.4584570253325805
12,10,3,,,,,7.435,0.0,0.0,0.0,1.2216202443313273
12,10,3,,,,,7.055,0.0,0.0,0.0,1.5682584829974247
12,11,3,,,,,8.42,0.0,0.0,0.0,3.3428292687923755
12,11,3,,,,,7.6025,0.0,0.0,0.0,3.964486210468342
12,11,3,,,,,9.295,0.0,0.0,0.0,4.367538513313199
12,11,3,,,,,9.415,0.0,0.0,0.0,4.7045539981778255
12,12,3,,,,,9.45,0.0,0.0,0.0,5.390210348137785
12,12,3,,,,,8.18,0.0,0.0,0.0,5.617687115123415
12,12,3,,,,,7.91,0.0,0.0,0.0,5.845163882109047
12,12,3,,,,,9.345,0.0,0.0,0.0,6.028134325119229
12,13,3,,,,,6.96,0.0,0.0,0.0,4.590140477246804
12,13,3,,,,,7.0125,0.0,0.0,0.0,4.628946012682466
12,13,3,,,,,5.945,0.0,0.0,0.0,4.579053181408043
12,13,3,,,,,6.27,0.0,0.0,0.0,4.6344896606018455
12,14,3,,,,,5.0425,0.0,0.0,0.0,4.988086568377726
12,14,3,,,,,6.455,0.0,0.0,0.0,4.918725014983519
12,14,3,,,,,5.2925,0.0,0.0,0.0,4.789910701537133
12,14,3,,,,,7.105,0.0,0.0,0.0,4.641278801406688
12,15,3,,,,,4.6275,0.0,0.0,0.0,5.096600841556156
12,15,3,,,,,4.535,0.0,0.0,0.0,4.786412340759535
12,15,3,,,,,4.7475,0.0,0.0,0.0,4.526035132061642
12,15,3,,,,,6.235,0.0,0.0,0.0,4.288299419772261
12,16,3,,,,,5.5375,0.0,0.0,0.0,4.073289661300866
12,16,3,,,,,5.18,0.0,0.0,0.0,3.7336509315247595
12,16,3,,,,,8.11,0.0,0.0,0.0,3.1921290406929237
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.472474948929564
12,17,3,,,,,6.88,0.0,0.0,0.0,1.5218968024974575
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.8729898836411798
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.4551685222193317
12,17,3,,,,,6.755,0.0,0.0,0.0,0.23808815008395812
12,18,3,,,,,7.37,0.0,0.0,0.0,0.03
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.003125
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.000625
12,9,4,,,,,6.875,0.0,0.0,0.0,0.03125
12,9,4,,,,,6.745,0.0,0.0,0.0,0.06125
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.063125
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.2939044193779273
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.4349785406793324
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.872308316713688
12,10,4,,,,,7.22,0.0,0.0,0.0,0.9122793177490862
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
