month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7225
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5075
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.05
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.6559824222768471
12,16,4,,,,,8.0,0.0,0.0,0.0,0.4932198663735693
12,16,4,,,,,7.82,0.0,0.0,0.0,0.31566071447908434
12,16,4,,,,,8.235,0.0,0.0,0.0,0.23181333719557753
12,17,4,,,,,7.4,0.0,0.0,0.0,0.14676732180619478
12,17,4,,,,,7.61,0.0,0.0,0.0,0.10762936932454285
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.056260806692374675
12,17,4,,,,,7.025,0.0,0.0,0.0,0.02446122030103247
12,18,4,,,,,8.26,0.0,0.0,0.0,0.0025
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.00125
12,9,5,,,,,7.54,0.0,0.0,0.0,0.01
12,10,5,,,,,8.86,0.0,0.0,0.0,0.10652775563562158
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.13315969454452697
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.20579225520517805
12,10,5,,,,,9.265,0.0,0.0,0.0,0.25663504766763384
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7125
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5375
12,13,5,,,,,11.73,0.0,0.0,0.0,0.48
12,13,5,,,,,10.195,0.0,0.0,0.0,0.445
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.525
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.555
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5297241630887652
12,16,5,,,,,6.795,0.0,0.0,0.0,0.5371156630388411
12,16,5,,,,,7.31,0.0,0.0,0.0,0.5518986629389927
12,16,5,,,,,8.275,0.0,0.0,0.0,0.5174049965053056
12,17,5,,,,,8.36,0.0,0.0,0.0,0.3522415723348675
12,17,5,,,,,7.95,0.0,0.0,0.0,0.19568976240825975
12,17,5,,,,,8.1,0.0,0.0,0.0,0.09784488120412987
12,17,5,,,,,10.29,0.0,0.0,0.0,0.039137952481651944
12,18,5,,,,,9.505,0.0,0.0,0.0,0.00125
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.019375
12,9,6,,,,,6.935,0.0,0.0,0.0,0.04625
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.089375
12,10,6,,,,,5.695,0.0,0.0,0.0,0.5804573080728294
12,10,6,,,,,6.405,0.0,0.0,0.0,0.964644878883623
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.5555420665980502
12,10,6,,,,,5.94,0.0,0.0,0.0,2.0378645060398615
12,11,6,,,,,5.91,0.0,0.0,0.0,1.7480032292706424
12,11,6,,,,,5.5,0.0,0.0,0.0,2.2126623155324587
12,11,6,,,,,4.93,0.0,0.0,0.0,2.4505235144521977
12,11,6,,,,,4.455,0.0,0.0,0.0,2.7409354433658333
12,12,6,,,,,5.6475,0.0,0.0,0.0,3.460399546098616
12,12,6,,,,,6.43,0.0,0.0,0.0,3.6503097688811046
12,12,6,,,,,4.9325,0.0,0.0,0.0,3.6519903903216573
12,12,6,,,,,5.4575,0.0,0.0,0.0,4.004920892837785
12,13,6,,,,,6.0675,0.0,0.0,0.0,3.776317697063258
12,13,6,,,,,6.89,0.0,0.0,0.0,3.821440570246131
12,13,6,,,,,6.2375,0.0,0.0,0.0,3.882123054871375
12,13,6,,,,,5.41,0.0,0.0,0.0,3.8338882594000276
12,14,6,,,,,5.2775,0.0,0.0,0.0,3.8048893708892924
12,14,6,,,,,5.19,0.0,0.0,0.0,3.749654560445027
12,14,6,,,,,5.5625,0.0,0.0,0.0,3.669169550940525
12,14,6,,,,,5.1375,0.0,0.0,0.0,3.558699930051993
12,15,6,,,,,4.6725,0.0,0.0,0.0,3.9177137320171695
12,15,6,,,,,3.675,0.0,0.0,0.0,3.7388969226719873
12,15,6,,,,,3.8525,0.0,0.0,0.0,3.5058932014040227
12,15,6,,,,,3.9775,0.0,0.0,0.0,3.2349586417901106
12,16,6,,,,,4.11,0.0,0.0,0.0,3.4994084412384465
12,16,6,,,,,4.4175,0.0,0.0,0.0,3.1226473134408765
12,16,6,,,,,4.385,0.0,0.0,0.0,2.669256803718377
12,16,6,,,,,4.9,0.0,0.0,0.0,2.043450184664786
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.3831721797885899
12,17,6,,,,,6.105,0.0,0.0,0.0,0.7666853897693643
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.3788591545936332
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.1770998414964321
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.025625
12,18,6,,,,,7.265,0.0,0.0,0.0,0.00375
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.00125
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.020625
12,9,7,,,,,5.44,0.0,0.0,0.0,0.0475
12,9,7,,,,,6.845,0.0,0.0,0.0,0.08625
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6661785426731079
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.1482495608256478
12,10,7,,,,,6.225,0.0,0.0,0.0,1.9137492680427464
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.681671442687747
12,11,7,,,,,5.285,0.0,0.0,0.0,3.4179957853065615
12,11,7,,,,,4.43,0.0,0.0,0.0,4.283372370271023
12,11,7,,,,,4.715,0.0,0.0,0.0,4.800664518825198
12,11,7,,,,,5.07,0.0,0.0,0.0,5.143914449174231
12,12,7,,,,,5.605,0.0,0.0,0.0,4.132195987795926
12,12,7,,,,,4.865,0.0,0.0,0.0,4.323876800789136
12,12,7,,,,,5.8125,0.0,0.0,0.0,4.469480495274362
12,12,7,,,,,6.485,0.0,0.0,0.0,4.5966533423563956
12,13,7,,,,,6.025,0.0,0.0,0.0,3.9594865584973835
12,13,7,,,,,5.86,0.0,0.0,0.0,4.013121037775834
12,13,7,,,,,6.08,0.0,0.0,0.0,3.9941912215599102
12,13,7,,,,,6.995,0.0,0.0,0.0,3.9405567422814594
12,14,7,,,,,5.23,0.0,0.0,0.0,4.9919340301128745
12,14,7,,,,,5.23,0.0,0.0,0.0,4.9919340301128745
12,14,7,,,,,3.995,0.0,0.0,0.0,4.803634752893528
12,14,7,,,,,4.1875,0.0,0.0,0.0,3.7559696253858905
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,3.03859361961209
12,15,7,,,,,4.765,0.0,0.0,0.0,3.0925103631793514
12,15,7,,,,,4.5275,0.0,0.0,0.0,2.331899159284056
12,15,7,,,,,4.58,0.0,0.0,0.0,1.7946573215959873
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.6261398855403217
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.2600149771791473
12,16,7,,,,,5.9475,0.0,0.0,0.0,0.9328395271542684
12,16,7,,,,,4.52,0.0,0.0,0.0,0.7945689500604207
12,17,7,,,,,4.55,0.0,0.0,0.0,0.7167699972028171
12,17,7,,,,,5.595,0.0,0.0,0.0,0.5330976854195952
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.3740643422902201
12,17,7,,,,,5.48,0.0,0.0,0.0,0.2060713741958099
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.015625
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.012330459470924784
12,10,1,,,,,6.805,0.0,0.0,0.0,0.030141123151149474
12,10,1,,,,,10.375,0.0,0.0,0.0,0.06850255261624881
12,10,1,,,,,9.85,0.0,0.0,0.0,0.05480204209299905
12,11,1,,,,,9.14,0.0,0.0,0.0,0.07390366771669948
12,11,1,,,,,8.705,0.0,0.0,0.0,0.10821608487088137
12,11,1,,,,,9.155,0.0,0.0,0.0,0.21379275303759493
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.24150662843135723
12,12,1,,,,,8.385,0.0,0.0,0.0,0.33293179319976884
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.3447285890218079
12,12,1,,,,,7.6,0.0,0.0,0.0,0.31458122192104143
12,12,1,,,,,9.585,0.0,0.0,0.0,0.3067166913730154
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.4290304858051581
12,16,1,,,,,7.345,0.0,0.0,0.0,0.0936963129919311
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.07643646586183853
12,16,1,,,,,7.84,0.0,0.0,0.0,0.08876492809761893
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.012301202608169963
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.0024602405216339928
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.01
12,9,2,,,,,7.67,0.0,0.0,0.0,0.0425
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.083125
12,10,2,,,,,9.28,0.0,0.0,0.0,0.3177072796607353
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.4630733462979585
12,10,2,,,,,8.79,0.0,0.0,0.0,0.6234256053720089
12,10,2,,,,,8.11,0.0,0.0,0.0,0.6653869441951249
12,11,2,,,,,8.295,0.0,0.0,0.0,0.9266430935660503
12,11,2,,,,,8.11,0.0,0.0,0.0,1.1520427649740088
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,1.688708649278671
12,11,2,,,,,8.1175,0.0,0.0,0.0,1.6940753081217177
12,12,2,,,,,10.0925,0.0,0.0,0.0,1.6839181920464144
12,12,2,,,,,7.4075,0.0,0.0,0.0,2.8083453760644734
12,12,2,,,,,6.3175,0.0,0.0,0.0,3.031597262479681
12,12,2,,,,,7.2625,0.0,0.0,0.0,3.546165634826928
12,13,2,,,,,7.5325,0.0,0.0,0.0,4.2991417539022425
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,3.527786878039973
12,13,2,,,,,8.2,0.0,0.0,0.0,4.423673745908923
12,13,2,,,,,9.06,0.0,0.0,0.0,5.063061883973069
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.3288724145673045
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.641429059152478
12,14,2,,,,,5.815,0.0,0.0,0.0,2.031307934986899
12,14,2,,,,,5.75,0.0,0.0,0.0,3.442894805062541
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,2.425426674195754
12,16,2,,,,,5.585,0.0,0.0,0.0,1.4276368715795376
12,16,2,,,,,6.17,0.0,0.0,0.0,2.4662718707940785
12,16,2,,,,,9.1725,0.0,0.0,0.0,2.0792150077909066
12,17,2,,,,,7.895,0.0,0.0,0.0,1.615802050814453
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9601498508639076
12,17,2,,,,,7.755,0.0,0.0,0.0,0.49603649584273485
12,17,2,,,,,9.47,0.0,0.0,0.0,0.21609510709980528
12,18,2,,,,,9.09,0.0,0.0,0.0,0.0225
12,18,2,,,,,8.265,0.0,0.0,0.0,0.00375
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.009375
12,9,3,,,,,7.105,0.0,0.0,0.0,0.02625
12,9,3,,,,,6.745,0.0,0.0,0.0,0.06125
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.099375
12,10,3,,,,,12.895,0.0,0.0,0.0,0.3819421487603306
12,10,3,,,,,11.855,0.0,0.0,0.0,0.34326446280991735
12,10,3,,,,,12.51,0.0,0.0,0.0,0.4931404958677686
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6260950413223141
12,11,3,,,,,11.425,0.0,0.0,0.0,0.578871408979516
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.533848077169998
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.6753499771427686
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.078415995247024
12,12,3,,,,,8.865,0.0,0.0,0.0,1.2891198632915501
12,12,3,,,,,8.3875,0.0,0.0,0.0,0.9079714207394045
12,12,3,,,,,6.005,0.0,0.0,0.0,0.802207716785144
12,12,3,,,,,6.61,0.0,0.0,0.0,0.8860204633149353
12,13,3,,,,,7.425,0.0,0.0,0.0,1.434486348695018
12,13,3,,,,,8.1625,0.0,0.0,0.0,1.7977653590788214
12,13,3,,,,,6.3775,0.0,0.0,0.0,1.9579807175044985
12,13,3,,,,,6.9475,0.0,0.0,0.0,2.196440785858995
12,14,3,,,,,6.71,0.0,0.0,0.0,1.6667760029055825
12,14,3,,,,,7.425,0.0,0.0,0.0,2.0622101056357334
12,14,3,,,,,5.88,0.0,0.0,0.0,1.5987443293175994
12,14,3,,,,,6.39,0.0,0.0,0.0,1.3946493085536504
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.260110908413219
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.412846563944279
12,15,3,,,,,5.465,0.0,0.0,0.0,1.0779331712353528
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.8982776426961272
12,16,3,,,,,8.26,0.0,0.0,0.0,1.264453559008024
12,16,3,,,,,6.005,0.0,0.0,0.0,1.081251480856293
12,16,3,,,,,7.045,0.0,0.0,0.0,0.7507693006610141
12,16,3,,,,,7.575,0.0,0.0,0.0,0.5927126057850112
12,17,3,,,,,7.145,0.0,0.0,0.0,0.5489965357370202
12,17,3,,,,,7.2,0.0,0.0,0.0,0.3830208388862931
12,17,3,,,,,7.31,0.0,0.0,0.0,0.2638588001216686
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.1808709516963051
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.016875
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.000625
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.008125
12,9,4,,,,,7.895,0.0,0.0,0.0,0.03625
12,9,4,,,,,7.335,0.0,0.0,0.0,0.08375
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.24667998441325648
12,10,4,,,,,8.67,0.0,0.0,0.0,0.40066809589547114
12,10,4,,,,,7.275,0.0,0.0,0.0,0.46345936465520915
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.5337257844577731
12,11,4,,,,,8.665,0.0,0.0,0.0,0.7271380975355829
12,11,4,,,,,6.17,0.0,0.0,0.0,0.8862970802579635
12,11,4,,,,,6.195,0.0,0.0,0.0,1.0579391204487665
12,11,4,,,,,7.7075,0.0,0.0,0.0,2.1580085598534575
12,12,4,,,,,7.125,0.0,0.0,0.0,2.0884534032735043
12,12,4,,,,,6.18,0.0,0.0,0.0,1.9468017811384322
12,12,4,,,,,6.9575,0.0,0.0,0.0,2.148382935715266
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.3093694815306058
12,13,4,,,,,7.385,0.0,0.0,0.0,0.9651883716549654
12,13,4,,,,,7.415,0.0,0.0,0.0,1.278062889683792
12,13,4,,,,,8.015,0.0,0.0,0.0,2.3701720563881867
12,13,4,,,,,7.005,0.0,0.0,0.0,2.069104123945354
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.7105180070985933
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.445295391670156
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.3210772046973434
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.3412206944767187
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.472859429668871
12,15,4,,,,,5.16,0.0,0.0,0.0,1.032769374767197
12,15,4,,,,,6.785,0.0,0.0,0.0,1.3666387847134893
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.9297651894895689
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.5682044467219387
12,16,4,,,,,7.8,0.0,0.0,0.0,0.48798441057825526
12,16,4,,,,,9.645,0.0,0.0,0.0,0.12865043551608546
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.04214410818630386
12,17,4,,,,,8.54,0.0,0.0,0.0,0.03567280980860411
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.02898415796949084
12,17,4,,,,,6.765,0.0,0.0,0.0,0.013377303678226541
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.01
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.026875
12,10,5,,,,,7.94,0.0,0.0,0.0,0.13276048162236317
12,10,5,,,,,8.21,0.0,0.0,0.0,0.1467352691615593
12,10,5,,,,,7.63,0.0,0.0,0.0,0.26552096324472635
12,10,5,,,,,7.55,0.0,0.0,0.0,0.38430665732789343
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.43734527317126587
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6596027070779746
12,11,5,,,,,6.055,0.0,0.0,0.0,2.4424419080930804
12,11,5,,,,,5.82,0.0,0.0,0.0,4.129686513879495
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.397524161643909
12,12,5,,,,,8.425,0.0,0.0,0.0,5.849168844579818
12,12,5,,,,,7.415,0.0,0.0,0.0,6.0860972028412785
12,12,5,,,,,8.115,0.0,0.0,0.0,6.283537501392496
12,13,5,,,,,7.7925,0.0,0.0,0.0,3.9557727969271914
12,13,5,,,,,7.7225,0.0,0.0,0.0,3.91176737844727
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,3.5785834956707245
12,13,5,,,,,8.645,0.0,0.0,0.0,2.448587213989894
12,14,5,,,,,7.245,0.0,0.0,0.0,3.4568162016438695
12,14,5,,,,,7.68,0.0,0.0,0.0,4.8289564371609295
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,4.31593071112191
12,14,5,,,,,8.09,0.0,0.0,0.0,4.959248685043855
12,15,5,,,,,6.8375,0.0,0.0,0.0,4.988872485885317
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.535921322284594
12,15,5,,,,,6.5,0.0,0.0,0.0,2.350218301701862
12,15,5,,,,,5.93,0.0,0.0,0.0,3.7859880278324543
12,16,5,,,,,6.275,0.0,0.0,0.0,4.322273600221033
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.7849743957736663
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.209467247898932
12,16,5,,,,,5.425,0.0,0.0,0.0,2.3163565702841993
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.1782892490239656
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.8465588205967431
12,17,5,,,,,4.55,0.0,0.0,0.0,0.47390061203888934
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.26926171138573257
12,18,5,,,,,5.41,0.0,0.0,0.0,0.04
12,18,5,,,,,5.78,0.0,0.0,0.0,0.0075
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.003125
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.051875
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.104375
12,10,6,,,,,6.155,0.0,0.0,0.0,0.40731299101558704
12,10,6,,,,,5.71,0.0,0.0,0.0,0.596977818893074
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.39643058285868193
12,10,6,,,,,4.99,0.0,0.0,0.0,0.4601704020634113
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.3617526085770876
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,0.8115508255909267
12,11,6,,,,,7.34,0.0,0.0,0.0,1.21732623838639
12,11,6,,,,,5.545,0.0,0.0,0.0,0.608663119193195
12,12,6,,,,,5.945,0.0,0.0,0.0,0.3638571230738895
12,12,6,,,,,6.075,0.0,0.0,0.0,0.6745665764853006
12,12,6,,,,,6.25,0.0,0.0,0.0,0.6132423422593642
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5233001320613242
12,13,6,,,,,6.845,0.0,0.0,0.0,0.5620458168488618
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.45105357570643956
12,13,6,,,,,6.64,0.0,0.0,0.0,0.36839977911101873
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.42271513115943815
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8408201328382505
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0448788200475336
12,14,6,,,,,4.76,0.0,0.0,0.0,0.7473956736340006
12,14,6,,,,,5.48,0.0,0.0,0.0,1.2096008928550273
12,15,6,,,,,4.59,0.0,0.0,0.0,0.5520132082054897
12,15,6,,,,,4.68,0.0,0.0,0.0,0.28257818991471495
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.5799424479063626
12,15,6,,,,,4.66,0.0,0.0,0.0,0.5980143088892805
12,16,6,,,,,4.515,0.0,0.0,0.0,0.989199904466205
12,16,6,,,,,5.755,0.0,0.0,0.0,1.2230993892660957
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.777228496366304
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6188590535330445
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.21508085060740575
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.19837554182236453
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.17331757864480268
12,17,6,,,,,5.655,0.0,0.0,0.0,0.12946614308406948
12,18,6,,,,,5.29,0.0,0.0,0.0,0.01
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.000625
12,9,7,,,,,6.19,0.0,0.0,0.0,0.0475
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.33056948983345774
12,10,7,,,,,5.5175,0.0,0.0,0.0,0.9259598416881938
12,10,7,,,,,7.135,0.0,0.0,0.0,0.6465281734864312
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.01643715695304486
12,11,7,,,,,5.76,0.0,0.0,0.0,0.13640721609526635
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.14558847102475544
12,11,7,,,,,5.87,0.0,0.0,0.0,0.849921884901275
12,11,7,,,,,5.5525,0.0,0.0,0.0,1.207990827151349
12,12,7,,,,,6.89,0.0,0.0,0.0,2.8389710172972267
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,1.3194104635119763
12,12,7,,,,,8.92,0.0,0.0,0.0,0.2212185208283553
12,12,7,,,,,9.74,0.0,0.0,0.0,0.25808827429974784
12,13,7,,,,,9.57,0.0,0.0,0.0,3.338184845929013
12,13,7,,,,,12.015,0.0,0.0,0.0,2.10659241174874
12,13,7,,,,,9.56,0.0,0.0,0.0,0.9349314828813754
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.22624143255623025
12,14,7,,,,,6.21,0.0,0.0,0.0,0.5642402675962764
12,14,7,,,,,6.045,0.0,0.0,0.0,3.4132562666563486
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.7211944265403112
12,14,7,,,,,5.63,0.0,0.0,0.0,0.8980162005405526
12,15,7,,,,,5.02,0.0,0.0,0.0,1.471535819467492
12,15,7,,,,,5.265,0.0,0.0,0.0,0.8438468117285334
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.33462890809924606
12,15,7,,,,,6.1,0.0,0.0,0.0,0.08313761691906735
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.016583018524760306
12,16,7,,,,,6.295,0.0,0.0,0.0,0.04264204763509792
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.12555714025889947
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7438668309678195
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.5098557570152695
12,17,7,,,,,7.275,0.0,0.0,0.0,0.8958623160293206
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.36052995645082414
12,17,7,,,,,7.445,0.0,0.0,0.0,0.17043234304948052
12,18,7,,,,,7.35,0.0,0.0,0.0,0.025
12,18,7,,,,,7.515,0.0,0.0,0.0,0.00375
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.019375
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.034375
12,10,1,,,,,9.67,0.0,0.0,0.0,0.15384033469467678
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7149050847576156
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.4999432632730985
12,10,1,,,,,7.5075,0.0,0.0,0.0,0.9117302188522756
12,11,1,,,,,7.945,0.0,0.0,0.0,2.376524420299173
12,11,1,,,,,9.93,0.0,0.0,0.0,3.3339381438143816
12,11,1,,,,,8.835,0.0,0.0,0.0,2.998600342177075
12,11,1,,,,,10.84,0.0,0.0,0.0,5.190445973168746
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.227070498538932
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.47902941239782
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.477243179665596
12,14,1,,,,,6.745,0.0,0.0,0.0,6.187439182716886
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.307809497621326
12,15,1,,,,,6.685,0.0,0.0,0.0,4.01503529101586
12,15,1,,,,,7.525,0.0,0.0,0.0,2.662299386515893
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.3672878328749425
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.5468143486959844
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.025682408859665
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.6987905556896101
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.5756139153646619
12,17,1,,,,,7.765,0.0,0.0,0.0,0.4965886954777453
12,17,1,,,,,6.985,0.0,0.0,0.0,0.2265987251209129
12,17,1,,,,,8.335,0.0,0.0,0.0,0.08196124100118127
12,17,1,,,,,9.53,0.0,0.0,0.0,0.028927496823946325
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.000625
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.005
12,9,2,,,,,8.865,0.0,0.0,0.0,0.02875
12,9,2,,,,,8.73,0.0,0.0,0.0,0.0575
12,10,2,,,,,8.02,0.0,0.0,0.0,0.42671620210458683
12,10,2,,,,,8.48,0.0,0.0,0.0,0.804195919350952
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.3191274901598522
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.279238944895172
12,11,2,,,,,8.975,0.0,0.0,0.0,1.404897319504922
12,11,2,,,,,8.8725,0.0,0.0,0.0,2.1981676241546704
12,11,2,,,,,8.075,0.0,0.0,0.0,2.738840228933838
12,11,2,,,,,9.885,0.0,0.0,0.0,2.914807165922333
12,12,2,,,,,8.705,0.0,0.0,0.0,2.800965224310091
12,12,2,,,,,10.07,0.0,0.0,0.0,2.9883808626003177
12,12,2,,,,,12.01,0.0,0.0,0.0,3.0859396880116683
12,12,2,,,,,11.5075,0.0,0.0,0.0,3.213022894797506
12,13,2,,,,,12.23,0.0,0.0,0.0,3.708661525581829
12,13,2,,,,,11.58,0.0,0.0,0.0,3.7658939565321656
12,13,2,,,,,10.58,0.0,0.0,0.0,3.908975033908008
12,13,2,,,,,9.94,0.0,0.0,0.0,3.828849630577537
12,14,2,,,,,9.1475,0.0,0.0,0.0,3.8337131371505677
12,14,2,,,,,8.785,0.0,0.0,0.0,3.766297314105716
12,14,2,,,,,6.5525,0.0,0.0,0.0,3.9265971600123635
12,14,2,,,,,6.1825,0.0,0.0,0.0,3.8546869487645217
12,15,2,,,,,6.105,0.0,0.0,0.0,3.8538383677417056
12,15,2,,,,,6.5875,0.0,0.0,0.0,3.6849764900396735
12,15,2,,,,,7.0725,0.0,0.0,0.0,3.51769276072738
12,15,2,,,,,8.2575,0.0,0.0,0.0,3.318846063620314
12,16,2,,,,,11.03,0.0,0.0,0.0,3.3514281335948004
12,16,2,,,,,9.0575,0.0,0.0,0.0,3.0201415659957327
12,16,2,,,,,9.745,0.0,0.0,0.0,2.6257527950444617
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,2.1489805919389253
12,17,2,,,,,7.2375,0.0,0.0,0.0,1.6853007523473482
12,17,2,,,,,7.1275,0.0,0.0,0.0,0.9560636972435899
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.4727321607213316
12,17,2,,,,,8.005,0.0,0.0,0.0,0.21622726633890504
12,18,2,,,,,9.625,0.0,0.0,0.0,0.03125
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.005625
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.01375
12,10,3,,,,,8.395,0.0,0.0,0.0,0.3699168158868079
12,10,3,,,,,6.14,0.0,0.0,0.0,1.0676080255973697
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.004106293665238
12,10,3,,,,,5.59,0.0,0.0,0.0,2.6596550813127458
12,11,3,,,,,5.3225,0.0,0.0,0.0,2.2116211933423746
12,11,3,,,,,6.385,0.0,0.0,0.0,3.024148223786564
12,11,3,,,,,6.8625,0.0,0.0,0.0,3.010219188978949
12,11,3,,,,,6.9825,0.0,0.0,0.0,3.0845073746195606
12,12,3,,,,,7.035,0.0,0.0,0.0,3.8526360182133974
12,12,3,,,,,7.0525,0.0,0.0,0.0,4.386854291741632
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,4.242423944175367
12,12,3,,,,,9.2125,0.0,0.0,0.0,4.324209803640602
12,13,3,,,,,9.25,0.0,0.0,0.0,3.9795058739205382
12,13,3,,,,,10.1575,0.0,0.0,0.0,4.079789421943336
12,13,3,,,,,9.4275,0.0,0.0,0.0,4.092523840739881
12,13,3,,,,,9.49,0.0,0.0,0.0,4.132318899479087
12,14,3,,,,,7.195,0.0,0.0,0.0,4.578080578512397
12,14,3,,,,,6.3425,0.0,0.0,0.0,4.505271694214876
12,14,3,,,,,5.94,0.0,0.0,0.0,4.3969462809917355
12,14,3,,,,,6.05,0.0,0.0,0.0,4.297499999999999
12,15,3,,,,,5.6025,0.0,0.0,0.0,3.8653824511718504
12,15,3,,,,,6.8575,0.0,0.0,0.0,3.70356806406598
12,15,3,,,,,7.2775,0.0,0.0,0.0,3.4856139916376656
12,15,3,,,,,7.41,0.0,0.0,0.0,3.242892410978861
12,16,3,,,,,7.3275,0.0,0.0,0.0,3.291994856353777
12,16,3,,,,,6.9325,0.0,0.0,0.0,3.0079232084543253
12,16,3,,,,,6.895,0.0,0.0,0.0,2.6213700166924125
12,16,3,,,,,5.995,0.0,0.0,0.0,2.1539103429338207
12,17,3,,,,,6.42,0.0,0.0,0.0,1.6348230526348282
12,17,3,,,,,6.6525,0.0,0.0,0.0,0.9813195667508541
12,17,3,,,,,6.57,0.0,0.0,0.0,0.4853380937509646
12,17,3,,,,,6.765,0.0,0.0,0.0,0.22563964007720286
12,18,3,,,,,8.135,0.0,0.0,0.0,0.03375
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.011875
