month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.000625
12,9,4,,,,,7.85,0.0,0.0,0.0,0.025
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.13479494741519077
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.17926338367587227
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.19038049274104263
12,10,4,,,,,6.465,0.0,0.0,0.0,0.2584727857652112
12,11,4,,,,,5.795,0.0,0.0,0.0,0.39041061209805894
12,11,4,,,,,7.095,0.0,0.0,0.0,0.9060472695860613
12,11,4,,,,,7.65,0.0,0.0,0.0,2.0379925034049617
12,11,4,,,,,6.87,0.0,0.0,0.0,1.9004893947414945
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,1.7682844438088408
12,12,4,,,,,8.235,0.0,0.0,0.0,0.7433552438941623
12,12,4,,,,,10.06,0.0,0.0,0.0,1.156330379390919
12,12,4,,,,,9.615,0.0,0.0,0.0,1.559293996451391
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,2.36736299693783
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,1.670828396755761
12,13,4,,,,,9.5975,0.0,0.0,0.0,1.7648392016883103
12,13,4,,,,,9.43,0.0,0.0,0.0,0.9572009229495918
12,14,4,,,,,7.99,0.0,0.0,0.0,0.8959708156810656
12,14,4,,,,,6.6125,0.0,0.0,0.0,0.9696328458293413
12,14,4,,,,,5.825,0.0,0.0,0.0,1.6987366136234971
12,14,4,,,,,5.455,0.0,0.0,0.0,1.1755858688969687
12,15,4,,,,,4.98,0.0,0.0,0.0,2.97495148703831
12,15,4,,,,,7.4,0.0,0.0,0.0,2.1384429293721468
12,15,4,,,,,7.1175,0.0,0.0,0.0,3.3759095362955875
12,15,4,,,,,5.735,0.0,0.0,0.0,0.933996397093423
12,16,4,,,,,5.895,0.0,0.0,0.0,1.6724640006569453
12,16,4,,,,,5.785,0.0,0.0,0.0,2.293964192967877
12,16,4,,,,,7.2925,0.0,0.0,0.0,1.950044142728401
12,16,4,,,,,5.26,0.0,0.0,0.0,1.0544553824601202
12,17,4,,,,,5.4325,0.0,0.0,0.0,1.6146568066741875
12,17,4,,,,,5.375,0.0,0.0,0.0,0.9399683868090354
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.3864314479103812
12,17,4,,,,,6.29,0.0,0.0,0.0,0.24230296193299578
12,18,4,,,,,7.205,0.0,0.0,0.0,0.05125
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.011875
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.0125
12,9,5,,,,,7.23,0.0,0.0,0.0,0.0575
12,9,5,,,,,7.86,0.0,0.0,0.0,0.1525
12,10,5,,,,,6.945,0.0,0.0,0.0,0.5203281783719887
12,10,5,,,,,6.975,0.0,0.0,0.0,0.6744994904822077
12,10,5,,,,,5.59,0.0,0.0,0.0,0.6001668935719235
12,10,5,,,,,6.095,0.0,0.0,0.0,0.8782258671992826
12,11,5,,,,,5.415,0.0,0.0,0.0,0.9231759566156144
12,11,5,,,,,6.8625,0.0,0.0,0.0,1.98253844469019
12,11,5,,,,,7.025,0.0,0.0,0.0,2.422432993208074
12,11,5,,,,,9.8325,0.0,0.0,0.0,2.6911904844943426
12,12,5,,,,,7.435,0.0,0.0,0.0,1.583836577223685
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,1.4284365990816437
12,12,5,,,,,7.9825,0.0,0.0,0.0,2.2290572864694402
12,12,5,,,,,8.6,0.0,0.0,0.0,2.2874876782508475
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,2.347634370353279
12,13,5,,,,,8.2625,0.0,0.0,0.0,3.97651836282666
12,13,5,,,,,8.835,0.0,0.0,0.0,3.734099596322788
12,13,5,,,,,10.5525,0.0,0.0,0.0,3.715670099454073
12,14,5,,,,,7.195,0.0,0.0,0.0,3.5882206637978493
12,14,5,,,,,6.84,0.0,0.0,0.0,3.8266306153874456
12,14,5,,,,,6.3,0.0,0.0,0.0,2.746241214513072
12,14,5,,,,,6.005,0.0,0.0,0.0,1.5119415917264276
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.5241058571938368
12,15,5,,,,,5.755,0.0,0.0,0.0,0.6365273552626054
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.0529619185314247
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,1.5929017895377642
12,16,5,,,,,6.77,0.0,0.0,0.0,3.2802581784969638
12,16,5,,,,,6.445,0.0,0.0,0.0,2.7129179274990616
12,16,5,,,,,6.195,0.0,0.0,0.0,2.0252327747743313
12,16,5,,,,,5.51,0.0,0.0,0.0,1.2103258687955258
12,17,5,,,,,5.495,0.0,0.0,0.0,0.41127135266259895
12,17,5,,,,,5.72,0.0,0.0,0.0,0.390500072225094
12,17,5,,,,,5.255,0.0,0.0,0.0,0.41957986483760096
12,17,5,,,,,6.22,0.0,0.0,0.0,0.18278726785004398
12,18,5,,,,,7.6,0.0,0.0,0.0,0.025
12,18,5,,,,,8.525,0.0,0.0,0.0,0.00625
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.01125
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.041875
12,9,6,,,,,8.28,0.0,0.0,0.0,0.07
12,10,6,,,,,7.2,0.0,0.0,0.0,0.2511150873031687
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.32226436203906655
12,10,6,,,,,5.07,0.0,0.0,0.0,0.45758749241910734
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.0100406844860785
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,1.209687865214548
12,11,6,,,,,5.0525,0.0,0.0,0.0,1.9628668964091913
12,11,6,,,,,5.8475,0.0,0.0,0.0,2.3479327033543624
12,11,6,,,,,6.2,0.0,0.0,0.0,2.6397593054731874
12,12,6,,,,,7.475,0.0,0.0,0.0,2.714089674408949
12,12,6,,,,,8.25,0.0,0.0,0.0,2.8504138133062025
12,12,6,,,,,8.08,0.0,0.0,0.0,3.0140027799829063
12,12,6,,,,,9.0775,0.0,0.0,0.0,3.1366945049904342
12,13,6,,,,,9.4625,0.0,0.0,0.0,3.6864618895021986
12,13,6,,,,,8.305,0.0,0.0,0.0,3.7392274948838544
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,3.7777321258380363
12,13,6,,,,,8.1125,0.0,0.0,0.0,3.7720277360670464
12,14,6,,,,,7.29,0.0,0.0,0.0,3.9627910744195978
12,14,6,,,,,6.6525,0.0,0.0,0.0,3.879475512839675
12,14,6,,,,,6.8,0.0,0.0,0.0,3.8173675487528236
12,14,6,,,,,5.155,0.0,0.0,0.0,3.7295075019958137
12,15,6,,,,,4.6925,0.0,0.0,0.0,3.7558239517211853
12,15,6,,,,,5.4675,0.0,0.0,0.0,3.6136177440413766
12,15,6,,,,,5.1775,0.0,0.0,0.0,3.4303297430318445
12,15,6,,,,,6.1025,0.0,0.0,0.0,3.224920776383231
12,16,6,,,,,7.2375,0.0,0.0,0.0,3.2902301463856913
12,16,6,,,,,5.84,0.0,0.0,0.0,3.0141633425464702
12,16,6,,,,,5.8075,0.0,0.0,0.0,2.6443380015543054
12,16,6,,,,,5.3875,0.0,0.0,0.0,2.1790178542026615
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,1.7972276587217175
12,17,6,,,,,5.48,0.0,0.0,0.0,1.025795833052303
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.5108129656459639
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.24393925298195007
12,18,6,,,,,6.35,0.0,0.0,0.0,0.025
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.005625
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.0175
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.039375
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.16766635084221032
12,10,7,,,,,4.96,0.0,0.0,0.0,0.3180475108759454
12,10,7,,,,,5.69,0.0,0.0,0.0,0.47707126631391805
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.6274524263476531
12,11,7,,,,,4.495,0.0,0.0,0.0,2.1748882214196215
12,11,7,,,,,3.86,0.0,0.0,0.0,3.739451463109014
12,11,7,,,,,5.61,0.0,0.0,0.0,3.981643915382915
12,11,7,,,,,5.32,0.0,0.0,0.0,2.2475459571017913
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,4.243296845574388
12,16,7,,,,,4.875,0.0,0.0,0.0,3.8343043785310735
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.3300352572333507
12,16,7,,,,,4.865,0.0,0.0,0.0,2.663098677452491
12,17,7,,,,,4.83,0.0,0.0,0.0,1.9183474114108239
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.1136560092685432
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.5833436239025702
12,17,7,,,,,5.55,0.0,0.0,0.0,0.27668472279963807
12,18,7,,,,,6.395,0.0,0.0,0.0,0.03625
12,18,7,,,,,8.05,0.0,0.0,0.0,0.0125
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.0075
12,9,1,,,,,6.39,0.0,0.0,0.0,0.035
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0625
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.34854480438010793
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.650985798657027
12,10,1,,,,,5.74,0.0,0.0,0.0,1.0991148328600229
12,10,1,,,,,7.355,0.0,0.0,0.0,1.737191564688157
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,1.5067284567328942
12,11,1,,,,,6.895,0.0,0.0,0.0,1.9759957370284926
12,11,1,,,,,6.78,0.0,0.0,0.0,2.298141383501687
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,2.5036043548743545
12,12,1,,,,,6.7275,0.0,0.0,0.0,4.080440824999831
12,12,1,,,,,7.77,0.0,0.0,0.0,4.308758173887913
12,12,1,,,,,9.48,0.0,0.0,0.0,4.472678321807564
12,12,1,,,,,8.9025,0.0,0.0,0.0,4.607327014741561
12,13,1,,,,,8.8,0.0,0.0,0.0,4.355633238507233
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,4.451025206127433
12,13,1,,,,,7.945,0.0,0.0,0.0,4.460024448355754
12,13,1,,,,,7.04,0.0,0.0,0.0,4.528418689290992
12,14,1,,,,,6.2575,0.0,0.0,0.0,4.110243386755909
12,14,1,,,,,5.92,0.0,0.0,0.0,4.052768948667032
12,14,1,,,,,4.51,0.0,0.0,0.0,3.947672833304516
12,14,1,,,,,5.3,0.0,0.0,0.0,3.8097341818912134
12,15,1,,,,,6.1425,0.0,0.0,0.0,3.7407952095104173
12,15,1,,,,,5.9275,0.0,0.0,0.0,3.598257155448435
12,15,1,,,,,4.695,0.0,0.0,0.0,3.4441171667534993
12,15,1,,,,,6.165,0.0,0.0,0.0,3.2584862126262655
12,16,1,,,,,6.315,0.0,0.0,0.0,3.573369730491529
12,16,1,,,,,6.395,0.0,0.0,0.0,3.2446040597781787
12,16,1,,,,,6.135,0.0,0.0,0.0,2.8453886024833968
12,16,1,,,,,5.785,0.0,0.0,0.0,2.375723358607183
12,17,1,,,,,6.67,0.0,0.0,0.0,1.9285283568052027
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.1264560793781544
12,17,1,,,,,5.91,0.0,0.0,0.0,0.5865570117472046
12,17,1,,,,,7.085,0.0,0.0,0.0,0.29772211959895994
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.043125
12,18,1,,,,,9.065,0.0,0.0,0.0,0.01625
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.000625
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.006875
12,9,2,,,,,6.89,0.0,0.0,0.0,0.035
12,9,2,,,,,7.01,0.0,0.0,0.0,0.065
12,10,2,,,,,6.23,0.0,0.0,0.0,0.2750237934722653
12,10,2,,,,,7.145,0.0,0.0,0.0,0.5128047815784947
12,10,2,,,,,6.745,0.0,0.0,0.0,0.8565845234188264
12,10,2,,,,,5.8775,0.0,0.0,0.0,1.3622272270423141
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,1.478680109609109
12,11,2,,,,,6.265,0.0,0.0,0.0,1.9577578367949124
12,11,2,,,,,6.9325,0.0,0.0,0.0,2.2832381247303055
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,2.484377628510605
12,12,2,,,,,7.6775,0.0,0.0,0.0,3.160222247019181
12,12,2,,,,,8.93,0.0,0.0,0.0,3.3072431806667795
12,12,2,,,,,9.65,0.0,0.0,0.0,3.4353406278052816
12,12,2,,,,,10.7925,0.0,0.0,0.0,3.51831283788363
12,13,2,,,,,9.9025,0.0,0.0,0.0,3.8852435060515598
12,13,2,,,,,9.695,0.0,0.0,0.0,3.9120818399007584
12,13,2,,,,,8.93,0.0,0.0,0.0,3.9026094867775116
12,13,2,,,,,9.23,0.0,0.0,0.0,3.9341839971883332
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,3.8949086385195555
12,14,2,,,,,6.665,0.0,0.0,0.0,3.8235846745976207
12,14,2,,,,,6.2375,0.0,0.0,0.0,3.7134976868050695
12,14,2,,,,,6.34,0.0,0.0,0.0,3.6220169504704147
12,15,2,,,,,5.635,0.0,0.0,0.0,5.385000164377707
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.177149670011754
12,15,2,,,,,6.395,0.0,0.0,0.0,4.916739280518776
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.630048943462287
12,16,2,,,,,8.2675,0.0,0.0,0.0,3.144322576618788
12,16,2,,,,,7.39,0.0,0.0,0.0,2.881570662357893
12,16,2,,,,,7.18,0.0,0.0,0.0,2.5613961443181275
12,16,2,,,,,7.085,0.0,0.0,0.0,2.1472573655493
12,17,2,,,,,5.715,0.0,0.0,0.0,1.849880990383129
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.0836210316126909
12,17,2,,,,,7.19,0.0,0.0,0.0,0.5762608954240899
12,17,2,,,,,8.345,0.0,0.0,0.0,0.28813044771204493
12,18,2,,,,,9.175,0.0,0.0,0.0,0.04375
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.015625
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.000625
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.008125
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.038125
12,9,3,,,,,7.02,0.0,0.0,0.0,0.0675
12,10,3,,,,,6.745,0.0,0.0,0.0,0.40002154014467817
12,10,3,,,,,5.655,0.0,0.0,0.0,0.7313525127897651
12,10,3,,,,,6.29,0.0,0.0,0.0,1.2445114582278876
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,1.664736106460681
12,11,3,,,,,5.585,0.0,0.0,0.0,1.6046749100350892
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,2.1848483783899275
12,11,3,,,,,6.075,0.0,0.0,0.0,2.5895547489984247
12,11,3,,,,,5.7325,0.0,0.0,0.0,2.82020907910047
12,12,3,,,,,6.9025,0.0,0.0,0.0,4.911742680426247
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.157216169313815
12,12,3,,,,,7.665,0.0,0.0,0.0,5.37768772877765
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.616342509640563
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.653138644634692
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.707042231234306
12,13,3,,,,,7.185,0.0,0.0,0.0,5.781159662808777
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.536347540335523
12,14,3,,,,,6.09,0.0,0.0,0.0,4.45201383590198
12,14,3,,,,,5.02,0.0,0.0,0.0,4.402859109007164
12,14,3,,,,,4.8725,0.0,0.0,0.0,4.299283077335942
12,14,3,,,,,5.405,0.0,0.0,0.0,4.1465523187699045
12,15,3,,,,,5.1625,0.0,0.0,0.0,3.7061230825749414
12,15,3,,,,,5.4225,0.0,0.0,0.0,3.5490423691413016
12,15,3,,,,,5.355,0.0,0.0,0.0,3.341237675328049
12,15,3,,,,,6.265,0.0,0.0,0.0,3.118706664630392
12,16,3,,,,,5.31,0.0,0.0,0.0,3.907573459620937
12,16,3,,,,,5.86,0.0,0.0,0.0,3.521957657684661
12,16,3,,,,,5.7625,0.0,0.0,0.0,3.0099455651137155
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.4743680624244426
12,17,3,,,,,5.825,0.0,0.0,0.0,1.8934172641012126
12,17,3,,,,,6.21,0.0,0.0,0.0,1.1041131997891407
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.6250558197153401
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.3353401660516605
12,18,3,,,,,8.415,0.0,0.0,0.0,0.04125
12,18,3,,,,,9.31,0.0,0.0,0.0,0.015
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
