month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.00125
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.02375
1,9,3,,,,,5.615,0.0,0.0,0.0,0.0575
1,9,3,,,,,5.465,0.0,0.0,0.0,0.1075
1,10,3,,,,,4.115,0.0,0.0,0.0,0.3760876504911207
1,10,3,,,,,3.675,0.0,0.0,0.0,0.6955045591274152
1,10,3,,,,,4.13,0.0,0.0,0.0,1.1643261508355245
1,10,3,,,,,4.7825,0.0,0.0,0.0,1.3214586623420885
1,11,3,,,,,6.835,0.0,0.0,0.0,1.685562358422637
1,11,3,,,,,5.5825,0.0,0.0,0.0,2.831469193372086
1,11,3,,,,,3.8,0.0,0.0,0.0,3.490537853954234
1,11,3,,,,,3.93,0.0,0.0,0.0,3.8395916393496576
1,12,3,,,,,5.6425,0.0,0.0,0.0,3.700627933120978
1,12,3,,,,,8.725,0.0,0.0,0.0,3.770133181722567
1,12,3,,,,,5.435,0.0,0.0,0.0,3.9470556327084303
1,12,3,,,,,4.5475,0.0,0.0,0.0,4.041835517165143
1,13,3,,,,,4.225,0.0,0.0,0.0,3.8457379687947464
1,13,3,,,,,4.5025,0.0,0.0,0.0,3.8669958168634615
1,13,3,,,,,7.125,0.0,0.0,0.0,3.961689867351372
1,13,3,,,,,4.4525,0.0,0.0,0.0,4.0215983482722955
1,14,3,,,,,4.485,0.0,0.0,0.0,3.4299662225524012
1,14,3,,,,,4.3625,0.0,0.0,0.0,3.517693543189398
1,14,3,,,,,5.2925,0.0,0.0,0.0,3.4695295240161452
1,14,3,,,,,3.8875,0.0,0.0,0.0,2.5028088534672737
1,15,3,,,,,4.9675,0.0,0.0,0.0,2.946944164933725
1,15,3,,,,,4.245,0.0,0.0,0.0,2.6666359378715843
1,15,3,,,,,4.22,0.0,0.0,0.0,2.503493583496793
1,15,3,,,,,4.7425,0.0,0.0,0.0,2.368530363059466
1,16,3,,,,,4.18,0.0,0.0,0.0,2.073756074909882
1,16,3,,,,,4.415,0.0,0.0,0.0,1.9244230966894689
1,16,3,,,,,4.6475,0.0,0.0,0.0,1.491920980522802
1,16,3,,,,,6.7675,0.0,0.0,0.0,0.8551426205640612
1,17,3,,,,,7.2625,0.0,0.0,0.0,0.8312717071102619
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.6512773374715111
1,17,3,,,,,5.33,0.0,0.0,0.0,0.3187686546274062
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.15251431320535386
1,18,3,,,,,6.48,0.0,0.0,0.0,0.115
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.03875
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0025
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.00375
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.04625
1,9,4,,,,,5.395,0.0,0.0,0.0,0.0725
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.21814543742509845
1,10,4,,,,,5.325,0.0,0.0,0.0,0.32596444672715863
1,10,4,,,,,4.735,0.0,0.0,0.0,0.48643925126975973
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8700743308794157
1,11,4,,,,,7.385,0.0,0.0,0.0,1.3804712664644216
1,11,4,,,,,7.64,0.0,0.0,0.0,1.634637456318882
1,11,4,,,,,7.67,0.0,0.0,0.0,2.4120869782266428
1,11,4,,,,,8.085,0.0,0.0,0.0,1.3306347586498215
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.8114037148233697
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.9167089062322593
1,13,4,,,,,6.395,0.0,0.0,0.0,4.305268058065753
1,13,4,,,,,4.835,0.0,0.0,0.0,4.736284655460276
1,14,4,,,,,5.15,0.0,0.0,0.0,4.346671863184718
1,14,4,,,,,6.605,0.0,0.0,0.0,3.561307287904752
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.171323168703971
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.3931392246738588
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.1343470622692813
1,16,4,,,,,6.77,0.0,0.0,0.0,2.939898804129181
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.6454221855036586
1,16,4,,,,,5.27,0.0,0.0,0.0,1.9664223789208428
1,17,4,,,,,5.08,0.0,0.0,0.0,1.2904686414663111
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6476600136682426
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.45360457886127853
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.24984637231396623
1,18,4,,,,,6.615,0.0,0.0,0.0,0.0575
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.01125
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.00125
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.02375
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.05125
1,10,5,,,,,6.49,0.0,0.0,0.0,0.2471271622441475
1,10,5,,,,,6.11,0.0,0.0,0.0,0.37069074336622126
1,10,5,,,,,5.97,0.0,0.0,0.0,0.48395735939478884
1,10,5,,,,,7.02,0.0,0.0,0.0,0.7928663121999733
1,11,5,,,,,6.625,0.0,0.0,0.0,1.1186062493035132
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.1260636242988697
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.3497848741595724
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.35475645748981
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.28622652399486
1,12,5,,,,,6.3225,0.0,0.0,0.0,1.167090619542506
1,12,5,,,,,7.025,0.0,0.0,0.0,1.1251724309388997
1,12,5,,,,,6.595,0.0,0.0,0.0,1.1869466036178982
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.241733721645552
1,13,5,,,,,6.95,0.0,0.0,0.0,1.5214034787729285
1,13,5,,,,,6.105,0.0,0.0,0.0,1.212648066904305
1,13,5,,,,,6.23,0.0,0.0,0.0,1.100780164053354
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.358402879453392
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.198590775988287
1,14,5,,,,,5.705,0.0,0.0,0.0,1.1671126343966756
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9516084342694885
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.6818515606825961
1,16,5,,,,,6.805,0.0,0.0,0.0,0.531126478847496
1,16,5,,,,,7.675,0.0,0.0,0.0,0.4067184747931275
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.4186807828752783
1,17,5,,,,,6.22,0.0,0.0,0.0,0.4380839263626287
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.3938094869961928
1,17,5,,,,,8.45,0.0,0.0,0.0,0.41944205715570837
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.14214425270276781
1,18,5,,,,,9.3,0.0,0.0,0.0,0.025
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0075
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0325
1,9,6,,,,,4.97,0.0,0.0,0.0,0.11
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.3180399215139063
1,10,6,,,,,4.055,0.0,0.0,0.0,0.3154542310950941
1,10,6,,,,,5.655,0.0,0.0,0.0,0.418881847847584
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.7214076268486167
1,11,6,,,,,3.98,0.0,0.0,0.0,0.9269660855671458
1,11,6,,,,,4.275,0.0,0.0,0.0,0.9695308548023718
1,11,6,,,,,5.255,0.0,0.0,0.0,0.9506131795867159
1,11,6,,,,,6.76,0.0,0.0,0.0,1.1918135385863304
1,12,6,,,,,4.155,0.0,0.0,0.0,1.1824216305502449
1,12,6,,,,,4.235,0.0,0.0,0.0,1.4601434370140036
1,12,6,,,,,4.11,0.0,0.0,0.0,1.1445504751233688
1,12,6,,,,,3.2675,0.0,0.0,0.0,1.697890134971615
1,13,6,,,,,3.92,0.0,0.0,0.0,1.0972453242690507
1,13,6,,,,,5.4075,0.0,0.0,0.0,1.0875864745835837
1,13,6,,,,,7.0,0.0,0.0,0.0,1.1590619622560394
1,13,6,,,,,5.1,0.0,0.0,0.0,2.0090407345771353
1,14,6,,,,,4.66,0.0,0.0,0.0,1.3171416505882796
1,14,6,,,,,4.3675,0.0,0.0,0.0,1.1154327852494985
1,14,6,,,,,4.1125,0.0,0.0,0.0,0.939584030851587
1,14,6,,,,,6.68,0.0,0.0,0.0,0.46893001172776455
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.35279248947564584
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.1756581851364094
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.37936263512653123
1,15,6,,,,,5.32,0.0,0.0,0.0,0.3365551782445491
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.31725780266065917
1,16,6,,,,,4.86,0.0,0.0,0.0,0.3322356388377718
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.31725780266065917
1,16,6,,,,,6.585,0.0,0.0,0.0,0.31861942413130573
1,17,6,,,,,5.57,0.0,0.0,0.0,0.17139624473225515
1,17,6,,,,,4.995,0.0,0.0,0.0,0.13122524987313283
1,17,6,,,,,5.96,0.0,0.0,0.0,0.11247878560554243
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.04418809434503453
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.01625
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.005
1,10,7,,,,,5.59,0.0,0.0,0.0,0.09357274549132566
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.09617198842164026
1,10,7,,,,,4.12,0.0,0.0,0.0,0.12476366065510087
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.18974473391296592
1,11,7,,,,,7.17,0.0,0.0,0.0,0.1564932322654343
1,11,7,,,,,6.225,0.0,0.0,0.0,0.20712339564542773
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.4487673572317601
1,11,7,,,,,5.86,0.0,0.0,0.0,0.3313974330326843
1,12,7,,,,,6.11,0.0,0.0,0.0,0.09274238620379843
1,12,7,,,,,7.815,0.0,0.0,0.0,0.05480231912042635
1,12,7,,,,,5.07,0.0,0.0,0.0,0.05901788212968992
1,12,7,,,,,5.12,0.0,0.0,0.0,0.10117351222232557
1,13,7,,,,,5.69,0.0,0.0,0.0,0.14677398015148915
1,13,7,,,,,6.805,0.0,0.0,0.0,0.2356108628747589
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.361141240635901
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.3650037137977822
1,14,7,,,,,5.75,0.0,0.0,0.0,0.3458490468351144
1,14,7,,,,,6.295,0.0,0.0,0.0,1.0686735547205035
1,14,7,,,,,6.0225,0.0,0.0,0.0,1.0531103476129233
1,14,7,,,,,4.315,0.0,0.0,0.0,0.9095829931763508
1,15,7,,,,,4.64,0.0,0.0,0.0,0.5276742867596389
1,15,7,,,,,4.48,0.0,0.0,0.0,0.5810346078926362
1,15,7,,,,,6.47,0.0,0.0,0.0,0.278659454805652
1,15,7,,,,,3.905,0.0,0.0,0.0,0.38834455935681295
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.3827808143219265
1,16,7,,,,,4.55,0.0,0.0,0.0,0.4328263624841572
1,16,7,,,,,4.555,0.0,0.0,0.0,0.5707897655259823
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.2258812579214195
1,17,7,,,,,4.785,0.0,0.0,0.0,0.4227384126268885
1,17,7,,,,,5.6,0.0,0.0,0.0,0.45774223023293653
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.1575171792272164
1,17,7,,,,,7.295,0.0,0.0,0.0,0.42812361533551124
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.12375
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0325
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0025
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0025
1,9,1,,,,,6.325,0.0,0.0,0.0,0.0375
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.19625
1,10,1,,,,,5.665,0.0,0.0,0.0,0.6890109204653299
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.3911302593618977
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.6708790541372947
1,10,1,,,,,5.9675,0.0,0.0,0.0,1.2614598431075774
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.7386414306326694
1,11,1,,,,,8.0875,0.0,0.0,0.0,2.199769604386395
1,11,1,,,,,7.2725,0.0,0.0,0.0,1.197521634901257
1,11,1,,,,,7.4975,0.0,0.0,0.0,3.5266894513103813
1,12,1,,,,,7.0525,0.0,0.0,0.0,2.0887688420582378
1,12,1,,,,,6.76,0.0,0.0,0.0,4.318149701714315
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,2.7351305358547604
1,12,1,,,,,7.1775,0.0,0.0,0.0,3.5629270910678517
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,4.409458191695761
1,13,1,,,,,6.7425,0.0,0.0,0.0,4.533261416544495
1,13,1,,,,,6.5975,0.0,0.0,0.0,4.61992367393861
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,2.4740011098938783
1,14,1,,,,,5.775,0.0,0.0,0.0,1.8940422431981585
1,14,1,,,,,5.78,0.0,0.0,0.0,3.9606111065688228
1,14,1,,,,,5.95,0.0,0.0,0.0,3.900601847378386
1,14,1,,,,,7.205,0.0,0.0,0.0,3.3417656211674442
1,15,1,,,,,5.42,0.0,0.0,0.0,2.2138869343866694
1,15,1,,,,,5.06,0.0,0.0,0.0,3.0523890702987866
1,15,1,,,,,5.395,0.0,0.0,0.0,2.500425434068868
1,15,1,,,,,5.955,0.0,0.0,0.0,2.3858100341959885
1,16,1,,,,,5.85,0.0,0.0,0.0,1.5292569310231925
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.449386905169096
1,16,1,,,,,7.0175,0.0,0.0,0.0,1.6191343120570116
1,16,1,,,,,7.4725,0.0,0.0,0.0,1.4608428051616287
1,17,1,,,,,6.105,0.0,0.0,0.0,1.1694439780239503
1,17,1,,,,,6.365,0.0,0.0,0.0,0.7583330308801388
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.31388876369763985
1,17,1,,,,,7.335,0.0,0.0,0.0,0.18611103688267144
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.15875
1,18,1,,,,,7.135,0.0,0.0,0.0,0.0675
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.00625
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.01375
1,9,2,,,,,5.835,0.0,0.0,0.0,0.0425
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.0703686744261266
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.11206862964160902
1,10,2,,,,,6.19,0.0,0.0,0.0,0.19807478727354152
1,10,2,,,,,7.55,0.0,0.0,0.0,0.31274966411611815
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.3203201279175921
1,11,2,,,,,6.425,0.0,0.0,0.0,0.39175842982727094
1,11,2,,,,,6.68,0.0,0.0,0.0,0.6268134877236335
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.596855490148607
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.579689977898183
1,12,2,,,,,5.54,0.0,0.0,0.0,0.4569818803868888
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.3279268123146656
1,12,2,,,,,8.095,0.0,0.0,0.0,0.5035263311670348
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.38322833348403235
1,13,2,,,,,5.87,0.0,0.0,0.0,0.28790758048546594
1,13,2,,,,,5.79,0.0,0.0,0.0,0.42018944178959894
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.21593068536409948
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.164870289757919
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.27246984728413987
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.22734745219249888
1,14,2,,,,,6.545,0.0,0.0,0.0,0.20478625464667838
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.12358373491887027
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.1652746334457181
1,15,2,,,,,6.25,0.0,0.0,0.0,0.1488960661673136
1,15,2,,,,,6.52,0.0,0.0,0.0,0.1608077514606987
1,16,2,,,,,6.515,0.0,0.0,0.0,0.14147272214537707
1,16,2,,,,,6.915,0.0,0.0,0.0,0.08808678926032912
1,16,2,,,,,8.205,0.0,0.0,0.0,0.10944116241434829
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.1054372174479697
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.1650895263361622
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.24422334887746308
1,17,2,,,,,7.29,0.0,0.0,0.0,0.15826764508260177
1,17,2,,,,,7.54,0.0,0.0,0.0,0.15826764508260177
1,18,2,,,,,7.895,0.0,0.0,0.0,0.0725
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.01625
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.010370752304632544
1,10,3,,,,,9.545,0.0,0.0,0.0,0.046668385370846444
1,11,3,,,,,8.275,0.0,0.0,0.0,0.2543093959630683
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.49705927392781524
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.945568572262681
1,11,3,,,,,7.01,0.0,0.0,0.0,0.7028186942979341
1,12,3,,,,,6.215,0.0,0.0,0.0,0.6161924036880432
1,12,3,,,,,6.3125,0.0,0.0,0.0,1.3465743087588358
1,12,3,,,,,6.1125,0.0,0.0,0.0,1.1742127972377048
1,12,3,,,,,6.88,0.0,0.0,0.0,1.1892944294958037
1,13,3,,,,,6.2725,0.0,0.0,0.0,1.0358280168691
1,13,3,,,,,5.46,0.0,0.0,0.0,1.1884549348753526
1,13,3,,,,,5.665,0.0,0.0,0.0,1.3553270318955222
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.2556107787981037
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.1283603233628847
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,0.9747722575693887
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.8007057830034264
1,14,3,,,,,5.385,0.0,0.0,0.0,0.7249356705453016
1,15,3,,,,,4.835,0.0,0.0,0.0,1.2124778893725274
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.8595868752735951
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.3963930748391467
1,15,3,,,,,4.84,0.0,0.0,0.0,0.9899632205363708
1,16,3,,,,,5.355,0.0,0.0,0.0,0.4303270243728758
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.30407405441223867
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.27562268089998243
1,16,3,,,,,7.33,0.0,0.0,0.0,0.2347238314761141
1,17,3,,,,,6.46,0.0,0.0,0.0,0.13724738607735382
1,17,3,,,,,7.58,0.0,0.0,0.0,0.21567446383584174
1,17,3,,,,,6.25,0.0,0.0,0.0,0.16338974533018313
1,17,3,,,,,7.125,0.0,0.0,0.0,0.08169487266509157
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.02125
1,18,3,,,,,6.26,0.0,0.0,0.0,0.005
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.015059366189643483
1,10,4,,,,,6.03,0.0,0.0,0.0,0.030118732379286965
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.04266820420398987
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.07278693658327684
1,11,4,,,,,6.16,0.0,0.0,0.0,0.15804069377117813
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.14075499288995552
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.13581622120960624
1,11,4,,,,,6.66,0.0,0.0,0.0,0.15804069377117813
1,12,4,,,,,9.08,0.0,0.0,0.0,0.31872164946776405
1,12,4,,,,,7.47,0.0,0.0,0.0,0.6953926897478488
1,12,4,,,,,6.86,0.0,0.0,0.0,1.5549753201306067
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.200035301405142
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.376805355571224
1,13,4,,,,,6.915,0.0,0.0,0.0,1.613610975341932
1,13,4,,,,,6.43,0.0,0.0,0.0,2.112715871618866
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9618672030191396
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,1.5549473004788241
1,15,4,,,,,4.555,0.0,0.0,0.0,2.3519912256670543
1,15,4,,,,,4.51,0.0,0.0,0.0,1.964143958499567
1,15,4,,,,,4.8825,0.0,0.0,0.0,2.4071438187046326
1,16,4,,,,,5.6475,0.0,0.0,0.0,1.8071307224358546
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,1.9396640368509086
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,1.7354068111053549
1,16,4,,,,,6.1825,0.0,0.0,0.0,0.7375089143331832
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,0.9825840994327262
1,17,4,,,,,5.94,0.0,0.0,0.0,0.40236381519797093
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.49712340935691346
1,17,4,,,,,7.24,0.0,0.0,0.0,0.2857366223869649
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.16875
1,18,4,,,,,7.875,0.0,0.0,0.0,0.0625
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.00625
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.00125
1,10,5,,,,,7.035,0.0,0.0,0.0,0.03675881288139389
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.06038947830514711
1,10,5,,,,,7.28,0.0,0.0,0.0,0.03150755389833762
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.07089199627125965
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.07184663357425367
1,11,5,,,,,7.355,0.0,0.0,0.0,0.09734060032640818
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.11356403371414289
1,11,5,,,,,8.88,0.0,0.0,0.0,0.12051693373745775
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.07005552376280794
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.13798815286613683
1,12,5,,,,,8.39,0.0,0.0,0.0,0.1188821009308256
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.09977604899551432
1,13,5,,,,,7.625,0.0,0.0,0.0,0.09763661974477858
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.11130574650904757
1,13,5,,,,,5.355,0.0,0.0,0.0,0.08201476058561401
1,13,5,,,,,4.91,0.0,0.0,0.0,0.12497487327331658
1,14,5,,,,,6.655,0.0,0.0,0.0,0.10746828477266651
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.10920164420448372
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.13000195738629014
1,14,5,,,,,6.91,0.0,0.0,0.0,0.11093500363630093
1,15,5,,,,,6.605,0.0,0.0,0.0,0.06248298157216438
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.06397067160959687
1,15,5,,,,,5.34,0.0,0.0,0.0,0.05355684134756947
1,15,5,,,,,5.29,0.0,0.0,0.0,0.17257204434216827
1,16,5,,,,,5.1,0.0,0.0,0.0,0.7243739929945695
1,16,5,,,,,5.405,0.0,0.0,0.0,1.022172190114559
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.30718823036251186
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.3608455631769244
1,17,5,,,,,7.015,0.0,0.0,0.0,0.1412015636659243
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.06260824049338151
1,17,5,,,,,6.345,0.0,0.0,0.0,0.05061942848401059
1,17,5,,,,,8.07,0.0,0.0,0.0,0.037298526251376224
1,18,5,,,,,8.41,0.0,0.0,0.0,0.08
1,18,5,,,,,8.275,0.0,0.0,0.0,0.0125
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.04735486810209855
1,10,6,,,,,4.815,0.0,0.0,0.0,0.06840147614747569
1,11,6,,,,,4.32,0.0,0.0,0.0,0.06495494604432467
1,11,6,,,,,5.335,0.0,0.0,0.0,0.07887386305382282
1,11,6,,,,,4.345,0.0,0.0,0.0,0.0881531410601549
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.1275900725870663
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.8909656883591213
1,12,6,,,,,5.205,0.0,0.0,0.0,0.599647551592535
1,12,6,,,,,4.945,0.0,0.0,0.0,0.8037828883048874
1,12,6,,,,,5.69,0.0,0.0,0.0,0.586889093048013
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.5810151176621272
1,13,6,,,,,4.57,0.0,0.0,0.0,0.6416597932430226
1,13,6,,,,,4.85,0.0,0.0,0.0,0.46950716578757745
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.6749165508196426
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.7717817132073184
1,14,6,,,,,4.6175,0.0,0.0,0.0,0.9529674878654699
1,14,6,,,,,4.875,0.0,0.0,0.0,0.9581940005959936
1,14,6,,,,,5.045,0.0,0.0,0.0,1.0766616224878618
1,15,6,,,,,4.34,0.0,0.0,0.0,0.6509731109936955
1,15,6,,,,,3.515,0.0,0.0,0.0,0.9047929019774756
1,15,6,,,,,3.29,0.0,0.0,0.0,1.2183349967221455
1,15,6,,,,,3.65,0.0,0.0,0.0,1.284029530859124
1,16,6,,,,,3.445,0.0,0.0,0.0,1.1662746594823021
1,16,6,,,,,3.68,0.0,0.0,0.0,0.8926384637495525
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,0.8952951258440452
1,16,6,,,,,5.415,0.0,0.0,0.0,0.486169163292167
1,17,6,,,,,5.45,0.0,0.0,0.0,0.23887336593154376
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.17915502444865783
1,17,6,,,,,6.12,0.0,0.0,0.0,0.19640698976593599
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.21631310359356462
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.07125
1,18,6,,,,,5.52,0.0,0.0,0.0,0.01
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.0375
1,9,7,,,,,6.28,0.0,0.0,0.0,0.14
1,9,7,,,,,5.19,0.0,0.0,0.0,0.22
1,10,7,,,,,5.785,0.0,0.0,0.0,0.5638552082668153
1,10,7,,,,,7.435,0.0,0.0,0.0,0.7219454535752682
1,10,7,,,,,5.1125,0.0,0.0,0.0,1.1725026527043587
1,10,7,,,,,4.375,0.0,0.0,0.0,1.712644324174906
1,11,7,,,,,4.5075,0.0,0.0,0.0,1.8675664468425257
1,11,7,,,,,5.1525,0.0,0.0,0.0,2.467606475840498
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,2.9048449465832067
1,11,7,,,,,5.105,0.0,0.0,0.0,3.1211384454080573
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,2.4272268834218336
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,3.171604899515173
1,12,7,,,,,4.8325,0.0,0.0,0.0,3.6962954208875547
1,12,7,,,,,4.61,0.0,0.0,0.0,3.933046021994606
1,13,7,,,,,3.5,0.0,0.0,0.0,3.921337652927013
1,13,7,,,,,4.8775,0.0,0.0,0.0,4.0213317630766525
1,13,7,,,,,5.6525,0.0,0.0,0.0,4.040938451341287
1,13,7,,,,,4.1475,0.0,0.0,0.0,4.03701711368836
1,14,7,,,,,4.0275,0.0,0.0,0.0,3.7071535760833223
1,14,7,,,,,5.405,0.0,0.0,0.0,3.6211040615271486
1,14,7,,,,,5.1125,0.0,0.0,0.0,3.591250148313782
1,14,7,,,,,5.445,0.0,0.0,0.0,3.4735906080022794
1,15,7,,,,,4.59,0.0,0.0,0.0,2.807207629070063
1,15,7,,,,,3.825,0.0,0.0,0.0,2.645135728916781
1,15,7,,,,,4.1375,0.0,0.0,0.0,2.6833602336699136
1,15,7,,,,,4.735,0.0,0.0,0.0,2.5900924420722697
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,2.0508589577117644
1,16,7,,,,,4.7575,0.0,0.0,0.0,1.7454403800773537
1,16,7,,,,,4.535,0.0,0.0,0.0,1.4922644538804084
1,16,7,,,,,4.43,0.0,0.0,0.0,1.1680921039351133
1,17,7,,,,,4.9575,0.0,0.0,0.0,0.7676429605824885
1,17,7,,,,,4.46,0.0,0.0,0.0,0.637288495577915
1,17,7,,,,,5.32,0.0,0.0,0.0,0.4318814598131325
1,17,7,,,,,5.04,0.0,0.0,0.0,0.2844097418281604
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.17625
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.10125
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.02375
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.0125
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.03875
1,9,1,,,,,6.7,0.0,0.0,0.0,0.1
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.19125
1,10,1,,,,,7.535,0.0,0.0,0.0,0.5633179148336385
1,10,1,,,,,6.52,0.0,0.0,0.0,0.8107566250876665
1,10,1,,,,,5.675,0.0,0.0,0.0,1.2371935512701406
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.745232605302347
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,1.9933613033603006
1,11,1,,,,,6.01,0.0,0.0,0.0,1.8722692615673848
1,11,1,,,,,6.0225,0.0,0.0,0.0,3.0482592828255064
1,11,1,,,,,7.3675,0.0,0.0,0.0,4.068226865619678
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.0920519351441955
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.408227938174238
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1443330065113684
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.3733738905961235
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.1294039102253697
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.380335295470889
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.5358546720484685
1,14,1,,,,,5.12,0.0,0.0,0.0,2.2873360885841563
1,15,1,,,,,3.88,0.0,0.0,0.0,1.7529495302931057
1,15,1,,,,,4.375,0.0,0.0,0.0,1.7482874304784966
1,15,1,,,,,6.83,0.0,0.0,0.0,1.7063285321470127
1,15,1,,,,,5.965,0.0,0.0,0.0,1.365995245680532
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.0658482563440685
1,16,1,,,,,4.71,0.0,0.0,0.0,0.876414840334309
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.8239212431267853
1,16,1,,,,,6.865,0.0,0.0,0.0,0.7896862884262263
1,17,1,,,,,6.625,0.0,0.0,0.0,0.5122277176086087
1,17,1,,,,,6.465,0.0,0.0,0.0,0.3810974219008049
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.2929942544721242
1,17,1,,,,,7.52,0.0,0.0,0.0,0.221282374006919
1,18,1,,,,,7.685,0.0,0.0,0.0,0.0925
1,18,1,,,,,7.59,0.0,0.0,0.0,0.045
1,18,1,,,,,7.03,0.0,0.0,0.0,0.015
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0075
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.02125
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.05375
1,9,2,,,,,5.975,0.0,0.0,0.0,0.1125
1,10,2,,,,,6.655,0.0,0.0,0.0,0.42868151365033946
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.844132116385545
1,10,2,,,,,6.5275,0.0,0.0,0.0,1.6168173138293667
1,10,2,,,,,7.02,0.0,0.0,0.0,2.402733422188322
1,11,2,,,,,5.9425,0.0,0.0,0.0,2.9890719525399625
1,11,2,,,,,5.35,0.0,0.0,0.0,3.6046756514577463
1,11,2,,,,,5.25,0.0,0.0,0.0,3.979187407453356
1,11,2,,,,,7.075,0.0,0.0,0.0,3.815338514205277
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,3.1447069327387718
