month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,15,2,,,,,3.7,0.0,0.0,0.0,3.5653365224681615
1,15,2,,,,,4.7525,0.0,0.0,0.0,2.8062002629089293
1,15,2,,,,,4.745,0.0,0.0,0.0,1.3980926363386388
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.1238732424532583
1,16,2,,,,,5.64,0.0,0.0,0.0,1.090529708209444
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.088568323842161
1,16,2,,,,,5.24,0.0,0.0,0.0,0.9728466461724538
1,17,2,,,,,5.79,0.0,0.0,0.0,0.877224363916731
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.7148535080956053
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.47024286815728605
1,17,2,,,,,7.14,0.0,0.0,0.0,0.3289591364687741
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.13125
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.06375
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.01125
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.02375
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.05875
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.11625
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.4515779365696653
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.8274578375293867
1,10,3,,,,,7.515,0.0,0.0,0.0,1.5818279165388276
1,10,3,,,,,8.43,0.0,0.0,0.0,2.2761616224783134
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,2.8178741841280295
1,11,3,,,,,7.945,0.0,0.0,0.0,3.252119452033856
1,11,3,,,,,9.0075,0.0,0.0,0.0,3.7831258937665257
1,11,3,,,,,10.09,0.0,0.0,0.0,4.0970097015462805
1,12,3,,,,,8.84,0.0,0.0,0.0,3.9338339953782713
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,4.152380328454842
1,12,3,,,,,7.32,0.0,0.0,0.0,4.345215328228287
1,12,3,,,,,8.4825,0.0,0.0,0.0,4.484485050286886
1,13,3,,,,,6.95,0.0,0.0,0.0,4.091715844746027
1,13,3,,,,,7.02,0.0,0.0,0.0,3.950079527043279
1,13,3,,,,,6.9075,0.0,0.0,0.0,4.058273936399544
1,13,3,,,,,6.41,0.0,0.0,0.0,4.256958215399231
1,14,3,,,,,6.7225,0.0,0.0,0.0,3.9056228998452074
1,14,3,,,,,8.74,0.0,0.0,0.0,3.9181123289447584
1,14,3,,,,,6.94,0.0,0.0,0.0,3.882428245803185
1,14,3,,,,,5.775,0.0,0.0,0.0,3.764670771435993
1,15,3,,,,,6.3625,0.0,0.0,0.0,3.1396025742651537
1,15,3,,,,,6.1925,0.0,0.0,0.0,3.035205031453403
1,15,3,,,,,6.275,0.0,0.0,0.0,2.932342746624178
1,15,3,,,,,6.29,0.0,0.0,0.0,2.788028496266757
1,16,3,,,,,5.49,0.0,0.0,0.0,2.529936411257321
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,2.3315392752330144
1,16,3,,,,,6.09,0.0,0.0,0.0,2.1420923859466465
1,16,3,,,,,6.2075,0.0,0.0,0.0,1.9138610941292116
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.5012158158537896
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.8552844930037065
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.2329273060240642
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6294294277407746
1,18,3,,,,,7.8,0.0,0.0,0.0,0.15
1,18,3,,,,,7.115,0.0,0.0,0.0,0.0575
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.01875
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.00125
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.02375
1,9,4,,,,,6.875,0.0,0.0,0.0,0.0625
1,9,4,,,,,7.48,0.0,0.0,0.0,0.115
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.4225
1,10,4,,,,,6.045,0.0,0.0,0.0,0.795
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4625
1,10,4,,,,,6.055,0.0,0.0,0.0,2.055
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.885643278559945
1,11,4,,,,,6.6925,0.0,0.0,0.0,3.3846088539838535
1,11,4,,,,,7.025,0.0,0.0,0.0,3.711517334434001
1,11,4,,,,,6.58,0.0,0.0,0.0,4.011388271388271
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.51756558180037
1,17,4,,,,,7.195,0.0,0.0,0.0,1.8653962120387502
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.258782790900185
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6593624142810492
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.15625
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.07125
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.02875
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0025
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.02125
1,9,5,,,,,6.61,0.0,0.0,0.0,0.055
1,9,5,,,,,6.725,0.0,0.0,0.0,0.1125
1,10,5,,,,,6.945,0.0,0.0,0.0,0.47019862513687793
1,10,5,,,,,6.845,0.0,0.0,0.0,0.8928490746981166
1,10,5,,,,,6.59,0.0,0.0,0.0,1.6800355370059235
1,10,5,,,,,7.5,0.0,0.0,0.0,2.377408778781967
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,3.023536604341106
1,11,5,,,,,6.135,0.0,0.0,0.0,3.483535834161623
1,11,5,,,,,6.4725,0.0,0.0,0.0,3.8069727926291743
1,11,5,,,,,8.4925,0.0,0.0,0.0,4.065722359403215
1,12,5,,,,,7.2775,0.0,0.0,0.0,3.9663269759292317
1,12,5,,,,,6.7925,0.0,0.0,0.0,4.198480846414323
1,12,5,,,,,7.5425,0.0,0.0,0.0,4.417493931777615
1,12,5,,,,,6.7425,0.0,0.0,0.0,4.592704400068249
1,13,5,,,,,5.6375,0.0,0.0,0.0,4.397831890700059
1,13,5,,,,,5.945,0.0,0.0,0.0,4.444769307630964
1,13,5,,,,,6.775,0.0,0.0,0.0,4.510073539882659
1,13,5,,,,,6.3,0.0,0.0,0.0,4.530481112461313
1,14,5,,,,,6.26,0.0,0.0,0.0,4.499939421315138
1,14,5,,,,,7.1425,0.0,0.0,0.0,4.403978825670033
1,14,5,,,,,6.0075,0.0,0.0,0.0,4.293726226418211
1,14,5,,,,,7.3325,0.0,0.0,0.0,4.150806190351032
1,15,5,,,,,5.7125,0.0,0.0,0.0,3.6007836131173807
1,15,5,,,,,6.2225,0.0,0.0,0.0,3.426639922004399
1,15,5,,,,,5.5425,0.0,0.0,0.0,3.2960321536696626
1,15,5,,,,,5.7975,0.0,0.0,0.0,3.118260468991827
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.587349156672343
1,16,5,,,,,5.285,0.0,0.0,0.0,3.3713511006840022
1,16,5,,,,,6.96,0.0,0.0,0.0,3.081869169977978
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,2.77902653477783
1,17,5,,,,,6.875,0.0,0.0,0.0,1.831453705823983
1,17,5,,,,,6.7275,0.0,0.0,0.0,1.379695125054067
1,17,5,,,,,6.6,0.0,0.0,0.0,0.9418904772809056
1,17,5,,,,,8.965,0.0,0.0,0.0,0.49885310463396104
1,18,5,,,,,8.575,0.0,0.0,0.0,0.27075736325385696
1,18,5,,,,,9.14,0.0,0.0,0.0,0.11663394109396916
1,18,5,,,,,8.295,0.0,0.0,0.0,0.03748948106591865
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.006248246844319775
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.0225
1,9,6,,,,,5.615,0.0,0.0,0.0,0.0575
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.11875
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.46493703487469795
1,10,6,,,,,5.14,0.0,0.0,0.0,0.8946896454886079
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.6712601523874278
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.3648959449572473
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.222826785281141
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.6387557444325713
1,11,6,,,,,3.79,0.0,0.0,0.0,4.024797592746773
1,11,6,,,,,4.365,0.0,0.0,0.0,4.348574626816749
1,12,6,,,,,4.41,0.0,0.0,0.0,4.311221159257175
1,12,6,,,,,5.385,0.0,0.0,0.0,4.519380979178391
1,12,6,,,,,5.3425,0.0,0.0,0.0,4.711350590883512
1,12,6,,,,,4.505,0.0,0.0,0.0,4.86168823860439
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.982953537006825
1,13,6,,,,,4.4475,0.0,0.0,0.0,5.033776428900264
1,13,6,,,,,4.195,0.0,0.0,0.0,5.031466297450564
1,13,6,,,,,4.7225,0.0,0.0,0.0,5.056877743397283
1,14,6,,,,,4.4425,0.0,0.0,0.0,3.945270982540004
1,14,6,,,,,5.3575,0.0,0.0,0.0,3.8836544398636788
1,14,6,,,,,4.565,0.0,0.0,0.0,3.8528461685255166
1,14,6,,,,,3.93,0.0,0.0,0.0,3.7549846007454697
1,15,6,,,,,3.79,0.0,0.0,0.0,4.872852126414359
1,15,6,,,,,3.86,0.0,0.0,0.0,4.6988216933281315
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.512705813499806
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.314504486929381
1,16,6,,,,,3.205,0.0,0.0,0.0,2.2918431950024507
1,16,6,,,,,3.6825,0.0,0.0,0.0,2.143323035516561
1,16,6,,,,,3.59,0.0,0.0,0.0,1.9566509084563135
1,16,6,,,,,3.4775,0.0,0.0,0.0,1.7590782192319643
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.2141396490844136
1,17,6,,,,,4.0825,0.0,0.0,0.0,1.684363769577458
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.1788524341700577
1,17,6,,,,,6.065,0.0,0.0,0.0,0.65918678137125
1,18,6,,,,,6.135,0.0,0.0,0.0,0.27010742144462563
1,18,6,,,,,6.41,0.0,0.0,0.0,0.11225243488607818
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.04384860737737429
1,18,6,,,,,7.255,0.0,0.0,0.0,0.003507888590189943
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.00625
1,10,7,,,,,4.635,0.0,0.0,0.0,0.14481706292399354
1,10,7,,,,,4.66,0.0,0.0,0.0,0.4398147836950914
1,10,7,,,,,4.345,0.0,0.0,0.0,0.37008804969465003
1,10,7,,,,,4.875,0.0,0.0,0.0,0.40226961923331533
1,11,7,,,,,6.995,0.0,0.0,0.0,0.23028614256406232
1,11,7,,,,,4.5,0.0,0.0,0.0,0.23498585975924724
1,11,7,,,,,4.445,0.0,0.0,0.0,0.18328897061221286
1,11,7,,,,,3.97,0.0,0.0,0.0,0.20678755658813758
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.1996963064552491
1,12,7,,,,,6.195,0.0,0.0,0.0,0.1674872247689186
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.1996963064552491
1,12,7,,,,,4.59,0.0,0.0,0.0,0.29202900728939657
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.34838674731681196
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.47042052321309635
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.43105478905300454
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.41530849538896786
1,14,7,,,,,5.005,0.0,0.0,0.0,0.3591179148403103
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.2968945137541179
1,14,7,,,,,5.41,0.0,0.0,0.0,0.2915610793753014
1,14,7,,,,,7.26,0.0,0.0,0.0,0.18489239179897166
1,15,7,,,,,4.285,0.0,0.0,0.0,0.3271527225832667
1,15,7,,,,,4.045,0.0,0.0,0.0,0.33326772674370164
1,15,7,,,,,3.42,0.0,0.0,0.0,0.25683017473826547
1,15,7,,,,,4.65,0.0,0.0,0.0,0.24460016641739568
1,16,7,,,,,4.725,0.0,0.0,0.0,0.24377333963175032
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.26301860328688853
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.3169053415212755
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.1244527049698936
1,17,7,,,,,4.855,0.0,0.0,0.0,0.0552927056214411
1,17,7,,,,,6.55,0.0,0.0,0.0,0.15797915891840314
1,17,7,,,,,6.37,0.0,0.0,0.0,0.06319166356736125
1,17,7,,,,,5.495,0.0,0.0,0.0,0.1290163131166959
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.12632958550190213
1,18,7,,,,,6.895,0.0,0.0,0.0,0.09769487945480429
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.001684394473358695
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.01125
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0275
1,10,1,,,,,8.075,0.0,0.0,0.0,0.08061323861262656
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.09404877838139766
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.10479721019641454
1,10,1,,,,,8.14,0.0,0.0,0.0,0.15047804541023627
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.1671973761341921
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.2378441547824423
1,11,1,,,,,8.495,0.0,0.0,0.0,0.23077947691761727
1,11,1,,,,,9.24,0.0,0.0,0.0,0.22606969167440058
1,12,1,,,,,10.66,0.0,0.0,0.0,0.35246272646868415
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.41478845249058566
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.45777171181603493
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.4835616674113045
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.4788377369602559
1,13,1,,,,,7.635,0.0,0.0,0.0,0.50051351929179
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.7113597656076228
1,13,1,,,,,5.915,0.0,0.0,0.0,0.5241598272898274
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.5741566673249034
1,14,1,,,,,6.4,0.0,0.0,0.0,0.4621694535742257
1,14,1,,,,,5.405,0.0,0.0,0.0,0.46572460321710435
1,14,1,,,,,5.955,0.0,0.0,0.0,0.5012760996458909
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.6347839452783101
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.5388951317921605
1,15,1,,,,,6.405,0.0,0.0,0.0,0.31067975569512457
1,15,1,,,,,6.35,0.0,0.0,0.0,0.26848867776121876
1,16,1,,,,,6.585,0.0,0.0,0.0,0.2720141280577806
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.23750487300567408
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.20502557413310327
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.24968461008288811
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.16767072213500783
1,17,1,,,,,7.665,0.0,0.0,0.0,0.1301913842460061
1,17,1,,,,,7.605,0.0,0.0,0.0,0.08284906270200387
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.08876685289500416
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.11051387564371543
1,18,1,,,,,9.815,0.0,0.0,0.0,0.04870102994468816
1,18,1,,,,,9.755,0.0,0.0,0.0,0.00374623307266832
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.015
1,9,2,,,,,7.93,0.0,0.0,0.0,0.09
1,9,2,,,,,10.475,0.0,0.0,0.0,0.1125
1,10,2,,,,,8.595,0.0,0.0,0.0,0.37157292364089134
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.6004403041443389
1,10,2,,,,,5.875,0.0,0.0,0.0,1.2116508379594284
1,10,2,,,,,8.095,0.0,0.0,0.0,1.7178516324847006
1,11,2,,,,,11.605,0.0,0.0,0.0,2.2239983960087186
1,11,2,,,,,8.475,0.0,0.0,0.0,3.0456028989928314
1,11,2,,,,,7.5275,0.0,0.0,0.0,3.3312757290533987
1,11,2,,,,,7.1175,0.0,0.0,0.0,1.9997098104239754
1,12,2,,,,,7.535,0.0,0.0,0.0,1.322492765754141
1,12,2,,,,,9.2475,0.0,0.0,0.0,2.3671328168791548
1,12,2,,,,,7.005,0.0,0.0,0.0,2.5889842091799307
1,12,2,,,,,6.3625,0.0,0.0,0.0,3.5431605857745305
1,13,2,,,,,7.975,0.0,0.0,0.0,3.196925313726442
1,13,2,,,,,8.4825,0.0,0.0,0.0,2.800828278000587
1,13,2,,,,,8.085,0.0,0.0,0.0,2.2800712614879153
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,2.3243054482187215
1,14,2,,,,,6.175,0.0,0.0,0.0,3.6178662579666745
1,14,2,,,,,6.26,0.0,0.0,0.0,3.3130105225237974
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,2.569235987256537
1,14,2,,,,,4.4025,0.0,0.0,0.0,2.31580170116547
1,15,2,,,,,4.0925,0.0,0.0,0.0,3.2194914245854513
1,15,2,,,,,4.1675,0.0,0.0,0.0,2.7190523430436713
1,15,2,,,,,6.545,0.0,0.0,0.0,2.998927533091111
1,15,2,,,,,4.25,0.0,0.0,0.0,2.7802171196765553
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.099696483547339
1,16,2,,,,,4.915,0.0,0.0,0.0,2.63237152208026
1,16,2,,,,,6.375,0.0,0.0,0.0,0.7901629783259786
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6163271230942633
1,17,2,,,,,6.83,0.0,0.0,0.0,0.562188325390947
1,17,2,,,,,6.045,0.0,0.0,0.0,0.528263167824252
1,17,2,,,,,6.675,0.0,0.0,0.0,0.41194834188129736
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.27382448607403886
1,18,2,,,,,9.675,0.0,0.0,0.0,0.16696576419937076
1,18,2,,,,,9.07,0.0,0.0,0.0,0.0667863056797483
1,18,2,,,,,7.505,0.0,0.0,0.0,0.004770450405696307
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.021120156818738196
1,10,3,,,,,7.505,0.0,0.0,0.0,0.005280039204684549
1,10,3,,,,,7.27,0.0,0.0,0.0,0.021120156818738196
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.05979866223562874
1,11,3,,,,,10.825,0.0,0.0,0.0,0.07175839468275448
1,11,3,,,,,7.83,0.0,0.0,0.0,0.07654228766160479
1,11,3,,,,,7.355,0.0,0.0,0.0,0.10046175255585628
1,12,3,,,,,8.55,0.0,0.0,0.0,0.27278724459497855
1,12,3,,,,,10.96,0.0,0.0,0.0,0.190951071216485
1,12,3,,,,,6.505,0.0,0.0,0.0,0.4591918617348806
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.6069516192238273
1,13,3,,,,,7.465,0.0,0.0,0.0,0.8589960774228753
1,13,3,,,,,9.17,0.0,0.0,0.0,0.8189392655223269
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.3099428195983025
1,13,3,,,,,6.885,0.0,0.0,0.0,2.790624562404885
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.5471664098261085
1,14,3,,,,,6.65,0.0,0.0,0.0,0.13622400244633406
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.17482080313946208
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3473712062381519
1,15,3,,,,,4.355,0.0,0.0,0.0,0.7253698364057524
1,15,3,,,,,4.74,0.0,0.0,0.0,1.9003841328057138
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.804940733278641
1,15,3,,,,,5.69,0.0,0.0,0.0,2.282157730914004
1,16,3,,,,,5.4675,0.0,0.0,0.0,2.2347851809812522
1,16,3,,,,,5.785,0.0,0.0,0.0,0.813371725620918
1,16,3,,,,,6.4825,0.0,0.0,0.0,0.6530818578682615
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,1.8135275120114605
1,17,3,,,,,5.3825,0.0,0.0,0.0,1.5744408382513602
1,17,3,,,,,5.0225,0.0,0.0,0.0,0.9681513914312354
1,17,3,,,,,4.945,0.0,0.0,0.0,0.5161653398603765
1,17,3,,,,,5.745,0.0,0.0,0.0,0.40692399809098473
1,18,3,,,,,8.92,0.0,0.0,0.0,0.2884006734006734
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.15621703142536475
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.060083473625140285
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.015450036075036075
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.00125
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0275
1,9,4,,,,,5.875,0.0,0.0,0.0,0.0625
1,9,4,,,,,8.785,0.0,0.0,0.0,0.1425
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.6081488166392116
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.229127777089377
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.986106261935653
1,10,4,,,,,7.055,0.0,0.0,0.0,2.8790842711780398
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.3235394590072507
1,11,4,,,,,7.205,0.0,0.0,0.0,3.689502230897937
1,11,4,,,,,7.525,0.0,0.0,0.0,4.008163692136085
1,11,4,,,,,6.605,0.0,0.0,0.0,4.336783324037926
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,4.3847345437960525
1,15,4,,,,,6.715,0.0,0.0,0.0,4.223124541211911
1,15,4,,,,,6.435,0.0,0.0,0.0,3.984962432140544
1,15,4,,,,,5.7275,0.0,0.0,0.0,2.957888336770276
1,16,4,,,,,4.87,0.0,0.0,0.0,2.163388489900995
1,16,4,,,,,5.71,0.0,0.0,0.0,2.9301590939165374
1,16,4,,,,,5.8525,0.0,0.0,0.0,2.832030713045501
1,16,4,,,,,6.7,0.0,0.0,0.0,2.9210308724401624
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.632627473289688
1,17,4,,,,,7.26,0.0,0.0,0.0,2.1079674365401933
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.5110209058385458
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.846451525955852
1,18,4,,,,,12.07,0.0,0.0,0.0,0.30498855835240274
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.1834696796338673
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.09292620137299772
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.011913615560640732
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.00125
1,9,5,,,,,5.57,0.0,0.0,0.0,0.035
1,9,5,,,,,8.87,0.0,0.0,0.0,0.06
1,10,5,,,,,7.2,0.0,0.0,0.0,0.21472973003933826
1,10,5,,,,,6.605,0.0,0.0,0.0,0.38114527081982535
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.4214070952022013
1,10,5,,,,,6.785,0.0,0.0,0.0,0.5744020278552298
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.5013057403912999
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.6509847055318304
1,11,5,,,,,5.84,0.0,0.0,0.0,0.7982878140828285
1,11,5,,,,,7.015,0.0,0.0,0.0,1.202183434303307
1,12,5,,,,,11.6,0.0,0.0,0.0,1.3921458911910167
1,12,5,,,,,8.7675,0.0,0.0,0.0,1.5378861641750765
1,12,5,,,,,7.88,0.0,0.0,0.0,1.200725831152252
1,12,5,,,,,7.515,0.0,0.0,0.0,1.318188140721494
1,13,5,,,,,7.5975,0.0,0.0,0.0,1.2796589204476705
1,13,5,,,,,9.895,0.0,0.0,0.0,1.3177082467207624
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.383793918668764
1,13,5,,,,,6.5675,0.0,0.0,0.0,1.2556277670120335
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.1431653217586368
1,14,5,,,,,6.2525,0.0,0.0,0.0,1.1063484031834794
1,14,5,,,,,5.4425,0.0,0.0,0.0,1.0621681008932904
1,14,5,,,,,4.715,0.0,0.0,0.0,0.7105665285005375
1,15,5,,,,,4.05,0.0,0.0,0.0,0.9836594400733711
1,15,5,,,,,4.745,0.0,0.0,0.0,0.9321344217838136
1,15,5,,,,,4.455,0.0,0.0,0.0,0.660457052620692
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.7377445800550283
1,16,5,,,,,4.51,0.0,0.0,0.0,0.45492607818787206
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.4534296108254119
1,16,5,,,,,5.825,0.0,0.0,0.0,0.3441874933658242
1,16,5,,,,,6.165,0.0,0.0,0.0,0.2484135821683775
1,17,5,,,,,6.8,0.0,0.0,0.0,0.2684055789761009
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.16328006054379474
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.16775348686006308
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.15433320791125804
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.11224950624250546
1,18,5,,,,,7.285,0.0,0.0,0.0,0.03343602313606546
1,18,5,,,,,6.76,0.0,0.0,0.0,0.009553149467447274
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.01125
1,9,6,,,,,4.835,0.0,0.0,0.0,0.0425
1,9,6,,,,,5.675,0.0,0.0,0.0,0.0875
1,10,6,,,,,4.555,0.0,0.0,0.0,0.8731191130571554
1,10,6,,,,,4.22,0.0,0.0,0.0,0.7809264116784493
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.7923345768036634
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.5341753579883838
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.8504729487959353
1,11,6,,,,,4.7375,0.0,0.0,0.0,1.6556826314094537
1,11,6,,,,,3.93,0.0,0.0,0.0,1.6008902565570544
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.7932982967760405
1,12,6,,,,,3.8675,0.0,0.0,0.0,2.0712677878441816
1,12,6,,,,,4.19,0.0,0.0,0.0,1.697258504083511
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,3.3332757219372047
1,12,6,,,,,5.2275,0.0,0.0,0.0,4.354692888698802
1,13,6,,,,,6.7325,0.0,0.0,0.0,4.234342437921075
1,13,6,,,,,4.6875,0.0,0.0,0.0,4.4002364082552985
1,13,6,,,,,5.47,0.0,0.0,0.0,4.42653667184487
1,13,6,,,,,5.2675,0.0,0.0,0.0,4.464975518629629
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,4.082619964701644
1,14,6,,,,,4.9025,0.0,0.0,0.0,3.7597317905496372
1,14,6,,,,,4.445,0.0,0.0,0.0,3.9731663463450317
1,14,6,,,,,5.3325,0.0,0.0,0.0,3.891076132577572
1,15,6,,,,,3.9,0.0,0.0,0.0,3.2398023320362386
1,15,6,,,,,3.745,0.0,0.0,0.0,3.1422937181594195
1,15,6,,,,,3.03,0.0,0.0,0.0,2.063408087199779
1,15,6,,,,,3.515,0.0,0.0,0.0,0.48125219106946066
1,16,6,,,,,6.335,0.0,0.0,0.0,0.8237970098426467
1,16,6,,,,,4.315,0.0,0.0,0.0,2.112766463728933
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,1.973734476263376
1,16,6,,,,,4.57,0.0,0.0,0.0,1.7255558818155123
1,17,6,,,,,3.3475,0.0,0.0,0.0,0.9888826735844443
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.4750383614647872
1,17,6,,,,,5.98,0.0,0.0,0.0,0.7921766478511381
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.28769928933782885
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.2565570734481437
1,18,6,,,,,5.985,0.0,0.0,0.0,0.25788638470953307
1,18,6,,,,,5.87,0.0,0.0,0.0,0.06380694054668859
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.01196380135250411
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0075
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.01125
1,10,7,,,,,4.55,0.0,0.0,0.0,0.0539251308274508
1,10,7,,,,,5.57,0.0,0.0,0.0,0.07549518315843112
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.21839677985117573
1,10,7,,,,,5.15,0.0,0.0,0.0,0.1617753924823524
1,11,7,,,,,4.49,0.0,0.0,0.0,0.22960824698761992
1,11,7,,,,,4.35,0.0,0.0,0.0,0.33484536019027905
1,11,7,,,,,3.965,0.0,0.0,0.0,0.20569072125974286
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.2798350510161618
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.1812538417515839
1,12,7,,,,,6.975,0.0,0.0,0.0,0.1965403103330428
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.17251871684789313
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.2292970287218833
1,13,7,,,,,4.54,0.0,0.0,0.0,0.23269786501668432
1,13,7,,,,,4.105,0.0,0.0,0.0,0.28485428303766536
1,13,7,,,,,4.56,0.0,0.0,0.0,0.24874599363852468
1,13,7,,,,,6.83,0.0,0.0,0.0,0.264794122260365
1,14,7,,,,,7.11,0.0,0.0,0.0,0.2718576603913797
1,14,7,,,,,5.075,0.0,0.0,0.0,0.2454270545199956
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.2586423574556877
1,14,7,,,,,4.735,0.0,0.0,0.0,0.17746263942215065
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.16554286606976962
1,15,7,,,,,4.225,0.0,0.0,0.0,0.14464910627455596
1,15,7,,,,,4.055,0.0,0.0,0.0,0.1960798996166203
1,15,7,,,,,3.735,0.0,0.0,0.0,0.151077955442314
1,16,7,,,,,7.48,0.0,0.0,0.0,0.13905873532032825
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.13452421134249146
1,16,7,,,,,3.715,0.0,0.0,0.0,0.12998968736465466
1,16,7,,,,,3.97,0.0,0.0,0.0,0.1330127033498792
1,17,7,,,,,4.225,0.0,0.0,0.0,0.1275642671161399
1,17,7,,,,,6.83,0.0,0.0,0.0,0.04535618386351642
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.024095472677493096
1,17,7,,,,,7.8,0.0,0.0,0.0,0.028347614914697762
1,18,7,,,,,7.045,0.0,0.0,0.0,0.025658243830712184
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.009978205934165851
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.00125
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.02875
1,9,1,,,,,6.17,0.0,0.0,0.0,0.085
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.08625
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.2575
1,10,1,,,,,7.515,0.0,0.0,0.0,0.515
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4425
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4625
1,11,1,,,,,7.65,0.0,0.0,0.0,0.4
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4825
1,11,1,,,,,8.09,0.0,0.0,0.0,0.34
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.1925
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.241496001524255
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.2727168191819116
1,16,1,,,,,6.235,0.0,0.0,0.0,0.7192451505268913
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.2813373888115391
1,17,1,,,,,7.12,0.0,0.0,0.0,0.6026712538956212
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.7946512097736618
1,17,1,,,,,7.04,0.0,0.0,0.0,0.2818946187576292
1,17,1,,,,,6.645,0.0,0.0,0.0,0.1409473093788146
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.3073633428693653
1,18,1,,,,,7.625,0.0,0.0,0.0,0.2863633629217689
1,18,1,,,,,7.61,0.0,0.0,0.0,0.08399991979038554
1,18,1,,,,,8.04,0.0,0.0,0.0,0.030545425378322014
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.00375
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
