month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.02375
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.10375
1,9,2,,,,,5.33,0.0,0.0,0.0,0.165
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.1575
1,10,2,,,,,12.87,0.0,0.0,0.0,0.37
1,10,2,,,,,6.42,0.0,0.0,0.0,0.67
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.56
1,11,2,,,,,7.765,0.0,0.0,0.0,1.265
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8575
1,11,2,,,,,7.625,0.0,0.0,0.0,2.375
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.515
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.2515628196235644
1,17,2,,,,,6.295,0.0,0.0,0.0,0.7713119702331268
1,17,2,,,,,5.545,0.0,0.0,0.0,0.7713119702331268
1,17,2,,,,,6.21,0.0,0.0,0.0,0.4462937186254571
1,18,2,,,,,7.09,0.0,0.0,0.0,0.055863560199103046
1,18,2,,,,,7.055,0.0,0.0,0.0,0.03413884234389631
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.02948354566063772
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.00775882780543098
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0025
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.0125
1,10,3,,,,,6.57,0.0,0.0,0.0,0.07
1,10,3,,,,,5.795,0.0,0.0,0.0,0.045
1,10,3,,,,,6.09,0.0,0.0,0.0,0.09
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.756863852648757
1,12,3,,,,,10.345,0.0,0.0,0.0,4.324970787398781
1,12,3,,,,,8.955,0.0,0.0,0.0,4.434463718725333
1,12,3,,,,,6.76,0.0,0.0,0.0,4.489210184388608
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.0645883645610552
1,16,3,,,,,6.745,0.0,0.0,0.0,0.480156027751911
1,16,3,,,,,6.64,0.0,0.0,0.0,1.3483169264144572
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.709646462449986
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.9056091548469594
1,17,3,,,,,8.51,0.0,0.0,0.0,1.4686091460481703
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.1774974630157557
1,17,3,,,,,8.44,0.0,0.0,0.0,0.18479187930407442
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.07946370659184492
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.05056781328571949
1,18,3,,,,,9.845,0.0,0.0,0.0,0.09150366213606384
1,18,3,,,,,9.005,0.0,0.0,0.0,0.004815982217687571
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.01
1,9,4,,,,,6.115,0.0,0.0,0.0,0.0575
1,9,4,,,,,5.24,0.0,0.0,0.0,0.12
1,9,4,,,,,7.67,0.0,0.0,0.0,0.21
1,10,4,,,,,8.365,0.0,0.0,0.0,0.865
1,10,4,,,,,5.79,0.0,0.0,0.0,1.54
1,10,4,,,,,5.33,0.0,0.0,0.0,2.33
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.97
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.681688059474955
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.135639698699484
1,12,4,,,,,7.69,0.0,0.0,0.0,4.679193819698996
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.362425368152209
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.830805476564274
1,17,4,,,,,5.705,0.0,0.0,0.0,2.3438878397859337
1,17,4,,,,,6.35,0.0,0.0,0.0,1.7662698589018238
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.243549454713311
1,18,4,,,,,8.06,0.0,0.0,0.0,0.6079989806771849
1,18,4,,,,,7.865,0.0,0.0,0.0,0.2739748493174969
1,18,4,,,,,6.425,0.0,0.0,0.0,0.13135780446729303
1,18,4,,,,,6.29,0.0,0.0,0.0,0.030024641021095554
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.00125
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.02584070796460177
1,9,5,,,,,6.09,0.0,0.0,0.0,0.11628318584070794
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.25517699115044246
1,9,5,,,,,5.96,0.0,0.0,0.0,0.5943362831858406
1,10,5,,,,,9.73,0.0,0.0,0.0,1.028631931294995
1,10,5,,,,,6.455,0.0,0.0,0.0,1.7896096355693536
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.637181354468036
1,10,5,,,,,6.37,0.0,0.0,0.0,3.2748281894289635
1,11,5,,,,,9.2125,0.0,0.0,0.0,3.4152822354215013
1,11,5,,,,,6.87,0.0,0.0,0.0,3.8172251988682193
1,11,5,,,,,6.7375,0.0,0.0,0.0,4.1797136382956275
1,11,5,,,,,7.83,0.0,0.0,0.0,4.517543000210968
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.331044880654078
1,14,5,,,,,6.055,0.0,0.0,0.0,5.302409008421378
1,14,5,,,,,5.465,0.0,0.0,0.0,5.216501391723282
1,14,5,,,,,5.9125,0.0,0.0,0.0,5.16638861531606
1,15,5,,,,,5.795,0.0,0.0,0.0,5.092623132430335
1,15,5,,,,,5.8575,0.0,0.0,0.0,4.912289452103481
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.642991156148714
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.570857684017973
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,2.2050883902148737
1,17,5,,,,,5.7325,0.0,0.0,0.0,1.8216745187049663
1,17,5,,,,,5.99,0.0,0.0,0.0,1.093371614449305
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,0.9154235496815492
1,18,5,,,,,8.405,0.0,0.0,0.0,0.36557008073098324
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.1911568742753615
1,18,5,,,,,7.695,0.0,0.0,0.0,0.10883384082830799
1,18,5,,,,,7.325,0.0,0.0,0.0,0.04185916954934922
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.00125
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.01271386477583265
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.06356932387916325
2,10,6,,,,,3.19,0.0,0.0,0.0,0.1932507445926563
2,10,6,,,,,3.945,0.0,0.0,0.0,0.19833629050298934
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7717646966093754
2,11,6,,,,,4.045,0.0,0.0,0.0,2.043053468694075
2,11,6,,,,,3.78,0.0,0.0,0.0,1.7783057086921534
2,11,6,,,,,3.795,0.0,0.0,0.0,2.043053468694075
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.3790450870815474
2,17,6,,,,,4.405,0.0,0.0,0.0,0.37671965709945204
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.5232217459714611
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.346489067332212
2,18,6,,,,,8.005,0.0,0.0,0.0,0.20783553222907036
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.2628508201720596
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.12021859217171717
2,18,6,,,,,6.275,0.0,0.0,0.0,0.020376032571477486
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.027732077893743434
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.09111968450801414
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.1064727073794381
2,10,7,,,,,4.56,0.0,0.0,0.0,0.0655216660796542
2,10,7,,,,,4.055,0.0,0.0,0.0,0.3330684692382423
2,10,7,,,,,3.635,0.0,0.0,0.0,0.6934376326763405
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.7564846438729479
2,11,7,,,,,9.0,0.0,0.0,0.0,1.4501303077436702
2,11,7,,,,,5.93,0.0,0.0,0.0,1.3824575600489655
2,11,7,,,,,5.5125,0.0,0.0,0.0,1.7039031115988124
2,12,7,,,,,5.1125,0.0,0.0,0.0,4.080033477609907
2,12,7,,,,,7.385,0.0,0.0,0.0,4.763356157599859
2,12,7,,,,,4.3525,0.0,0.0,0.0,4.955747980121302
2,12,7,,,,,4.28,0.0,0.0,0.0,4.228197294954008
2,13,7,,,,,4.2675,0.0,0.0,0.0,4.700805978469246
2,13,7,,,,,5.7525,0.0,0.0,0.0,4.892342936412943
2,13,7,,,,,6.4325,0.0,0.0,0.0,4.835289374472268
2,13,7,,,,,4.2,0.0,0.0,0.0,4.849552764957436
2,14,7,,,,,4.775,0.0,0.0,0.0,4.4982090255657905
2,14,7,,,,,5.235,0.0,0.0,0.0,4.095050042361553
2,14,7,,,,,8.0275,0.0,0.0,0.0,4.313427824930514
2,14,7,,,,,5.345,0.0,0.0,0.0,4.177175020421675
2,15,7,,,,,5.1925,0.0,0.0,0.0,3.545629995644018
2,15,7,,,,,4.1075,0.0,0.0,0.0,3.490254975041401
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,3.110773216205822
2,15,7,,,,,3.955,0.0,0.0,0.0,3.0651702580624907
2,16,7,,,,,4.07,0.0,0.0,0.0,2.4683807927379275
2,16,7,,,,,3.7475,0.0,0.0,0.0,2.2941898068171436
2,16,7,,,,,4.165,0.0,0.0,0.0,2.1145975500150955
2,16,7,,,,,6.795,0.0,0.0,0.0,1.9147505274083048
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,1.7783924948283818
2,17,7,,,,,5.6475,0.0,0.0,0.0,1.470193327106367
2,17,7,,,,,4.365,0.0,0.0,0.0,1.1744887202379477
2,17,7,,,,,6.2575,0.0,0.0,0.0,0.8371355771908776
2,18,7,,,,,5.5175,0.0,0.0,0.0,0.556099383650974
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.2800991981534389
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.12160404212515155
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.03962378900707185
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.00375
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.06340267539773703
2,9,1,,,,,5.87,0.0,0.0,0.0,0.1902080261932111
2,9,1,,,,,5.005,0.0,0.0,0.0,0.4041920556605736
2,9,1,,,,,6.335,0.0,0.0,0.0,0.927264127691904
2,10,1,,,,,7.51,0.0,0.0,0.0,1.3939805188589292
2,10,1,,,,,6.51,0.0,0.0,0.0,2.22373082770353
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,3.1087978238044376
2,10,1,,,,,4.995,0.0,0.0,0.0,3.5900530029343063
2,11,1,,,,,6.87,0.0,0.0,0.0,3.5029893775320073
2,11,1,,,,,10.9625,0.0,0.0,0.0,3.834418621124469
2,11,1,,,,,8.33,0.0,0.0,0.0,4.190039780307622
2,11,1,,,,,7.93,0.0,0.0,0.0,4.528726598577291
2,12,1,,,,,5.725,0.0,0.0,0.0,4.4045994267114095
2,12,1,,,,,5.96,0.0,0.0,0.0,4.612655882043507
2,12,1,,,,,6.9025,0.0,0.0,0.0,4.783085106092138
2,12,1,,,,,7.255,0.0,0.0,0.0,4.87383313448167
2,13,1,,,,,6.5575,0.0,0.0,0.0,4.5566048265657955
2,13,1,,,,,9.8675,0.0,0.0,0.0,4.60579894075274
2,13,1,,,,,7.4575,0.0,0.0,0.0,4.679590112033157
2,13,1,,,,,7.1875,0.0,0.0,0.0,4.663192073970842
2,14,1,,,,,5.9525,0.0,0.0,0.0,4.252211583017809
2,14,1,,,,,6.3325,0.0,0.0,0.0,4.162730585216471
2,14,1,,,,,5.6075,0.0,0.0,0.0,4.181372459758416
2,14,1,,,,,5.7325,0.0,0.0,0.0,4.088163087048688
2,15,1,,,,,4.34,0.0,0.0,0.0,3.4513248472094302
2,15,1,,,,,5.605,0.0,0.0,0.0,3.299440701311637
2,15,1,,,,,8.4875,0.0,0.0,0.0,3.2234986283627403
2,15,1,,,,,6.715,0.0,0.0,0.0,3.047377650672746
2,16,1,,,,,6.6925,0.0,0.0,0.0,2.355438146742554
2,16,1,,,,,5.4075,0.0,0.0,0.0,2.2043295655784285
2,16,1,,,,,6.085,0.0,0.0,0.0,2.0333382763663916
2,16,1,,,,,6.26,0.0,0.0,0.0,1.8610214732844939
2,17,1,,,,,5.635,0.0,0.0,0.0,1.6935488949833384
2,17,1,,,,,6.9575,0.0,0.0,0.0,1.4626104093037924
2,17,1,,,,,5.91,0.0,0.0,0.0,1.1668470855387596
2,17,1,,,,,7.5625,0.0,0.0,0.0,0.8440734125714406
2,18,1,,,,,8.53,0.0,0.0,0.0,0.5663402059927546
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.31478618245713785
2,18,1,,,,,7.28,0.0,0.0,0.0,0.1539565608523993
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.06460677107198898
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0075
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.00125
2,9,2,,,,,5.565,0.0,0.0,0.0,0.09691287076271186
2,9,2,,,,,6.17,0.0,0.0,0.0,0.2534644312255541
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.4137434097946545
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.4957466081323338
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.6525785707461402
2,10,2,,,,,7.015,0.0,0.0,0.0,1.3051571414922805
2,10,2,,,,,6.315,0.0,0.0,0.0,2.1305529621988613
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,3.193250081358584
2,11,2,,,,,6.77,0.0,0.0,0.0,3.512991538078646
2,11,2,,,,,9.79,0.0,0.0,0.0,3.782453957192633
2,11,2,,,,,7.14,0.0,0.0,0.0,4.381259333001493
2,11,2,,,,,7.495,0.0,0.0,0.0,4.985054753608761
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.95083929102281
2,12,2,,,,,6.9675,0.0,0.0,0.0,4.140835837360178
2,12,2,,,,,7.13,0.0,0.0,0.0,2.091281644001702
2,12,2,,,,,6.885,0.0,0.0,0.0,2.3416463478610607
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.568212504315226
2,13,2,,,,,7.605,0.0,0.0,0.0,5.0564121678082525
2,13,2,,,,,6.32,0.0,0.0,0.0,4.031262981974454
2,13,2,,,,,6.98,0.0,0.0,0.0,3.942119574510645
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.502752736746974
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.6017229182175106
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.5449299661656664
2,14,2,,,,,6.225,0.0,0.0,0.0,2.1327567513064434
2,15,2,,,,,5.025,0.0,0.0,0.0,2.0420481941455177
2,15,2,,,,,5.1825,0.0,0.0,0.0,4.876231566899133
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.404161659910715
2,15,2,,,,,4.9025,0.0,0.0,0.0,3.951699857022261
2,16,2,,,,,5.3025,0.0,0.0,0.0,1.6622366476324957
2,16,2,,,,,5.8875,0.0,0.0,0.0,1.1639740652954824
2,16,2,,,,,6.305,0.0,0.0,0.0,1.119048750494604
2,16,2,,,,,6.54,0.0,0.0,0.0,1.7915670993319937
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,1.8207983624034465
2,17,2,,,,,8.975,0.0,0.0,0.0,1.2285902521145318
2,17,2,,,,,8.0,0.0,0.0,0.0,0.5521753942087784
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.3906640914027107
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.3035028205034314
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.15524798652479674
2,18,2,,,,,8.185,0.0,0.0,0.0,0.10349865768319781
2,18,2,,,,,8.815,0.0,0.0,0.0,0.03636439324004248
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0025
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.07200680365610612
2,9,3,,,,,6.88,0.0,0.0,0.0,0.20801965500652878
2,9,3,,,,,5.79,0.0,0.0,0.0,0.464043845783795
2,9,3,,,,,6.71,0.0,0.0,0.0,1.1361073465741187
2,10,3,,,,,5.6525,0.0,0.0,0.0,1.5600096803012997
2,10,3,,,,,5.325,0.0,0.0,0.0,2.3080357123887323
2,10,3,,,,,5.52,0.0,0.0,0.0,3.08108863774303
2,10,3,,,,,6.01,0.0,0.0,0.0,3.6261187577769953
2,11,3,,,,,9.3475,0.0,0.0,0.0,3.4921591946962045
2,11,3,,,,,6.8,0.0,0.0,0.0,3.9314092393383255
2,11,3,,,,,6.385,0.0,0.0,0.0,4.256599880123101
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,4.683715945631462
2,12,3,,,,,7.3775,0.0,0.0,0.0,4.54365582939991
2,12,3,,,,,4.81,0.0,0.0,0.0,4.705375417672066
2,12,3,,,,,6.18,0.0,0.0,0.0,4.811711585303073
2,12,3,,,,,6.1,0.0,0.0,0.0,4.962354489447
2,13,3,,,,,7.5,0.0,0.0,0.0,4.705811863643088
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,4.759007997753837
2,13,3,,,,,5.85,0.0,0.0,0.0,4.787652069967316
2,13,3,,,,,5.3175,0.0,0.0,0.0,4.761054002911942
2,14,3,,,,,4.8,0.0,0.0,0.0,4.312600927141617
2,14,3,,,,,6.705,0.0,0.0,0.0,4.241963498162574
2,14,3,,,,,6.11,0.0,0.0,0.0,4.17132606918353
2,14,3,,,,,5.7375,0.0,0.0,0.0,4.080240963394763
2,15,3,,,,,4.8425,0.0,0.0,0.0,3.4372786290925275
2,15,3,,,,,6.115,0.0,0.0,0.0,3.290908785738564
2,15,3,,,,,5.16,0.0,0.0,0.0,3.159015080738289
2,15,3,,,,,6.1775,0.0,0.0,0.0,3.0094283177501726
2,16,3,,,,,6.8775,0.0,0.0,0.0,2.340120797798652
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,2.20246663322226
2,16,3,,,,,4.945,0.0,0.0,0.0,2.108915259238305
2,16,3,,,,,5.4875,0.0,0.0,0.0,1.9979900586573294
2,17,3,,,,,5.8175,0.0,0.0,0.0,1.7896033854611002
2,17,3,,,,,6.285,0.0,0.0,0.0,1.5023497900555132
2,17,3,,,,,8.4375,0.0,0.0,0.0,1.1800323754924362
2,17,3,,,,,6.94,0.0,0.0,0.0,0.9116592980947278
2,18,3,,,,,7.635,0.0,0.0,0.0,0.7478478016867065
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.43651909129290134
2,18,3,,,,,7.24,0.0,0.0,0.0,0.15813521797780578
2,18,3,,,,,6.815,0.0,0.0,0.0,0.0428282882023224
2,19,3,,,,,5.76,0.0,0.0,0.0,0.005
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.09876284762019043
2,9,4,,,,,6.185,0.0,0.0,0.0,0.29233802895576366
2,9,4,,,,,6.31,0.0,0.0,0.0,0.48986372419614455
2,9,4,,,,,5.68,0.0,0.0,0.0,0.6794883916269101
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.7211640134874278
2,10,4,,,,,6.2125,0.0,0.0,0.0,1.0398806936054672
2,10,4,,,,,6.39,0.0,0.0,0.0,1.2316508994392024
2,10,4,,,,,7.34,0.0,0.0,0.0,1.7178288860599404
2,11,4,,,,,10.495,0.0,0.0,0.0,1.9690548099010992
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.8580178845307365
2,11,4,,,,,6.83,0.0,0.0,0.0,2.0529493757364845
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.729040876880471
2,12,4,,,,,7.1875,0.0,0.0,0.0,2.8441197501074376
2,12,4,,,,,8.99,0.0,0.0,0.0,3.3371005067927264
2,12,4,,,,,6.49,0.0,0.0,0.0,2.890964075403325
2,12,4,,,,,5.8975,0.0,0.0,0.0,3.031497051290986
2,13,4,,,,,6.7825,0.0,0.0,0.0,3.528270951396088
2,13,4,,,,,10.065,0.0,0.0,0.0,3.7610173714239687
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,3.5509276825492444
2,13,4,,,,,6.9675,0.0,0.0,0.0,3.6806889609718683
2,14,4,,,,,6.55,0.0,0.0,0.0,3.6254769212144096
2,14,4,,,,,7.095,0.0,0.0,0.0,3.6594657673507944
2,14,4,,,,,6.265,0.0,0.0,0.0,3.5990411519972207
2,14,4,,,,,5.1775,0.0,0.0,0.0,3.5329517289542505
2,15,4,,,,,5.2425,0.0,0.0,0.0,3.109288111954169
2,15,4,,,,,4.8325,0.0,0.0,0.0,3.0043885657416927
2,15,4,,,,,6.125,0.0,0.0,0.0,1.8849137210054265
2,15,4,,,,,8.035,0.0,0.0,0.0,1.334191103389928
2,16,4,,,,,6.79,0.0,0.0,0.0,1.049048955354441
2,16,4,,,,,6.5625,0.0,0.0,0.0,1.0622353249049858
2,16,4,,,,,5.3325,0.0,0.0,0.0,1.2204717595115215
2,16,4,,,,,4.95,0.0,0.0,0.0,1.875394780521906
2,17,4,,,,,5.7875,0.0,0.0,0.0,1.8419279778124025
2,17,4,,,,,5.12,0.0,0.0,0.0,1.2855596092056933
2,17,4,,,,,4.9925,0.0,0.0,0.0,0.601848071762571
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.48966480397811196
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.4504087713480969
2,18,4,,,,,8.525,0.0,0.0,0.0,0.22217473026139312
2,18,4,,,,,6.895,0.0,0.0,0.0,0.11714667595600727
2,18,4,,,,,7.295,0.0,0.0,0.0,0.036355864951864325
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.00375
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.06738931717865185
2,9,5,,,,,6.37,0.0,0.0,0.0,0.19027571909266403
2,9,5,,,,,8.26,0.0,0.0,0.0,0.41226405803410543
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.2529153526951458
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.5808715243218183
2,10,5,,,,,5.22,0.0,0.0,0.0,1.0783643609419404
2,10,5,,,,,6.475,0.0,0.0,0.0,0.8059939811163987
2,11,5,,,,,7.355,0.0,0.0,0.0,1.079140371208425
2,11,5,,,,,8.0,0.0,0.0,0.0,1.2207470262538744
2,11,5,,,,,7.45,0.0,0.0,0.0,3.857560602962244
2,11,5,,,,,8.7475,0.0,0.0,0.0,2.927351368956791
2,12,5,,,,,7.6925,0.0,0.0,0.0,4.27788466701758
2,12,5,,,,,6.4,0.0,0.0,0.0,4.011229096404337
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,2.0078936556433074
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,2.8215350121298695
2,13,5,,,,,6.335,0.0,0.0,0.0,1.1770578932744158
2,13,5,,,,,6.88,0.0,0.0,0.0,2.5392709607717734
2,13,5,,,,,6.9725,0.0,0.0,0.0,3.943364365295749
2,13,5,,,,,6.9375,0.0,0.0,0.0,3.471659516680159
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.460537365020013
2,15,5,,,,,6.805,0.0,0.0,0.0,1.0446555390482126
2,15,5,,,,,6.69,0.0,0.0,0.0,3.4062701936737927
2,15,5,,,,,6.905,0.0,0.0,0.0,4.856905610456382
2,16,5,,,,,6.63,0.0,0.0,0.0,4.614301113879116
2,16,5,,,,,5.955,0.0,0.0,0.0,1.848557106072474
2,16,5,,,,,5.45,0.0,0.0,0.0,3.9713247291582556
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.548189534801513
2,17,5,,,,,5.67,0.0,0.0,0.0,2.4279331824668047
2,17,5,,,,,7.075,0.0,0.0,0.0,2.005529602476235
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.14829880778949
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.0187380458596096
2,18,5,,,,,7.3575,0.0,0.0,0.0,0.6202382457049124
2,18,5,,,,,8.1,0.0,0.0,0.0,0.19601208667875333
2,18,5,,,,,8.4,0.0,0.0,0.0,0.08400518000518001
2,18,5,,,,,9.04,0.0,0.0,0.0,0.022401381334714667
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0025
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.00125
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.07622471420175556
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.17379234838000263
2,9,6,,,,,5.395,0.0,0.0,0.0,0.4817401937550951
2,9,6,,,,,4.7175,0.0,0.0,0.0,1.1799585758431759
2,10,6,,,,,4.4775,0.0,0.0,0.0,2.130324632467129
2,10,6,,,,,4.855,0.0,0.0,0.0,2.2676780537766406
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,3.2964821114282756
2,10,6,,,,,7.385,0.0,0.0,0.0,3.6465986755505595
2,11,6,,,,,5.2075,0.0,0.0,0.0,3.6298105331965633
2,11,6,,,,,4.955,0.0,0.0,0.0,4.116885581144045
2,11,6,,,,,4.7225,0.0,0.0,0.0,3.889257543661051
2,11,6,,,,,6.265,0.0,0.0,0.0,4.665150961748246
2,12,6,,,,,4.9875,0.0,0.0,0.0,4.265326348638916
2,12,6,,,,,3.39,0.0,0.0,0.0,4.40262709126001
2,12,6,,,,,3.755,0.0,0.0,0.0,3.3807494330636683
2,12,6,,,,,4.12,0.0,0.0,0.0,4.834786805739521
2,13,6,,,,,7.0575,0.0,0.0,0.0,3.2154197869219887
2,13,6,,,,,3.855,0.0,0.0,0.0,2.4110370299835266
2,13,6,,,,,4.33,0.0,0.0,0.0,2.3899246216649317
2,13,6,,,,,4.42,0.0,0.0,0.0,2.043681125239977
2,14,6,,,,,3.85,0.0,0.0,0.0,1.4614379411199239
2,14,6,,,,,6.75,0.0,0.0,0.0,1.9749161366485457
2,14,6,,,,,5.7075,0.0,0.0,0.0,2.138834175990375
2,14,6,,,,,4.605,0.0,0.0,0.0,1.86037100072293
2,15,6,,,,,4.505,0.0,0.0,0.0,1.9089321574356786
2,15,6,,,,,3.365,0.0,0.0,0.0,1.7756401364676013
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.6637700474408224
2,15,6,,,,,2.975,0.0,0.0,0.0,1.642348115499524
2,16,6,,,,,2.955,0.0,0.0,0.0,1.2304536085994648
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.7885896838618563
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.691337336790421
2,16,6,,,,,4.23,0.0,0.0,0.0,0.6173409857578072
2,17,6,,,,,5.42,0.0,0.0,0.0,0.5773057783183769
2,17,6,,,,,6.45,0.0,0.0,0.0,0.6031552907803936
2,17,6,,,,,6.15,0.0,0.0,0.0,0.7754853738605063
2,17,6,,,,,5.7,0.0,0.0,0.0,0.38774268693025316
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.21481028441277816
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.10394046019973135
2,18,6,,,,,6.805,0.0,0.0,0.0,0.05081533609764644
2,18,6,,,,,6.27,0.0,0.0,0.0,0.0184783040355078
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.0029799975177891777
2,9,7,,,,,4.79,0.0,0.0,0.0,0.04767996028462684
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.0678484683832366
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.0929775307473983
2,10,7,,,,,4.095,0.0,0.0,0.0,0.09549043698381447
2,10,7,,,,,4.11,0.0,0.0,0.0,0.1105678744023115
2,11,7,,,,,9.36,0.0,0.0,0.0,0.10922557471264369
2,11,7,,,,,6.585,0.0,0.0,0.0,0.08440158045977011
2,11,7,,,,,6.07,0.0,0.0,0.0,0.06950718390804599
2,11,7,,,,,6.575,0.0,0.0,0.0,0.07447198275862069
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.07171215763650482
2,12,7,,,,,5.34,0.0,0.0,0.0,0.08327863467465077
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.12723124741960534
2,12,7,,,,,4.45,0.0,0.0,0.0,0.18506363261033504
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.16208109095121037
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.1171970965339521
2,13,7,,,,,4.11,0.0,0.0,0.0,0.1097164307977424
2,13,7,,,,,4.595,0.0,0.0,0.0,0.09475509932532299
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.1320312967208213
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.14697823597223503
2,14,7,,,,,5.22,0.0,0.0,0.0,0.2192217756874014
2,14,7,,,,,5.66,0.0,0.0,0.0,0.15943401868174648
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.4474372643349369
2,17,7,,,,,4.455,0.0,0.0,0.0,0.4425738158095572
2,17,7,,,,,4.855,0.0,0.0,0.0,0.34530484530196215
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.3915076062930698
2,18,7,,,,,6.59,0.0,0.0,0.0,0.3285147107594637
2,18,7,,,,,7.48,0.0,0.0,0.0,0.22223053963140194
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.12319301653479889
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.03140214146965462
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0025
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.0538087781762739
2,9,1,,,,,5.06,0.0,0.0,0.0,0.09224361973075523
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.09840002080999466
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.15690814129161312
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.25796762212349955
2,10,1,,,,,7.5375,0.0,0.0,0.0,1.1036759090850754
2,11,1,,,,,7.57,0.0,0.0,0.0,0.817124931765943
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.1235467811781716
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.2879682613505872
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.2381435703892492
2,12,1,,,,,6.13,0.0,0.0,0.0,1.1168442730952077
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.1885002109707854
2,12,1,,,,,6.155,0.0,0.0,0.0,1.8828215400410364
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.412305179523191
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0490632509884543
2,14,1,,,,,6.725,0.0,0.0,0.0,1.2209999833357308
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.43778977629534
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8414673218063367
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.3034076301545157
