month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,17,1,,,,,6.275,0.0,0.0,0.0,1.0242494474249662
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.6808246327001246
2,17,1,,,,,6.02,0.0,0.0,0.0,0.6185663329546854
2,18,1,,,,,8.05,0.0,0.0,0.0,0.4808006535947713
2,18,1,,,,,8.285,0.0,0.0,0.0,0.46768790849673203
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.19887663398692812
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.059007352941176476
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0075
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.01
2,9,2,,,,,5.36,0.0,0.0,0.0,0.14897631336940043
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.3148817532580509
2,9,2,,,,,5.6,0.0,0.0,0.0,0.4740155425390013
2,9,2,,,,,5.415,0.0,0.0,0.0,0.5620470004391016
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.3985673392992042
2,10,2,,,,,6.66,0.0,0.0,0.0,0.4570982073081782
2,10,2,,,,,6.7,0.0,0.0,0.0,0.5016931543626346
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.3428236554811337
2,11,2,,,,,7.285,0.0,0.0,0.0,0.7747490896940448
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.8759105950362607
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.7229346601285194
2,11,2,,,,,4.96,0.0,0.0,0.0,0.7007284760290085
2,12,2,,,,,5.14,0.0,0.0,0.0,0.5946173666227467
2,12,2,,,,,9.625,0.0,0.0,0.0,0.8129534309295365
2,12,2,,,,,6.755,0.0,0.0,0.0,0.7014626746877715
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.9825122893805542
2,13,2,,,,,6.4775,0.0,0.0,0.0,1.0432742766118812
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.9370345335760482
2,13,2,,,,,5.865,0.0,0.0,0.0,1.3726174800229638
2,13,2,,,,,6.0625,0.0,0.0,0.0,2.3903942183062448
2,14,2,,,,,6.955,0.0,0.0,0.0,1.4679171245227731
2,14,2,,,,,7.84,0.0,0.0,0.0,1.1536709365750828
2,14,2,,,,,5.38,0.0,0.0,0.0,0.9728717599476442
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.6973682527058336
2,15,2,,,,,4.225,0.0,0.0,0.0,0.6132982448837399
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.8691916505076454
2,15,2,,,,,5.0825,0.0,0.0,0.0,0.9157177242574461
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.0383773732341943
2,16,2,,,,,7.28,0.0,0.0,0.0,0.7534675723758694
2,16,2,,,,,6.13,0.0,0.0,0.0,0.8266197638686721
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.0625355814329613
2,16,2,,,,,5.9225,0.0,0.0,0.0,0.8577094452531134
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.8864290330257522
2,17,2,,,,,7.345,0.0,0.0,0.0,0.9879285406241207
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.107472405128866
2,17,2,,,,,6.905,0.0,0.0,0.0,0.36539822735412686
2,18,2,,,,,7.68,0.0,0.0,0.0,0.10442342617415905
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.10877440226474902
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.015953578998829855
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.013052928271769881
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.02125
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.00125
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.14981987254519444
2,9,3,,,,,5.265,0.0,0.0,0.0,0.3308522185373044
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.7896755782069623
2,9,3,,,,,6.07,0.0,0.0,0.0,0.7116443945896735
2,10,3,,,,,9.085,0.0,0.0,0.0,0.6032238280455562
2,10,3,,,,,6.05,0.0,0.0,0.0,1.3404973956567916
2,10,3,,,,,4.89,0.0,0.0,0.0,1.1755131008067248
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.6167650886663045
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.7759674358250064
2,11,3,,,,,5.8925,0.0,0.0,0.0,4.135345698058186
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.5047066897978425
2,11,3,,,,,7.145,0.0,0.0,0.0,4.886546093420596
2,12,3,,,,,7.46,0.0,0.0,0.0,5.087412388831388
2,12,3,,,,,7.145,0.0,0.0,0.0,5.268059469816762
2,12,3,,,,,6.82,0.0,0.0,0.0,5.438941843721849
2,12,3,,,,,6.96,0.0,0.0,0.0,5.575647742845916
2,13,3,,,,,6.07,0.0,0.0,0.0,5.513770579665431
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.606140447623744
2,13,3,,,,,6.21,0.0,0.0,0.0,3.988483529276884
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.5450711951795375
2,14,3,,,,,5.34,0.0,0.0,0.0,4.983134004021828
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.860995681955115
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.672854592722716
2,14,3,,,,,5.8625,0.0,0.0,0.0,5.004130355162369
2,15,3,,,,,7.23,0.0,0.0,0.0,4.245443951616545
2,15,3,,,,,5.8675,0.0,0.0,0.0,3.9019230961565015
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.2577612086442898
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.264868536688291
2,16,3,,,,,6.475,0.0,0.0,0.0,2.296200273764405
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.3800395584745666
2,16,3,,,,,5.8175,0.0,0.0,0.0,0.9903813301993949
2,16,3,,,,,6.83,0.0,0.0,0.0,1.001978301279013
2,17,3,,,,,6.005,0.0,0.0,0.0,0.637149387703649
2,17,3,,,,,6.58,0.0,0.0,0.0,0.5262029769094813
2,17,3,,,,,7.095,0.0,0.0,0.0,0.3772177967001703
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.34393387346192
2,18,3,,,,,8.405,0.0,0.0,0.0,0.3262470956728819
2,18,3,,,,,8.045,0.0,0.0,0.0,0.2376367733913584
2,18,3,,,,,7.43,0.0,0.0,0.0,0.1449987091879475
2,18,3,,,,,6.63,0.0,0.0,0.0,0.1047212899690732
2,19,3,,,,,6.29,0.0,0.0,0.0,0.02
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.0425
2,9,4,,,,,6.31,0.0,0.0,0.0,0.06
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.1575
2,9,4,,,,,5.63,0.0,0.0,0.0,0.38
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.5744146544608815
2,10,4,,,,,7.75,0.0,0.0,0.0,0.5343392134519827
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.4835769881740444
2,10,4,,,,,8.14,0.0,0.0,0.0,0.6839541932185379
2,11,4,,,,,8.465,0.0,0.0,0.0,0.7096314866726647
2,11,4,,,,,8.08,0.0,0.0,0.0,0.8237680194941422
2,11,4,,,,,6.905,0.0,0.0,0.0,1.1463277861635355
2,11,4,,,,,5.725,0.0,0.0,0.0,1.215802197446174
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.8524799240005567
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.9335566315496526
2,13,4,,,,,9.4,0.0,0.0,0.0,2.112908136127956
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.196441713602782
2,14,4,,,,,7.2,0.0,0.0,0.0,1.421203068869201
2,14,4,,,,,6.675,0.0,0.0,0.0,1.6417345795558012
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.3253822626842617
2,14,4,,,,,5.62,0.0,0.0,0.0,3.548106971935523
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,1.9024102787345933
2,15,4,,,,,5.895,0.0,0.0,0.0,1.5063609667958633
2,15,4,,,,,6.165,0.0,0.0,0.0,1.2957451477301802
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.517807478701607
2,16,4,,,,,5.43,0.0,0.0,0.0,1.7633328651521003
2,16,4,,,,,6.95,0.0,0.0,0.0,2.6952497161651277
2,16,4,,,,,7.575,0.0,0.0,0.0,0.9821672694500041
2,16,4,,,,,6.965,0.0,0.0,0.0,0.6532554396807004
2,17,4,,,,,6.47,0.0,0.0,0.0,0.5822822341057635
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.7258309793193372
2,17,4,,,,,7.485,0.0,0.0,0.0,0.3922317826962435
2,17,4,,,,,8.065,0.0,0.0,0.0,0.25474847742127155
2,18,4,,,,,8.26,0.0,0.0,0.0,0.18409397342305303
2,18,4,,,,,8.19,0.0,0.0,0.0,0.13453021134761567
2,18,4,,,,,8.37,0.0,0.0,0.0,0.08496644927217831
2,18,4,,,,,7.095,0.0,0.0,0.0,0.06726510567380783
2,19,4,,,,,5.795,0.0,0.0,0.0,0.0225
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.00125
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0025
2,9,5,,,,,5.345,0.0,0.0,0.0,0.14398975127182118
2,9,5,,,,,6.655,0.0,0.0,0.0,0.23493064681191878
2,9,5,,,,,6.28,0.0,0.0,0.0,0.4243908458537888
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.36755278614122777
2,10,5,,,,,9.65,0.0,0.0,0.0,0.4287406124527703
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.8815978843560088
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.6297127745400064
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.9887830374692015
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.461068770160391
2,11,5,,,,,7.885,0.0,0.0,0.0,1.6223072592273273
2,11,5,,,,,7.5175,0.0,0.0,0.0,2.249897070518633
2,11,5,,,,,7.915,0.0,0.0,0.0,1.6520743649012233
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.1562790926744921
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.5015076152317026
2,12,5,,,,,7.49,0.0,0.0,0.0,1.6457469294508111
2,12,5,,,,,9.61,0.0,0.0,0.0,1.2863309333638524
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.306186604539643
2,13,5,,,,,8.08,0.0,0.0,0.0,1.4406805132095193
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.382137873898651
2,13,5,,,,,6.16,0.0,0.0,0.0,2.6534052490124687
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.846608630244994
2,14,5,,,,,7.6,0.0,0.0,0.0,1.5016893562348108
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,1.9897383970111244
2,14,5,,,,,6.3,0.0,0.0,0.0,1.2201226019407838
2,15,5,,,,,5.205,0.0,0.0,0.0,0.8450021507990302
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.2184159643264023
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.3516528179793614
2,15,5,,,,,5.18,0.0,0.0,0.0,1.1780942849314278
2,16,5,,,,,5.795,0.0,0.0,0.0,0.7529284413410653
2,16,5,,,,,6.04,0.0,0.0,0.0,1.040727343629735
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,1.6541169232550819
2,16,5,,,,,5.665,0.0,0.0,0.0,1.9855217198299135
2,17,5,,,,,5.6025,0.0,0.0,0.0,1.2570683216926408
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,1.850476316593923
2,17,5,,,,,6.6875,0.0,0.0,0.0,0.7099969712294939
2,17,5,,,,,5.99,0.0,0.0,0.0,0.44244021786090565
2,18,5,,,,,7.045,0.0,0.0,0.0,0.6202543075227289
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.3023252127862358
2,18,5,,,,,6.565,0.0,0.0,0.0,0.24576114071655297
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.0994747474328905
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.02125
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.00125
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0025
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.08961957089049138
2,9,6,,,,,5.66,0.0,0.0,0.0,0.1977811219652224
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.3615686135926721
2,9,6,,,,,5.075,0.0,0.0,0.0,0.40174290399185797
2,10,6,,,,,4.48,0.0,0.0,0.0,0.5235864544150344
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.5535835950325624
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.7444744898713771
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.7935607199727865
2,11,6,,,,,4.415,0.0,0.0,0.0,0.6629223052455252
2,11,6,,,,,4.35,0.0,0.0,0.0,0.5981253881914512
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.7700864372964935
2,11,6,,,,,4.42,0.0,0.0,0.0,0.6679066834804539
2,12,6,,,,,5.25,0.0,0.0,0.0,0.47358952216465167
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.4522779936672423
2,12,6,,,,,4.46,0.0,0.0,0.0,0.4357023603914796
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.5304202648244098
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.5200307076926277
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.5551382660178683
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.8798831805263447
2,13,6,,,,,4.95,0.0,0.0,0.0,1.4920712288227291
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.170179295532179
2,14,6,,,,,6.77,0.0,0.0,0.0,2.451130131956834
2,14,6,,,,,5.67,0.0,0.0,0.0,1.0353148932814062
2,14,6,,,,,6.175,0.0,0.0,0.0,0.5972970538161959
2,15,6,,,,,5.945,0.0,0.0,0.0,0.5295623399219539
2,15,6,,,,,5.65,0.0,0.0,0.0,0.6857641811938971
2,15,6,,,,,4.59,0.0,0.0,0.0,1.0210266697775803
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.2210412226258003
2,16,6,,,,,4.8575,0.0,0.0,0.0,0.8942181793035346
2,16,6,,,,,3.84,0.0,0.0,0.0,0.5533283761436236
2,16,6,,,,,3.215,0.0,0.0,0.0,0.30630677965093456
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.2585492709956813
2,17,6,,,,,4.63,0.0,0.0,0.0,0.6165661177989945
2,17,6,,,,,4.52,0.0,0.0,0.0,0.7146561819942892
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.18041565378777397
2,17,6,,,,,6.365,0.0,0.0,0.0,0.2557348102234466
2,18,6,,,,,7.135,0.0,0.0,0.0,0.08967625295882803
2,18,6,,,,,7.37,0.0,0.0,0.0,0.07971222485229157
2,18,6,,,,,7.61,0.0,0.0,0.0,0.07306953944793396
2,18,6,,,,,6.055,0.0,0.0,0.0,0.03653476972396698
2,19,6,,,,,6.01,0.0,0.0,0.0,0.005
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.011933811652454829
2,9,7,,,,,5.83,0.0,0.0,0.0,0.09547049321963863
2,10,7,,,,,5.15,0.0,0.0,0.0,0.15718883473140055
2,10,7,,,,,4.14,0.0,0.0,0.0,0.14670957908264054
2,10,7,,,,,3.625,0.0,0.0,0.0,0.13099069560950047
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.21744455471177077
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.22241643887713625
2,11,7,,,,,4.715,0.0,0.0,0.0,0.46482536664210494
2,11,7,,,,,4.55,0.0,0.0,0.0,0.549793444415393
2,11,7,,,,,4.105,0.0,0.0,0.0,1.104585011052744
2,12,7,,,,,5.64,0.0,0.0,0.0,1.3288549763156143
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.2165237103321003
2,12,7,,,,,4.54,0.0,0.0,0.0,0.9942512053008914
2,12,7,,,,,4.16,0.0,0.0,0.0,1.8259805789660601
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.94339933045924
2,14,7,,,,,5.57,0.0,0.0,0.0,5.909325788024175
2,14,7,,,,,4.99,0.0,0.0,0.0,5.831443405315453
2,14,7,,,,,4.84,0.0,0.0,0.0,5.685413937736602
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.600533989620185
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.442424516600472
2,15,7,,,,,4.61,0.0,0.0,0.0,5.049621294567119
2,15,7,,,,,4.125,0.0,0.0,0.0,4.076259851289504
2,16,7,,,,,5.36,0.0,0.0,0.0,3.76351497364579
2,16,7,,,,,4.3275,0.0,0.0,0.0,3.328792257058722
2,16,7,,,,,4.31,0.0,0.0,0.0,3.3145055950112594
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.2226627675632873
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.362106221133801
2,17,7,,,,,4.575,0.0,0.0,0.0,2.881805332400401
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.6029965238185735
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.115666841591514
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6021351737791465
2,18,7,,,,,5.9,0.0,0.0,0.0,1.1049208095028595
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.6893745050593929
2,18,7,,,,,5.83,0.0,0.0,0.0,0.317064232292125
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.05875
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.01375
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.005
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.03375
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.32211042389222216
2,9,1,,,,,6.265,0.0,0.0,0.0,0.4113699389466934
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.6636250901875902
2,9,1,,,,,5.315,0.0,0.0,0.0,0.8770717566221952
2,10,1,,,,,6.395,0.0,0.0,0.0,0.7257965700892878
2,10,1,,,,,6.4125,0.0,0.0,0.0,1.0268052251263178
2,10,1,,,,,6.255,0.0,0.0,0.0,1.693525330208338
2,10,1,,,,,6.695,0.0,0.0,0.0,1.90732587023464
2,11,1,,,,,6.57,0.0,0.0,0.0,1.3093883176580399
2,11,1,,,,,6.4775,0.0,0.0,0.0,1.4656221510149652
2,11,1,,,,,7.3925,0.0,0.0,0.0,3.6132173841434927
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,4.027361037645183
2,12,1,,,,,8.5025,0.0,0.0,0.0,2.0505533229115853
2,12,1,,,,,8.545,0.0,0.0,0.0,2.544415776931357
2,12,1,,,,,8.075,0.0,0.0,0.0,3.2544852960749915
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,5.100210873079759
2,13,1,,,,,7.1025,0.0,0.0,0.0,4.96040062367668
2,13,1,,,,,7.6175,0.0,0.0,0.0,3.4898675041416025
2,13,1,,,,,6.6175,0.0,0.0,0.0,3.9136522648145355
2,13,1,,,,,5.91,0.0,0.0,0.0,3.3139968284623356
2,14,1,,,,,5.995,0.0,0.0,0.0,2.7028488847388035
2,14,1,,,,,8.375,0.0,0.0,0.0,2.4167103761970705
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,2.2465739657127966
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,1.8966343032394608
2,15,1,,,,,4.6525,0.0,0.0,0.0,1.6322247138707042
2,15,1,,,,,4.7925,0.0,0.0,0.0,1.3876457765165093
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.312913323436061
2,15,1,,,,,6.21,0.0,0.0,0.0,1.5014429209799196
2,16,1,,,,,9.905,0.0,0.0,0.0,1.6745646721855312
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,1.6298903995196523
2,16,1,,,,,6.41,0.0,0.0,0.0,1.3892257693518522
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,1.7206800504212774
2,17,1,,,,,6.3625,0.0,0.0,0.0,1.4094326272175537
2,17,1,,,,,6.4275,0.0,0.0,0.0,1.1747519792406598
2,17,1,,,,,6.8075,0.0,0.0,0.0,0.8402646189057761
2,17,1,,,,,6.84,0.0,0.0,0.0,0.5880503592984243
2,18,1,,,,,8.57,0.0,0.0,0.0,0.44658246781999855
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.3417445104354257
2,18,1,,,,,7.895,0.0,0.0,0.0,0.2151220424254871
2,18,1,,,,,6.48,0.0,0.0,0.0,0.12526093609585326
2,19,1,,,,,5.835,0.0,0.0,0.0,0.0425
2,19,1,,,,,6.01,0.0,0.0,0.0,0.005
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.059001639199403044
2,9,2,,,,,5.91,0.0,0.0,0.0,0.2517403272507864
2,9,2,,,,,5.645,0.0,0.0,0.0,0.6214839329003788
2,9,2,,,,,6.06,0.0,0.0,0.0,0.4877468840483986
2,10,2,,,,,10.04,0.0,0.0,0.0,0.6129406103625905
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,1.2088550926595536
2,10,2,,,,,5.61,0.0,0.0,0.0,1.2599334768564363
2,10,2,,,,,5.525,0.0,0.0,0.0,1.1634520844845468
2,11,2,,,,,6.41,0.0,0.0,0.0,0.9033751206514765
2,11,2,,,,,8.105,0.0,0.0,0.0,0.8487755254472664
2,11,2,,,,,7.7475,0.0,0.0,0.0,1.238418091222766
2,11,2,,,,,6.95,0.0,0.0,0.0,1.9358038299674496
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.4467772376206778
2,12,2,,,,,7.345,0.0,0.0,0.0,1.2257734706140546
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,1.2508357534704757
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.5606967051498648
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.9253602493663973
2,13,2,,,,,10.065,0.0,0.0,0.0,1.3215740308150927
2,13,2,,,,,7.205,0.0,0.0,0.0,1.0175697809151356
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,2.03091728058166
2,14,2,,,,,7.1875,0.0,0.0,0.0,2.2643174220774216
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.7979643870623272
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.3624446105606274
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.277653149648792
2,15,2,,,,,5.62,0.0,0.0,0.0,0.9354341043206946
2,15,2,,,,,5.49,0.0,0.0,0.0,1.1880695923489113
2,15,2,,,,,6.45,0.0,0.0,0.0,1.5021569558434513
2,15,2,,,,,9.26,0.0,0.0,0.0,0.860326256528522
2,16,2,,,,,7.435,0.0,0.0,0.0,0.6822414954816796
2,16,2,,,,,5.82,0.0,0.0,0.0,0.6160324052028667
2,16,2,,,,,6.285,0.0,0.0,0.0,0.5958818125093149
2,16,2,,,,,6.225,0.0,0.0,0.0,0.41740513436642834
2,17,2,,,,,7.04,0.0,0.0,0.0,0.29208054626455526
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.3231817155427255
2,17,2,,,,,7.075,0.0,0.0,0.0,0.3110116927817023
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.3231817155427255
2,18,2,,,,,8.85,0.0,0.0,0.0,0.3317943683160076
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.3248819856427575
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.1921642383163544
2,18,2,,,,,7.415,0.0,0.0,0.0,0.0912434512869021
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.03625
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0075
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.01875
2,9,3,,,,,6.36,0.0,0.0,0.0,0.17100984792997673
2,9,3,,,,,6.875,0.0,0.0,0.0,0.1943293726477008
2,9,3,,,,,6.32,0.0,0.0,0.0,0.10882444868271246
2,9,3,,,,,6.815,0.0,0.0,0.0,0.10105127377680442
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.15028665249939266
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.23535456900848278
2,10,3,,,,,6.28,0.0,0.0,0.0,0.31758688830060333
2,10,3,,,,,7.18,0.0,0.0,0.0,0.4877227213187837
2,11,3,,,,,7.35,0.0,0.0,0.0,0.5965560823682143
2,11,3,,,,,7.95,0.0,0.0,0.0,0.6959820960962501
2,11,3,,,,,7.69,0.0,0.0,0.0,0.43747446040335725
2,11,3,,,,,8.01,0.0,0.0,0.0,0.5070726700129822
2,12,3,,,,,10.085,0.0,0.0,0.0,0.9932153733918064
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.3891284139373883
2,12,3,,,,,7.5675,0.0,0.0,0.0,3.2657104558297414
2,12,3,,,,,7.1975,0.0,0.0,0.0,2.927010282415024
2,13,3,,,,,8.9075,0.0,0.0,0.0,2.252465833733085
2,13,3,,,,,9.6725,0.0,0.0,0.0,4.384150338658281
2,13,3,,,,,8.045,0.0,0.0,0.0,3.852288697767402
2,13,3,,,,,7.525,0.0,0.0,0.0,1.9282633195645411
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.493256291997963
2,14,3,,,,,7.25,0.0,0.0,0.0,1.752191216164494
2,14,3,,,,,6.895,0.0,0.0,0.0,3.2279255960008117
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,3.28438509074389
2,15,3,,,,,7.08,0.0,0.0,0.0,2.7970649949869353
2,15,3,,,,,7.805,0.0,0.0,0.0,3.122703689256247
2,15,3,,,,,6.89,0.0,0.0,0.0,3.352364663109341
2,15,3,,,,,7.7325,0.0,0.0,0.0,2.730223368268497
2,16,3,,,,,7.715,0.0,0.0,0.0,2.5557364862009213
2,16,3,,,,,7.2575,0.0,0.0,0.0,2.0076698153078905
2,16,3,,,,,8.0475,0.0,0.0,0.0,2.030565550906555
2,16,3,,,,,7.58,0.0,0.0,0.0,1.906069988588817
2,17,3,,,,,10.0,0.0,0.0,0.0,1.6350685075475966
2,17,3,,,,,6.5975,0.0,0.0,0.0,1.1431853981936948
2,17,3,,,,,6.5525,0.0,0.0,0.0,1.1186593705804808
2,17,3,,,,,7.875,0.0,0.0,0.0,1.1581735261795476
2,18,3,,,,,9.795,0.0,0.0,0.0,0.7268777079930606
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.46447204892992866
2,18,3,,,,,9.03,0.0,0.0,0.0,0.2974866295261175
2,18,3,,,,,9.99,0.0,0.0,0.0,0.13471092657786451
2,19,3,,,,,10.095,0.0,0.0,0.0,0.0475
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.00625
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.03125
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.21874302807894713
2,9,4,,,,,6.16,0.0,0.0,0.0,0.6293659053499532
2,9,4,,,,,5.79,0.0,0.0,0.0,1.5964403452779303
2,9,4,,,,,7.125,0.0,0.0,0.0,2.110678341112648
2,10,4,,,,,11.2,0.0,0.0,0.0,0.5095435421204759
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.5463439090513992
2,10,4,,,,,9.245,0.0,0.0,0.0,2.54205611568993
2,10,4,,,,,7.29,0.0,0.0,0.0,3.159169961146951
2,11,4,,,,,8.065,0.0,0.0,0.0,2.5541837126288343
2,11,4,,,,,8.515,0.0,0.0,0.0,3.002286118353192
2,11,4,,,,,6.995,0.0,0.0,0.0,4.47604514162441
2,11,4,,,,,8.04,0.0,0.0,0.0,4.769801163154822
2,12,4,,,,,7.035,0.0,0.0,0.0,3.6902499346216997
2,12,4,,,,,6.04,0.0,0.0,0.0,3.4661827143039012
2,12,4,,,,,6.485,0.0,0.0,0.0,4.559082013405
2,12,4,,,,,8.535,0.0,0.0,0.0,5.2907300797488315
2,13,4,,,,,7.7675,0.0,0.0,0.0,4.88507528935525
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,5.003655357063916
2,13,4,,,,,7.93,0.0,0.0,0.0,5.022712867945667
2,13,4,,,,,8.11,0.0,0.0,0.0,4.963422834091334
2,14,4,,,,,8.3975,0.0,0.0,0.0,4.364974401527446
2,14,4,,,,,9.1325,0.0,0.0,0.0,4.353380844020069
2,14,4,,,,,8.5225,0.0,0.0,0.0,4.07513546384302
2,14,4,,,,,7.36,0.0,0.0,0.0,4.14276454930272
2,15,4,,,,,6.74,0.0,0.0,0.0,2.8989236335727213
2,15,4,,,,,6.765,0.0,0.0,0.0,3.086943444712461
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,3.001479894194397
2,15,4,,,,,8.39,0.0,0.0,0.0,2.8305527931582697
2,16,4,,,,,8.2,0.0,0.0,0.0,1.992908082408875
2,16,4,,,,,8.86,0.0,0.0,0.0,1.5076782884310618
2,16,4,,,,,8.54,0.0,0.0,0.0,1.1784152139461173
2,16,4,,,,,11.6,0.0,0.0,0.0,1.2130744849445325
2,17,4,,,,,9.2525,0.0,0.0,0.0,1.099263941205846
2,17,4,,,,,9.775,0.0,0.0,0.0,0.9743787743522481
2,17,4,,,,,6.55,0.0,0.0,0.0,0.8508659719695688
2,17,4,,,,,7.39,0.0,0.0,0.0,1.0375075400145064
2,18,4,,,,,8.2875,0.0,0.0,0.0,0.7387429763030565
2,18,4,,,,,9.12,0.0,0.0,0.0,0.6426346667646007
2,18,4,,,,,8.445,0.0,0.0,0.0,0.2553325238484351
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.13627297621124343
2,19,4,,,,,6.645,0.0,0.0,0.0,0.0725
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.01375
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.005
2,9,5,,,,,6.545,0.0,0.0,0.0,0.06956437006401614
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.20482842296626977
2,9,5,,,,,5.45,0.0,0.0,0.0,0.309174978062294
2,9,5,,,,,6.205,0.0,0.0,0.0,0.3169043525138513
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.4914392717278976
2,10,5,,,,,8.27,0.0,0.0,0.0,0.3067944586509419
2,10,5,,,,,8.57,0.0,0.0,0.0,0.3636082472900052
2,10,5,,,,,8.03,0.0,0.0,0.0,0.602226159574071
2,11,5,,,,,8.46,0.0,0.0,0.0,0.7079459091313869
2,11,5,,,,,7.33,0.0,0.0,0.0,0.8275987388437339
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.4511908787069755
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.560872639276627
2,12,5,,,,,7.26,0.0,0.0,0.0,0.467132205891978
2,12,5,,,,,7.265,0.0,0.0,0.0,0.700698308837967
2,12,5,,,,,7.265,0.0,0.0,0.0,0.47171193340072287
2,12,5,,,,,7.08,0.0,0.0,0.0,0.30226201557716226
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.22665325935113112
2,13,5,,,,,7.635,0.0,0.0,0.0,0.11438575705571102
2,13,5,,,,,7.61,0.0,0.0,0.0,0.09320320945280158
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.11226750229542008
2,14,5,,,,,5.635,0.0,0.0,0.0,0.1050914871160677
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.07979168466219953
2,14,5,,,,,7.665,0.0,0.0,0.0,0.1284451509196383
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.10314534846577014
2,15,5,,,,,7.06,0.0,0.0,0.0,0.041535752543949866
2,15,5,,,,,7.27,0.0,0.0,0.0,0.01384525084798329
2,15,5,,,,,7.33,0.0,0.0,0.0,0.05538100339193316
2,15,5,,,,,6.83,0.0,0.0,0.0,0.05538100339193316
2,16,5,,,,,6.21,0.0,0.0,0.0,0.12096481156769635
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.2692907114661812
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.30961231532207995
2,16,5,,,,,9.4025,0.0,0.0,0.0,0.6638664063417622
2,17,5,,,,,7.285,0.0,0.0,0.0,1.1044013004541062
2,17,5,,,,,5.69,0.0,0.0,0.0,1.866899495607924
2,17,5,,,,,5.3825,0.0,0.0,0.0,1.292990711711011
2,17,5,,,,,5.68,0.0,0.0,0.0,0.9117416141341024
2,18,5,,,,,7.7875,0.0,0.0,0.0,1.0135175213022896
2,18,5,,,,,8.3725,0.0,0.0,0.0,0.6364606532373818
2,18,5,,,,,8.93,0.0,0.0,0.0,0.3855619102017101
2,18,5,,,,,8.34,0.0,0.0,0.0,0.19278095510085505
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.09625
2,19,5,,,,,7.285,0.0,0.0,0.0,0.0175
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.04875
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.5356470581628809
2,9,6,,,,,6.2275,0.0,0.0,0.0,1.1213906037798442
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.861277187717061
2,9,6,,,,,5.785,0.0,0.0,0.0,3.136810829817159
2,10,6,,,,,5.3425,0.0,0.0,0.0,2.09080975023319
2,10,6,,,,,4.1525,0.0,0.0,0.0,2.158895820797093
2,10,6,,,,,3.54,0.0,0.0,0.0,1.1801585564409867
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.6766194876361131
2,11,6,,,,,6.38,0.0,0.0,0.0,3.125555973206969
2,11,6,,,,,4.6,0.0,0.0,0.0,3.0955985677129725
2,11,6,,,,,4.715,0.0,0.0,0.0,3.709725380339901
2,11,6,,,,,5.0625,0.0,0.0,0.0,5.5546022686785195
2,12,6,,,,,5.04,0.0,0.0,0.0,4.169736972810713
2,12,6,,,,,5.03,0.0,0.0,0.0,5.308607864062978
2,12,6,,,,,5.0275,0.0,0.0,0.0,5.30631175339513
2,12,6,,,,,5.15,0.0,0.0,0.0,5.189210109334919
2,13,6,,,,,5.9275,0.0,0.0,0.0,3.9966966912265876
2,13,6,,,,,5.075,0.0,0.0,0.0,4.33634114547834
2,13,6,,,,,4.4675,0.0,0.0,0.0,4.671713342443905
2,13,6,,,,,4.46,0.0,0.0,0.0,4.878917820823904
2,14,6,,,,,4.8775,0.0,0.0,0.0,4.781991174414824
2,14,6,,,,,5.33,0.0,0.0,0.0,4.7449214753883515
2,14,6,,,,,5.26,0.0,0.0,0.0,4.6902924452440775
2,14,6,,,,,4.87,0.0,0.0,0.0,4.58103438495553
2,15,6,,,,,4.7525,0.0,0.0,0.0,3.6324718099074476
2,15,6,,,,,4.935,0.0,0.0,0.0,3.931575866601397
2,15,6,,,,,4.1875,0.0,0.0,0.0,3.760412273464397
2,15,6,,,,,3.64,0.0,0.0,0.0,3.554670176663356
2,16,6,,,,,4.65,0.0,0.0,0.0,2.83596725402209
2,16,6,,,,,3.6525,0.0,0.0,0.0,2.6927219692526068
2,16,6,,,,,2.835,0.0,0.0,0.0,2.508962866568522
2,16,6,,,,,3.9575,0.0,0.0,0.0,2.2904776342433513
2,17,6,,,,,5.09,0.0,0.0,0.0,1.954478906752735
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,1.7530423620456288
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,1.5298288935864028
2,17,6,,,,,4.8675,0.0,0.0,0.0,1.2889216745785796
2,18,6,,,,,7.82,0.0,0.0,0.0,1.0130208107221865
2,18,6,,,,,7.235,0.0,0.0,0.0,0.687406978704341
2,18,6,,,,,6.76,0.0,0.0,0.0,0.4230196792026713
2,18,6,,,,,6.385,0.0,0.0,0.0,0.21429286380661638
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.07375
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.02375
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.00125
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.025
2,8,7,,,,,5.895,0.0,0.0,0.0,0.0725
2,9,7,,,,,6.335,0.0,0.0,0.0,0.5182496451340883
2,9,7,,,,,4.2125,0.0,0.0,0.0,1.4890008460942088
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.6514373020317588
2,9,7,,,,,3.83,0.0,0.0,0.0,2.0575284418756343
2,10,7,,,,,4.1675,0.0,0.0,0.0,2.1815782242019415
2,10,7,,,,,4.105,0.0,0.0,0.0,1.5416106877672127
2,10,7,,,,,4.7,0.0,0.0,0.0,1.9341241101138462
2,10,7,,,,,5.145,0.0,0.0,0.0,1.5871194903581267
2,11,7,,,,,5.585,0.0,0.0,0.0,1.0849174072205068
2,11,7,,,,,4.69,0.0,0.0,0.0,1.4398903837765251
2,11,7,,,,,3.9625,0.0,0.0,0.0,2.2123315792399736
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,2.092340713925263
2,12,7,,,,,4.12,0.0,0.0,0.0,4.2515462738022585
2,12,7,,,,,3.475,0.0,0.0,0.0,5.038358408889039
2,12,7,,,,,4.77,0.0,0.0,0.0,3.6993974070746916
2,12,7,,,,,5.145,0.0,0.0,0.0,4.504614504385725
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,2.9622129804999684
2,13,7,,,,,4.895,0.0,0.0,0.0,5.03234741211738
2,13,7,,,,,4.895,0.0,0.0,0.0,5.245763332902681
2,13,7,,,,,4.38,0.0,0.0,0.0,5.232958377655564
2,14,7,,,,,4.6125,0.0,0.0,0.0,4.782606443027392
2,14,7,,,,,4.7475,0.0,0.0,0.0,3.910196433379041
2,14,7,,,,,4.555,0.0,0.0,0.0,4.54200906368491
2,14,7,,,,,5.0875,0.0,0.0,0.0,4.56743805499753
2,15,7,,,,,5.3575,0.0,0.0,0.0,4.071142313075
2,15,7,,,,,5.895,0.0,0.0,0.0,2.880902242884485
2,15,7,,,,,5.635,0.0,0.0,0.0,2.7001942614249037
2,15,7,,,,,4.52,0.0,0.0,0.0,1.9252350332424668
2,16,7,,,,,4.1475,0.0,0.0,0.0,1.3869449670172318
2,16,7,,,,,3.325,0.0,0.0,0.0,1.3450039826131654
2,16,7,,,,,3.5075,0.0,0.0,0.0,1.305955479892138
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.1092667254454815
2,17,7,,,,,4.4625,0.0,0.0,0.0,1.0692772341771766
2,17,7,,,,,5.755,0.0,0.0,0.0,0.8200062356365099
2,17,7,,,,,5.4,0.0,0.0,0.0,0.7627964982665207
2,17,7,,,,,5.3475,0.0,0.0,0.0,0.8704052899862621
2,18,7,,,,,6.7575,0.0,0.0,0.0,0.698297811320584
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.4567395227126682
2,18,7,,,,,6.795,0.0,0.0,0.0,0.30264199377313583
