month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,18,7,,,,,5.865,0.0,0.0,0.0,0.20268683986641203
2,19,7,,,,,6.2,0.0,0.0,0.0,0.1
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.02875
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.00875
2,9,1,,,,,5.375,0.0,0.0,0.0,0.19219254021747675
2,9,1,,,,,5.415,0.0,0.0,0.0,0.25369415308706933
2,9,1,,,,,5.33,0.0,0.0,0.0,0.12300322573918512
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.1883486894131272
2,10,1,,,,,7.48,0.0,0.0,0.0,0.26118075460363205
2,10,1,,,,,6.315,0.0,0.0,0.0,0.35770407695714823
2,10,1,,,,,6.345,0.0,0.0,0.0,0.391771131905448
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.6841800202116883
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.4943778186382115
2,11,1,,,,,7.14,0.0,0.0,0.0,1.141434313733709
2,11,1,,,,,6.2,0.0,0.0,0.0,0.7008807189592952
2,11,1,,,,,6.755,0.0,0.0,0.0,0.7559499183060969
2,12,1,,,,,8.825,0.0,0.0,0.0,0.7602909372740083
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.9100452127976767
2,12,1,,,,,7.625,0.0,0.0,0.0,1.0367603690100113
2,12,1,,,,,7.925,0.0,0.0,0.0,1.0828386076326786
2,13,1,,,,,6.33,0.0,0.0,0.0,1.1376669643287567
2,13,1,,,,,9.365,0.0,0.0,0.0,1.1676055686531976
2,13,1,,,,,8.8275,0.0,0.0,0.0,1.1355284925912965
2,13,1,,,,,7.875,0.0,0.0,0.0,1.176159455603038
2,14,1,,,,,7.035,0.0,0.0,0.0,1.0029234275467043
2,14,1,,,,,7.49,0.0,0.0,0.0,0.7726803060476555
2,14,1,,,,,6.225,0.0,0.0,0.0,0.7609730286832971
2,14,1,,,,,5.66,0.0,0.0,0.0,0.9053627828437175
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.6475380531381306
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.47823565110471106
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.47998103669268444
2,15,1,,,,,6.125,0.0,0.0,0.0,0.4363463969933495
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.42901016699077427
2,16,1,,,,,9.31,0.0,0.0,0.0,0.32356322358900147
2,16,1,,,,,7.1125,0.0,0.0,0.0,0.6427930111477931
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.5301236743623372
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.43899976026769244
2,17,1,,,,,6.49,0.0,0.0,0.0,0.26804969785815486
2,17,1,,,,,9.515,0.0,0.0,0.0,0.14496565292328784
2,17,1,,,,,8.855,0.0,0.0,0.0,0.19419927089723465
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.12566766197506601
2,18,1,,,,,9.075,0.0,0.0,0.0,0.17952523139295146
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.07042912923877326
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.02347637641292442
2,19,1,,,,,7.28,0.0,0.0,0.0,0.015
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.00625
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.025
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.0875
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.3425
2,9,2,,,,,6.915,0.0,0.0,0.0,0.665
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.6225
2,10,2,,,,,8.965,0.0,0.0,0.0,0.715
2,10,2,,,,,6.405,0.0,0.0,0.0,0.905
2,10,2,,,,,5.595,0.0,0.0,0.0,1.345
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.6875
2,11,2,,,,,8.735,0.0,0.0,0.0,3.9862856493422907
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.904081655182078
2,11,2,,,,,6.725,0.0,0.0,0.0,5.226685700831485
2,11,2,,,,,6.09,0.0,0.0,0.0,5.09164214683871
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.1323242461575855
2,13,2,,,,,6.305,0.0,0.0,0.0,6.044969199916025
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.162274547726122
2,13,2,,,,,5.97,0.0,0.0,0.0,5.460938319329588
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.5692679579094815
2,15,2,,,,,6.04,0.0,0.0,0.0,5.414955747488816
2,15,2,,,,,5.845,0.0,0.0,0.0,5.23258677153712
2,15,2,,,,,5.595,0.0,0.0,0.0,4.998780392111868
2,16,2,,,,,5.845,0.0,0.0,0.0,4.100968273031745
2,16,2,,,,,5.53,0.0,0.0,0.0,3.8474246015881732
2,16,2,,,,,7.1975,0.0,0.0,0.0,3.579795170619958
2,16,2,,,,,7.36,0.0,0.0,0.0,3.3081412369304166
2,17,2,,,,,7.52,0.0,0.0,0.0,3.105459601014238
2,17,2,,,,,6.84,0.0,0.0,0.0,2.751255986044444
2,17,2,,,,,7.4175,0.0,0.0,0.0,2.4032303411031934
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.0284334927049232
2,18,2,,,,,10.1675,0.0,0.0,0.0,1.271091670755997
2,18,2,,,,,10.335,0.0,0.0,0.0,0.8849582166671477
2,18,2,,,,,9.565,0.0,0.0,0.0,0.5402553906994197
2,18,2,,,,,10.2,0.0,0.0,0.0,0.2983005224720723
2,19,2,,,,,10.185,0.0,0.0,0.0,0.0925
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0325
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.00375
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.0175
2,8,3,,,,,5.885,0.0,0.0,0.0,0.0675
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.43320648301023246
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.1920647360074674
2,9,3,,,,,6.0675,0.0,0.0,0.0,2.1720076768857863
2,9,3,,,,,5.285,0.0,0.0,0.0,2.730694658423121
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,2.9876065683406248
2,10,3,,,,,10.9025,0.0,0.0,0.0,3.716757348730887
2,10,3,,,,,6.795,0.0,0.0,0.0,3.8724187512861117
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,3.582943160569378
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,3.539953540730694
2,11,3,,,,,9.6975,0.0,0.0,0.0,4.460040615410698
2,11,3,,,,,7.6525,0.0,0.0,0.0,5.167028503856913
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,5.14195801135882
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,4.851049808765911
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,5.2226097608169635
2,12,3,,,,,6.855,0.0,0.0,0.0,5.174145419245088
2,12,3,,,,,6.7,0.0,0.0,0.0,5.4926253781459895
2,13,3,,,,,6.81,0.0,0.0,0.0,4.75914095039346
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,5.095238475138761
2,13,3,,,,,6.395,0.0,0.0,0.0,5.283453088996129
2,13,3,,,,,6.23,0.0,0.0,0.0,4.9115051616113305
2,14,3,,,,,6.34,0.0,0.0,0.0,5.1873203787155875
2,14,3,,,,,7.7475,0.0,0.0,0.0,5.101483681930043
2,14,3,,,,,6.22,0.0,0.0,0.0,5.075964663966773
2,14,3,,,,,5.245,0.0,0.0,0.0,5.331154843599473
2,15,3,,,,,4.3575,0.0,0.0,0.0,4.234346749255366
2,15,3,,,,,5.275,0.0,0.0,0.0,3.9832686762946152
2,15,3,,,,,5.62,0.0,0.0,0.0,3.866224762583588
2,15,3,,,,,5.38,0.0,0.0,0.0,3.4962149708519554
2,16,3,,,,,5.695,0.0,0.0,0.0,2.19918155057075
2,16,3,,,,,4.5425,0.0,0.0,0.0,2.2572113749768796
2,16,3,,,,,4.785,0.0,0.0,0.0,1.6575698561135426
2,16,3,,,,,4.4275,0.0,0.0,0.0,1.4447938332910681
2,17,3,,,,,6.905,0.0,0.0,0.0,0.9282459839143511
2,17,3,,,,,6.4175,0.0,0.0,0.0,0.7950384786698446
2,17,3,,,,,7.5275,0.0,0.0,0.0,0.8567345863620371
2,17,3,,,,,7.5075,0.0,0.0,0.0,0.5650802590898543
2,18,3,,,,,8.605,0.0,0.0,0.0,0.3736182464747447
2,18,3,,,,,8.11,0.0,0.0,0.0,0.3767060005778417
2,18,3,,,,,7.425,0.0,0.0,0.0,0.26245909876325035
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.17754586092808114
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.08125
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0275
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.00375
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.02875
2,8,4,,,,,8.035,0.0,0.0,0.0,0.0175
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.12955566942635907
2,9,4,,,,,6.075,0.0,0.0,0.0,0.11104771665116492
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.218393842747291
2,9,4,,,,,6.92,0.0,0.0,0.0,0.2517081577426405
2,10,4,,,,,7.43,0.0,0.0,0.0,0.2029201875283284
2,10,4,,,,,7.21,0.0,0.0,0.0,0.2367402187830498
2,10,4,,,,,7.875,0.0,0.0,0.0,0.1409167968946725
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.24519522659673015
2,11,4,,,,,10.035,0.0,0.0,0.0,0.5375501490659167
2,11,4,,,,,9.185,0.0,0.0,0.0,0.18588182724709268
2,11,4,,,,,7.91,0.0,0.0,0.0,0.41195431984490805
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.4998714002996141
2,12,4,,,,,7.99,0.0,0.0,0.0,0.6848443407486982
2,12,4,,,,,8.145,0.0,0.0,0.0,1.05965779750981
2,12,4,,,,,8.57,0.0,0.0,0.0,0.9902478981096042
2,12,4,,,,,8.925,0.0,0.0,0.0,0.8560554259358728
2,13,4,,,,,7.03,0.0,0.0,0.0,0.6722275478496362
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.6097448591072021
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.5235618401521205
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.601126557211694
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.5195873663502146
2,14,4,,,,,7.975,0.0,0.0,0.0,0.3753672988841855
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.31017192592009013
2,14,4,,,,,7.1,0.0,0.0,0.0,0.27658643075676825
2,15,4,,,,,6.565,0.0,0.0,0.0,0.40971303963751166
2,15,4,,,,,6.54,0.0,0.0,0.0,0.5728730996701491
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.5855633265615765
2,15,4,,,,,7.32,0.0,0.0,0.0,0.7759167299329868
2,16,4,,,,,5.8575,0.0,0.0,0.0,0.7003253322982612
2,16,4,,,,,5.46,0.0,0.0,0.0,0.4489670301866957
2,16,4,,,,,6.6725,0.0,0.0,0.0,0.7414279477378884
2,16,4,,,,,6.305,0.0,0.0,0.0,1.1413880133619518
2,17,4,,,,,6.7525,0.0,0.0,0.0,1.1099966459442538
2,17,4,,,,,7.0,0.0,0.0,0.0,1.583447426454
2,17,4,,,,,5.79,0.0,0.0,0.0,1.133748357341064
2,17,4,,,,,6.83,0.0,0.0,0.0,0.684049288228128
2,18,4,,,,,9.9575,0.0,0.0,0.0,0.67416012616691
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.3291591216532955
2,18,4,,,,,9.035,0.0,0.0,0.0,0.20066384956404107
2,18,4,,,,,8.59,0.0,0.0,0.0,0.06336753144127613
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.01125
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0075
2,9,5,,,,,6.305,0.0,0.0,0.0,0.07488085518666839
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.12593598372303322
2,9,5,,,,,7.83,0.0,0.0,0.0,0.44928513112001034
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.983662143133962
2,10,5,,,,,7.68,0.0,0.0,0.0,1.0513444181734797
2,10,5,,,,,7.155,0.0,0.0,0.0,1.588321405950257
2,10,5,,,,,7.34,0.0,0.0,0.0,1.797459811715949
2,10,5,,,,,6.25,0.0,0.0,0.0,2.543575205258419
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,2.3241580077904667
2,11,5,,,,,6.4775,0.0,0.0,0.0,1.4865556088789673
2,11,5,,,,,6.9175,0.0,0.0,0.0,1.4261878684168772
2,11,5,,,,,6.2525,0.0,0.0,0.0,1.5117088340715046
2,12,5,,,,,7.81,0.0,0.0,0.0,1.2153034640709992
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.3660567563698827
2,12,5,,,,,9.43,0.0,0.0,0.0,1.0947008302318924
2,12,5,,,,,7.97,0.0,0.0,0.0,0.8998811909533353
2,13,5,,,,,7.965,0.0,0.0,0.0,1.265185253498222
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.76823672801202
2,13,5,,,,,6.3925,0.0,0.0,0.0,3.577494820898556
2,13,5,,,,,6.5725,0.0,0.0,0.0,4.812453805541871
2,14,5,,,,,6.6425,0.0,0.0,0.0,3.4890382940221247
2,14,5,,,,,6.9225,0.0,0.0,0.0,3.7114471095773203
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,3.052163834895848
2,14,5,,,,,6.6675,0.0,0.0,0.0,4.303213422393822
2,15,5,,,,,6.99,0.0,0.0,0.0,3.6281423803934363
2,15,5,,,,,6.6125,0.0,0.0,0.0,3.898980664300561
2,15,5,,,,,6.34,0.0,0.0,0.0,3.8826213048699296
2,15,5,,,,,6.39,0.0,0.0,0.0,3.7372047765976473
2,16,5,,,,,6.3725,0.0,0.0,0.0,3.066138266424228
2,16,5,,,,,6.33,0.0,0.0,0.0,2.8820755793171813
2,16,5,,,,,5.0225,0.0,0.0,0.0,2.6885737800507985
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,2.476193756465744
2,17,5,,,,,7.33,0.0,0.0,0.0,2.538831636723501
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,2.2267964634949147
2,17,5,,,,,7.5125,0.0,0.0,0.0,1.959084468281752
2,17,5,,,,,7.5575,0.0,0.0,0.0,1.6364117323294636
2,18,5,,,,,8.335,0.0,0.0,0.0,1.254718202080486
2,18,5,,,,,9.0625,0.0,0.0,0.0,0.8974483053028
2,18,5,,,,,8.065,0.0,0.0,0.0,0.5572726619594529
2,18,5,,,,,7.725,0.0,0.0,0.0,0.32479081525244186
2,19,5,,,,,6.725,0.0,0.0,0.0,0.1125
2,19,5,,,,,6.345,0.0,0.0,0.0,0.0475
2,19,5,,,,,5.77,0.0,0.0,0.0,0.01
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.03
3,8,6,,,,,5.935,0.0,0.0,0.0,0.0925
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.785319056314334
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.692214702936745
3,9,6,,,,,4.6925,0.0,0.0,0.0,2.5531083964696126
3,9,6,,,,,3.9825,0.0,0.0,0.0,3.2628528155654126
3,10,6,,,,,3.7275,0.0,0.0,0.0,3.249489879182848
3,10,6,,,,,4.455,0.0,0.0,0.0,3.7706087430988213
3,10,6,,,,,4.6525,0.0,0.0,0.0,4.258987154831592
3,10,6,,,,,4.765,0.0,0.0,0.0,4.654600952045288
3,11,6,,,,,5.8825,0.0,0.0,0.0,4.658787948159239
3,11,6,,,,,7.45,0.0,0.0,0.0,4.978089658583537
3,11,6,,,,,5.725,0.0,0.0,0.0,5.254650195171511
3,11,6,,,,,5.735,0.0,0.0,0.0,5.767544281207391
3,12,6,,,,,6.245,0.0,0.0,0.0,5.3475733245210755
3,12,6,,,,,5.445,0.0,0.0,0.0,5.533737757054446
3,12,6,,,,,4.7875,0.0,0.0,0.0,5.6198388071011305
3,12,6,,,,,5.14,0.0,0.0,0.0,5.715248078774483
3,13,6,,,,,6.385,0.0,0.0,0.0,5.276905911330049
3,13,6,,,,,6.13,0.0,0.0,0.0,5.272605254515599
3,13,6,,,,,5.89,0.0,0.0,0.0,5.2812065681444995
3,13,6,,,,,7.145,0.0,0.0,0.0,5.285507224958948
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.61554279085302
3,14,6,,,,,5.005,0.0,0.0,0.0,5.269865268872259
3,14,6,,,,,5.905,0.0,0.0,0.0,5.178295064374044
3,14,6,,,,,5.285,0.0,0.0,0.0,4.152708773994039
3,15,6,,,,,3.7175,0.0,0.0,0.0,1.8940872494175045
3,15,6,,,,,3.995,0.0,0.0,0.0,2.985269419036834
3,15,6,,,,,4.6,0.0,0.0,0.0,2.2208012845481453
3,15,6,,,,,4.57,0.0,0.0,0.0,1.3410223141309956
3,16,6,,,,,5.26,0.0,0.0,0.0,2.1802670359246163
3,16,6,,,,,4.425,0.0,0.0,0.0,3.386295147158665
3,16,6,,,,,4.3025,0.0,0.0,0.0,1.8488809332882339
3,16,6,,,,,3.93,0.0,0.0,0.0,2.484490343262935
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.2399025799598666
3,17,6,,,,,4.795,0.0,0.0,0.0,3.1421571746777808
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.519924228857674
3,17,6,,,,,4.95,0.0,0.0,0.0,2.3363535896693666
3,18,6,,,,,8.5225,0.0,0.0,0.0,1.348018184367988
3,18,6,,,,,7.6575,0.0,0.0,0.0,0.9381140145848915
3,18,6,,,,,5.8775,0.0,0.0,0.0,0.5848632666417352
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.32825659124906503
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.11375
3,19,6,,,,,5.33,0.0,0.0,0.0,0.04
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.01125
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0025
3,8,7,,,,,5.575,0.0,0.0,0.0,0.0375
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.11625
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6525
3,9,7,,,,,6.84,0.0,0.0,0.0,1.34
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0675
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.6675
3,10,7,,,,,4.6825,0.0,0.0,0.0,3.2721680934733204
3,10,7,,,,,4.17,0.0,0.0,0.0,3.7734035830470027
3,10,7,,,,,3.865,0.0,0.0,0.0,4.230941619683492
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.644782203382789
3,11,7,,,,,5.845,0.0,0.0,0.0,4.847125192307337
3,11,7,,,,,5.67,0.0,0.0,0.0,5.17226774906686
3,11,7,,,,,4.925,0.0,0.0,0.0,5.427379601293561
3,11,7,,,,,4.96,0.0,0.0,0.0,5.712504612605757
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.815262346892059
3,12,7,,,,,4.56,0.0,0.0,0.0,5.9754963666241405
3,12,7,,,,,4.1425,0.0,0.0,0.0,6.0568459458727375
3,12,7,,,,,3.9075,0.0,0.0,0.0,6.071636778463391
3,13,7,,,,,5.92,0.0,0.0,0.0,5.73716015353354
3,13,7,,,,,4.665,0.0,0.0,0.0,5.732510915159526
3,13,7,,,,,5.9375,0.0,0.0,0.0,5.7534324878425895
3,13,7,,,,,5.17,0.0,0.0,0.0,5.73716015353354
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.958979266832545
3,14,7,,,,,4.3625,0.0,0.0,0.0,5.988370040035171
3,14,7,,,,,4.6325,0.0,0.0,0.0,6.0079638888369225
3,14,7,,,,,4.385,0.0,0.0,0.0,6.010413119937141
3,15,7,,,,,4.5,0.0,0.0,0.0,5.7627611230685565
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.568267935164993
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.342559791178141
3,15,7,,,,,4.3375,0.0,0.0,0.0,5.126456249063071
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.235
3,17,7,,,,,4.31,0.0,0.0,0.0,3.9518653929458964
3,17,7,,,,,3.66,0.0,0.0,0.0,2.5891531884817947
3,17,7,,,,,3.85,0.0,0.0,0.0,1.8007268416132782
3,17,7,,,,,6.115,0.0,0.0,0.0,0.841961469186749
3,18,7,,,,,5.7,0.0,0.0,0.0,0.9211417055472415
3,18,7,,,,,5.895,0.0,0.0,0.0,0.6254067369241798
3,18,7,,,,,5.235,0.0,0.0,0.0,0.4702670812530654
3,18,7,,,,,5.85,0.0,0.0,0.0,0.3393679967805626
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.19375
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.11125
3,19,7,,,,,6.09,0.0,0.0,0.0,0.045
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.015
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.06875
3,9,1,,,,,7.55,0.0,0.0,0.0,0.3710552009511221
3,9,1,,,,,7.27,0.0,0.0,0.0,0.6431623483152784
3,9,1,,,,,6.47,0.0,0.0,0.0,1.1997451497419616
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.4192861436380422
3,10,1,,,,,6.325,0.0,0.0,0.0,3.7942452465545844
3,10,1,,,,,6.0725,0.0,0.0,0.0,4.647237223035653
3,10,1,,,,,5.6425,0.0,0.0,0.0,3.8712712778756173
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,3.7628642708312006
3,11,1,,,,,6.215,0.0,0.0,0.0,3.748292868210621
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,3.246334402010141
3,11,1,,,,,6.475,0.0,0.0,0.0,4.515103791451555
3,11,1,,,,,8.025,0.0,0.0,0.0,5.070032749060127
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,5.798943545212025
3,12,1,,,,,5.3225,0.0,0.0,0.0,5.691419939653943
3,12,1,,,,,7.1075,0.0,0.0,0.0,5.236888334340232
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.997403940142685
3,13,1,,,,,6.355,0.0,0.0,0.0,3.5698080805233667
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.545757335719923
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.8457097096976794
3,13,1,,,,,6.145,0.0,0.0,0.0,0.7783138202359106
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.6117777960934817
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.6077128273486746
3,14,1,,,,,5.66,0.0,0.0,0.0,0.7398243115549081
3,14,1,,,,,5.665,0.0,0.0,0.0,0.9471377175400748
3,15,1,,,,,5.375,0.0,0.0,0.0,1.0172574959588983
3,15,1,,,,,6.27,0.0,0.0,0.0,2.0493114645862898
3,15,1,,,,,8.045,0.0,0.0,0.0,0.9580716052849261
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.5678146386534214
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.623459258919395
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.6115079632212597
3,16,1,,,,,6.245,0.0,0.0,0.0,0.3943927580384672
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.17329378762296285
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.1319143228229736
3,17,1,,,,,6.975,0.0,0.0,0.0,0.14303962715744126
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.11602103091659124
3,17,1,,,,,8.935,0.0,0.0,0.0,0.11761036010722947
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.2555740018261808
3,18,1,,,,,9.135,0.0,0.0,0.0,0.34224692418462477
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.3178007153142944
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.2911321238193886
3,19,1,,,,,8.03,0.0,0.0,0.0,0.14
3,19,1,,,,,7.145,0.0,0.0,0.0,0.0725
3,19,1,,,,,7.025,0.0,0.0,0.0,0.0125
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.00125
3,8,2,,,,,6.395,0.0,0.0,0.0,0.0725
3,8,2,,,,,6.245,0.0,0.0,0.0,0.1225
3,9,2,,,,,5.175,0.0,0.0,0.0,0.675
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.3675
3,9,2,,,,,4.73,0.0,0.0,0.0,0.48
3,9,2,,,,,3.895,0.0,0.0,0.0,0.645
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.9225
3,10,2,,,,,4.71,0.0,0.0,0.0,1.46
3,10,2,,,,,4.7,0.0,0.0,0.0,0.7
3,10,2,,,,,9.105,0.0,0.0,0.0,0.855
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.1575
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.1125
3,13,2,,,,,5.415,0.0,0.0,0.0,6.165
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.8525
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.0325
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,3.048222038590916
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.2378358504402724
3,17,2,,,,,6.945,0.0,0.0,0.0,2.82740595390559
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.3545715116989676
3,18,2,,,,,6.4825,0.0,0.0,0.0,1.7761957771531898
3,18,2,,,,,7.18,0.0,0.0,0.0,1.2811903966350877
3,18,2,,,,,7.9225,0.0,0.0,0.0,0.8265021964306772
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.49500538051810206
3,19,2,,,,,5.27,0.0,0.0,0.0,0.135
3,19,2,,,,,6.115,0.0,0.0,0.0,0.0575
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.01875
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0075
3,9,3,,,,,5.585,0.0,0.0,0.0,0.085
3,9,3,,,,,6.645,0.0,0.0,0.0,0.145
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.4375
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5825
3,10,3,,,,,9.89,0.0,0.0,0.0,1.14
3,10,3,,,,,6.75,0.0,0.0,0.0,1.25
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6675
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4275
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5426172414771673
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.5326150803439476
3,11,3,,,,,9.88,0.0,0.0,0.0,0.38008212306234757
3,11,3,,,,,8.5,0.0,0.0,0.0,0.5001080566609837
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.9680470023414383
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.834352531429833
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.834352531429833
3,12,3,,,,,8.86,0.0,0.0,0.0,1.3468480032576533
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.5239874880200124
3,14,3,,,,,5.775,0.0,0.0,0.0,1.5042594946475851
3,14,3,,,,,5.17,0.0,0.0,0.0,0.907487695131658
3,14,3,,,,,5.7,0.0,0.0,0.0,0.690479768034957
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.79
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.36309647741739803
3,16,3,,,,,6.375,0.0,0.0,0.0,0.6217405435229417
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.4598467961918673
3,16,3,,,,,6.79,0.0,0.0,0.0,1.0345762644221752
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.8919446331521739
3,17,3,,,,,6.325,0.0,0.0,0.0,0.5589843749999999
3,17,3,,,,,6.0,0.0,0.0,0.0,0.4860733695652174
3,17,3,,,,,8.005,0.0,0.0,0.0,0.49093410326086956
3,18,3,,,,,8.42,0.0,0.0,0.0,0.6144279088377713
3,18,3,,,,,9.585,0.0,0.0,0.0,0.5364780995076063
3,18,3,,,,,8.905,0.0,0.0,0.0,0.3714079150437275
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.3049213129679985
3,19,3,,,,,7.265,0.0,0.0,0.0,0.1325
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.04125
3,19,3,,,,,5.525,0.0,0.0,0.0,0.0125
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.01125
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0275
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.10007443795690785
3,9,4,,,,,6.805,0.0,0.0,0.0,0.07591853913972321
3,9,4,,,,,5.99,0.0,0.0,0.0,0.3312808980642467
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.5555856727952472
3,10,4,,,,,9.08,0.0,0.0,0.0,0.6561814904025864
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.8400254424550353
3,10,4,,,,,5.615,0.0,0.0,0.0,0.9786154986176505
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.828711968482577
3,11,4,,,,,5.845,0.0,0.0,0.0,0.6012771216673125
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.6846474788732844
3,11,4,,,,,6.68,0.0,0.0,0.0,1.1924487454914767
3,11,4,,,,,7.7325,0.0,0.0,0.0,1.2455026091680044
3,12,4,,,,,8.015,0.0,0.0,0.0,1.6566732466480616
3,12,4,,,,,6.0575,0.0,0.0,0.0,1.6965648120772643
3,12,4,,,,,5.885,0.0,0.0,0.0,0.8306831859963368
3,12,4,,,,,5.385,0.0,0.0,0.0,0.5960269187657332
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.8953639954284793
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.7489296716600518
3,13,4,,,,,7.605,0.0,0.0,0.0,4.712210511567083
3,13,4,,,,,8.18,0.0,0.0,0.0,3.238269781991945
3,14,4,,,,,7.34,0.0,0.0,0.0,1.2751092538422548
3,14,4,,,,,7.93,0.0,0.0,0.0,2.1492407549039263
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,2.303617189724451
3,14,4,,,,,7.07,0.0,0.0,0.0,2.0610256492921977
3,15,4,,,,,5.41,0.0,0.0,0.0,1.0538276791503145
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.1565945627553986
3,15,4,,,,,8.1,0.0,0.0,0.0,3.0643216202243186
3,15,4,,,,,7.865,0.0,0.0,0.0,2.888683673699267
3,16,4,,,,,7.63,0.0,0.0,0.0,3.460577152557186
3,16,4,,,,,6.87,0.0,0.0,0.0,2.0700256026711936
3,16,4,,,,,7.075,0.0,0.0,0.0,3.812165470568133
3,16,4,,,,,6.9275,0.0,0.0,0.0,3.300584715709508
3,17,4,,,,,7.1875,0.0,0.0,0.0,2.8390183041916797
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,2.490637074999345
3,17,4,,,,,7.9075,0.0,0.0,0.0,1.4685904854903402
3,17,4,,,,,6.735,0.0,0.0,0.0,0.9508305371326711
3,18,4,,,,,7.4,0.0,0.0,0.0,0.5385800590445817
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.40243898856386795
3,18,4,,,,,9.145,0.0,0.0,0.0,0.23637680369178862
3,18,4,,,,,8.31,0.0,0.0,0.0,0.185510909226467
3,19,4,,,,,9.0,0.0,0.0,0.0,0.125
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.02875
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.00625
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.02375
3,8,5,,,,,6.63,0.0,0.0,0.0,0.065
3,9,5,,,,,5.565,0.0,0.0,0.0,0.40445666894887033
3,9,5,,,,,5.395,0.0,0.0,0.0,0.8281731792762584
3,9,5,,,,,5.03,0.0,0.0,0.0,1.6435064643001716
3,9,5,,,,,5.58,0.0,0.0,0.0,1.3867085792532698
3,10,5,,,,,5.8525,0.0,0.0,0.0,1.2045007172518123
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,0.953221656056423
3,10,5,,,,,5.84,0.0,0.0,0.0,0.6445854178490423
3,10,5,,,,,6.97,0.0,0.0,0.0,0.786612713307306
3,11,5,,,,,6.845,0.0,0.0,0.0,1.109528305678893
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.5857641994406095
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,2.6648944693474776
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,2.403977995637601
3,12,5,,,,,7.525,0.0,0.0,0.0,3.5754371813966177
3,12,5,,,,,6.3675,0.0,0.0,0.0,4.373398989430168
3,12,5,,,,,6.7,0.0,0.0,0.0,2.5572663284161243
3,12,5,,,,,6.46,0.0,0.0,0.0,2.3299537658902465
3,13,5,,,,,6.2675,0.0,0.0,0.0,2.187694881147705
3,13,5,,,,,6.315,0.0,0.0,0.0,2.0117233961695877
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.453394116671117
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.3013199938505218
3,14,5,,,,,5.5125,0.0,0.0,0.0,1.013597779703
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.4953076156014555
3,14,5,,,,,5.635,0.0,0.0,0.0,1.7140841660720039
3,14,5,,,,,4.3,0.0,0.0,0.0,1.0437046444466536
3,15,5,,,,,4.285,0.0,0.0,0.0,1.48957168061752
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,2.115411379353628
3,15,5,,,,,4.94,0.0,0.0,0.0,1.9690161281872869
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,1.9781658313851833
3,16,5,,,,,4.9175,0.0,0.0,0.0,1.3166752611806867
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.517861896265991
3,16,5,,,,,4.9,0.0,0.0,0.0,0.24298505396644737
3,16,5,,,,,6.19,0.0,0.0,0.0,0.1154179006340625
3,17,5,,,,,8.32,0.0,0.0,0.0,0.039968835859699126
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.027121710047652976
3,17,5,,,,,7.535,0.0,0.0,0.0,0.019984417929849563
3,17,5,,,,,8.565,0.0,0.0,0.0,0.037113919012577753
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.054797053891335636
3,18,5,,,,,9.25,0.0,0.0,0.0,0.14810014565225849
3,18,5,,,,,8.56,0.0,0.0,0.0,0.47984447191331747
3,18,5,,,,,7.32,0.0,0.0,0.0,0.3376683320871493
3,19,5,,,,,6.3,0.0,0.0,0.0,0.04075021043771043
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.00625
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0275
3,9,6,,,,,5.4,0.0,0.0,0.0,0.22686217005268566
3,9,6,,,,,5.165,0.0,0.0,0.0,0.24954838705795424
3,9,6,,,,,4.755,0.0,0.0,0.0,0.38566568908956567
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.5784985336343484
3,10,6,,,,,4.04,0.0,0.0,0.0,0.9036322301180273
3,10,6,,,,,4.045,0.0,0.0,0.0,1.1953109879409347
3,10,6,,,,,4.41,0.0,0.0,0.0,1.0408928220346896
3,10,6,,,,,4.3425,0.0,0.0,0.0,1.5356028720676602
3,11,6,,,,,3.94,0.0,0.0,0.0,0.9532946256649928
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,1.328527616618235
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,3.075389310988395
3,11,6,,,,,3.7075,0.0,0.0,0.0,6.04175822595659
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,2.7645863100944617
3,12,6,,,,,3.39,0.0,0.0,0.0,1.7697097802128812
3,12,6,,,,,4.9475,0.0,0.0,0.0,3.696258919254152
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,4.960337333691925
3,13,6,,,,,4.315,0.0,0.0,0.0,1.146250674825389
3,13,6,,,,,4.38,0.0,0.0,0.0,1.6387462119176663
3,13,6,,,,,7.865,0.0,0.0,0.0,3.3690181431179687
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,2.9549732225536642
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.8581556821147849
3,14,6,,,,,4.875,0.0,0.0,0.0,1.3186789441480142
3,14,6,,,,,5.565,0.0,0.0,0.0,0.6613682089111579
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.24547715729524575
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.3683155437857464
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.082957643668538
3,15,6,,,,,6.275,0.0,0.0,0.0,0.9345319767698042
3,15,6,,,,,4.625,0.0,0.0,0.0,1.1910701664713192
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.0269668231131035
3,16,6,,,,,4.0475,0.0,0.0,0.0,0.9389844364948465
3,16,6,,,,,3.8175,0.0,0.0,0.0,1.2545074781603198
3,16,6,,,,,3.3375,0.0,0.0,0.0,0.6598678996369276
3,17,6,,,,,3.7675,0.0,0.0,0.0,0.8429964710813513
3,17,6,,,,,3.5525,0.0,0.0,0.0,0.7235603977485734
3,17,6,,,,,3.78,0.0,0.0,0.0,0.5721821187570292
3,17,6,,,,,4.23,0.0,0.0,0.0,0.40552713271129254
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.1542091237195718
3,18,6,,,,,6.915,0.0,0.0,0.0,0.2392403227798964
3,18,6,,,,,6.87,0.0,0.0,0.0,0.3574192774061103
3,18,6,,,,,6.73,0.0,0.0,0.0,0.27671169863698863
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.1830572766570605
3,19,6,,,,,5.89,0.0,0.0,0.0,0.1178299711815562
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.031561599423631126
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
