month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.0125
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.04875
3,8,7,,,,,4.81,0.0,0.0,0.0,0.155
3,9,7,,,,,5.415,0.0,0.0,0.0,1.15567694031065
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.487223603514525
3,9,7,,,,,4.98,0.0,0.0,0.0,0.9220154824336333
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.729402659048525
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.56
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.7025
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.5425
3,10,7,,,,,3.265,0.0,0.0,0.0,4.265
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.953261701990799
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.3561405491030225
3,12,7,,,,,5.725,0.0,0.0,0.0,1.219122353812546
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.2663944450828282
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.4897300929817963
3,13,7,,,,,5.155,0.0,0.0,0.0,1.850504057656318
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.628153624853726
3,13,7,,,,,3.88,0.0,0.0,0.0,5.226095448919155
3,14,7,,,,,4.07,0.0,0.0,0.0,1.2480161584419913
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.231132743542049
3,14,7,,,,,6.14,0.0,0.0,0.0,4.150599193606318
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.784230813760659
3,15,7,,,,,5.335,0.0,0.0,0.0,5.319110639707577
3,15,7,,,,,4.255,0.0,0.0,0.0,4.491582648900213
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.332544950932067
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.042437124708729
3,16,7,,,,,3.295,0.0,0.0,0.0,5.517546315986374
3,16,7,,,,,6.075,0.0,0.0,0.0,5.049873318959577
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.614539412152716
3,16,7,,,,,3.84,0.0,0.0,0.0,4.318512355524051
3,17,7,,,,,3.73,0.0,0.0,0.0,3.8778438762910654
3,17,7,,,,,3.705,0.0,0.0,0.0,3.366319244368249
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.676978907062739
3,17,7,,,,,5.79,0.0,0.0,0.0,3.2055543600496494
3,18,7,,,,,5.96,0.0,0.0,0.0,1.4015932447369097
3,18,7,,,,,6.845,0.0,0.0,0.0,1.0511949335526822
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.549597351104028
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.33359839215484666
3,19,7,,,,,5.035,0.0,0.0,0.0,0.25155612244897957
3,19,7,,,,,5.42,0.0,0.0,0.0,0.15005102040816326
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.03309948979591837
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.005
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0025
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.10398337848552075
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.5013484319837607
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.5979044262917443
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.568232805517717
3,10,1,,,,,6.205,0.0,0.0,0.0,1.090778551295316
3,10,1,,,,,5.4725,0.0,0.0,0.0,1.9673990100588292
3,10,1,,,,,6.165,0.0,0.0,0.0,1.6161797383066727
3,11,1,,,,,7.105,0.0,0.0,0.0,0.6148604580050561
3,11,1,,,,,7.37,0.0,0.0,0.0,0.6301049321704706
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.7241125228571941
3,11,1,,,,,9.84,0.0,0.0,0.0,0.34554141441606456
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.2054923246947455
3,12,1,,,,,6.85,0.0,0.0,0.0,0.5668753784682634
3,12,1,,,,,6.92,0.0,0.0,0.0,0.6330108392895608
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.3605009083238322
3,13,1,,,,,6.285,0.0,0.0,0.0,1.773887880330829
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.5102018440654352
3,13,1,,,,,5.555,0.0,0.0,0.0,2.445088699915467
3,13,1,,,,,6.665,0.0,0.0,0.0,2.1051298432427283
3,14,1,,,,,6.305,0.0,0.0,0.0,1.4658228289000181
3,14,1,,,,,6.96,0.0,0.0,0.0,0.7796066015202312
3,14,1,,,,,6.57,0.0,0.0,0.0,0.6659139721318641
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.22129458220235732
3,15,1,,,,,4.4,0.0,0.0,0.0,0.11067876617284386
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.07194119801234852
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.06087332139506413
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.1125234122757246
3,16,1,,,,,7.61,0.0,0.0,0.0,0.06741506482072362
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.1945843916416341
3,16,1,,,,,6.8175,0.0,0.0,0.0,0.6542325608738406
3,16,1,,,,,7.03,0.0,0.0,0.0,0.6312501524122304
3,17,1,,,,,6.62,0.0,0.0,0.0,1.4242763333485904
3,17,1,,,,,7.73,0.0,0.0,0.0,0.7391813881935723
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.3831123048564246
3,17,1,,,,,8.605,0.0,0.0,0.0,0.06310085021164641
3,18,1,,,,,9.855,0.0,0.0,0.0,0.06929605176556311
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,0.663262209756104
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.39432753266594245
3,18,1,,,,,6.965,0.0,0.0,0.0,0.14189191551996255
3,19,1,,,,,7.0,0.0,0.0,0.0,0.22342933159073936
3,19,1,,,,,7.68,0.0,0.0,0.0,0.16086911874533233
3,19,1,,,,,7.755,0.0,0.0,0.0,0.004468586631814786
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0025
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.02875
3,8,2,,,,,6.445,0.0,0.0,0.0,0.0975
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.8190776157971171
3,9,2,,,,,5.88,0.0,0.0,0.0,0.5633475004577457
3,9,2,,,,,5.3475,0.0,0.0,0.0,1.6270365309273052
3,9,2,,,,,5.7525,0.0,0.0,0.0,2.2274463669414812
3,10,2,,,,,5.8175,0.0,0.0,0.0,2.934105454987831
3,10,2,,,,,6.305,0.0,0.0,0.0,4.634001020438425
3,10,2,,,,,4.9925,0.0,0.0,0.0,3.991183369637781
3,10,2,,,,,6.6125,0.0,0.0,0.0,5.271104736565286
3,11,2,,,,,6.0,0.0,0.0,0.0,4.831387557975538
3,11,2,,,,,6.4325,0.0,0.0,0.0,5.0170145536240724
3,11,2,,,,,5.74,0.0,0.0,0.0,5.58406688279699
3,11,2,,,,,7.975,0.0,0.0,0.0,5.8230934251389375
3,12,2,,,,,5.69,0.0,0.0,0.0,5.583440941120684
3,12,2,,,,,6.125,0.0,0.0,0.0,5.757335987266698
3,12,2,,,,,6.6625,0.0,0.0,0.0,5.792584983107107
3,12,2,,,,,7.67,0.0,0.0,0.0,5.799634782275188
3,13,2,,,,,6.4375,0.0,0.0,0.0,5.4297547964341835
3,13,2,,,,,6.195,0.0,0.0,0.0,5.436336317399559
3,13,2,,,,,5.4625,0.0,0.0,0.0,5.4516931996521
3,13,2,,,,,6.73,0.0,0.0,0.0,5.467050081904642
3,14,2,,,,,6.7,0.0,0.0,0.0,5.054961608086192
3,14,2,,,,,6.18,0.0,0.0,0.0,5.038655280318171
3,14,2,,,,,5.42,0.0,0.0,0.0,5.030502116434161
3,14,2,,,,,5.14,0.0,0.0,0.0,5.006042624782131
3,15,2,,,,,4.6225,0.0,0.0,0.0,4.483977958791262
3,15,2,,,,,5.16,0.0,0.0,0.0,4.328347854055755
3,15,2,,,,,4.82,0.0,0.0,0.0,4.2624339273442455
3,15,2,,,,,5.5425,0.0,0.0,0.0,4.05919931998376
3,16,2,,,,,6.51,0.0,0.0,0.0,3.191341498351556
3,16,2,,,,,6.2075,0.0,0.0,0.0,3.00780902625054
3,16,2,,,,,4.5975,0.0,0.0,0.0,2.78939021647743
3,16,2,,,,,5.705,0.0,0.0,0.0,2.551253041933136
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,2.1366537178089633
3,17,2,,,,,6.71,0.0,0.0,0.0,1.900468345403345
3,17,2,,,,,6.32,0.0,0.0,0.0,1.6862537053145288
3,17,2,,,,,6.0975,0.0,0.0,0.0,1.4267244298223092
3,18,2,,,,,6.9,0.0,0.0,0.0,1.2712267440934641
3,18,2,,,,,7.66,0.0,0.0,0.0,0.9815053000907676
3,18,2,,,,,7.6075,0.0,0.0,0.0,0.6548295902714008
3,18,2,,,,,7.16,0.0,0.0,0.0,0.3902370470240402
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.2958301300817147
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.1425943792480208
3,19,2,,,,,6.825,0.0,0.0,0.0,0.06384822951403915
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.010641371585673192
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.00875
3,8,3,,,,,5.885,0.0,0.0,0.0,0.0675
3,8,3,,,,,6.575,0.0,0.0,0.0,0.1625
3,8,3,,,,,7.54,0.0,0.0,0.0,0.27
3,9,3,,,,,6.005,0.0,0.0,0.0,1.457846826221968
3,9,3,,,,,6.61,0.0,0.0,0.0,2.335456109669024
3,9,3,,,,,6.76,0.0,0.0,0.0,2.1903967239752955
3,9,3,,,,,7.2025,0.0,0.0,0.0,2.8322845056700423
3,10,3,,,,,8.695,0.0,0.0,0.0,3.0069388008553988
3,10,3,,,,,7.615,0.0,0.0,0.0,3.754489448934478
3,10,3,,,,,6.86,0.0,0.0,0.0,4.585721139708976
3,10,3,,,,,7.39,0.0,0.0,0.0,5.177067174756605
3,11,3,,,,,10.105,0.0,0.0,0.0,4.4311435151902945
3,11,3,,,,,8.8975,0.0,0.0,0.0,4.474386591974586
3,11,3,,,,,6.9125,0.0,0.0,0.0,4.235277814461446
3,11,3,,,,,4.935,0.0,0.0,0.0,5.021284327775913
3,12,3,,,,,6.0375,0.0,0.0,0.0,4.732453137058042
3,12,3,,,,,8.1675,0.0,0.0,0.0,5.089442157818748
3,12,3,,,,,6.37,0.0,0.0,0.0,5.51454092596143
3,12,3,,,,,7.395,0.0,0.0,0.0,5.303165847879433
3,13,3,,,,,10.47,0.0,0.0,0.0,4.57764300861307
3,13,3,,,,,10.015,0.0,0.0,0.0,3.9593981195187764
3,13,3,,,,,9.575,0.0,0.0,0.0,3.354307377000957
3,13,3,,,,,9.42,0.0,0.0,0.0,2.1222023143378603
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.7382327499203982
3,14,3,,,,,9.355,0.0,0.0,0.0,1.73617078936296
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.7011174598865109
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.841330777792308
3,15,3,,,,,5.2125,0.0,0.0,0.0,2.014099924717134
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,2.8086020148359667
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,2.669378517735704
3,15,3,,,,,8.3,0.0,0.0,0.0,2.6359648784316407
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,2.1975290646177696
3,16,3,,,,,5.635,0.0,0.0,0.0,2.4410008337498312
3,16,3,,,,,5.8825,0.0,0.0,0.0,2.125272926681803
3,16,3,,,,,8.425,0.0,0.0,0.0,1.8378191605452399
3,17,3,,,,,5.8,0.0,0.0,0.0,1.3229283697081777
3,17,3,,,,,5.67,0.0,0.0,0.0,0.5937044390885482
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.424305074674696
3,17,3,,,,,6.19,0.0,0.0,0.0,0.44527832931641104
3,18,3,,,,,7.785,0.0,0.0,0.0,0.5354591501390228
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.383688881469045
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.2438556002225486
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.19610765052862297
3,19,3,,,,,7.025,0.0,0.0,0.0,0.2151858899297424
3,19,3,,,,,6.44,0.0,0.0,0.0,0.14867388758782202
3,19,3,,,,,6.81,0.0,0.0,0.0,0.04694964871194379
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.001956235362997658
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.012204337349397592
3,8,4,,,,,5.065,0.0,0.0,0.0,0.15865638554216868
3,8,4,,,,,4.745,0.0,0.0,0.0,0.5980125301204819
3,8,4,,,,,5.8275,0.0,0.0,0.0,2.0198178313253012
3,9,4,,,,,5.5525,0.0,0.0,0.0,1.1905606281957635
3,9,4,,,,,5.795,0.0,0.0,0.0,1.1794338933528123
3,9,4,,,,,5.035,0.0,0.0,0.0,1.5354894083272463
3,9,4,,,,,5.1075,0.0,0.0,0.0,1.6430478451424397
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,1.419513071916578
3,10,4,,,,,6.1675,0.0,0.0,0.0,1.616192593929116
3,10,4,,,,,4.62,0.0,0.0,0.0,2.1321200357301215
3,10,4,,,,,4.525,0.0,0.0,0.0,2.593889348281297
3,11,4,,,,,6.09,0.0,0.0,0.0,2.642431293963684
3,11,4,,,,,4.8975,0.0,0.0,0.0,2.7010953091771635
3,11,4,,,,,5.4875,0.0,0.0,0.0,4.068221924586946
3,11,4,,,,,5.1275,0.0,0.0,0.0,5.741421662849666
3,12,4,,,,,7.37,0.0,0.0,0.0,4.336783753753824
3,12,4,,,,,6.355,0.0,0.0,0.0,2.914656613724161
3,12,4,,,,,6.8325,0.0,0.0,0.0,5.240280369119205
3,12,4,,,,,7.005,0.0,0.0,0.0,5.402205736548325
3,13,4,,,,,7.0625,0.0,0.0,0.0,5.212683076086414
3,13,4,,,,,4.9975,0.0,0.0,0.0,4.214659260170542
3,13,4,,,,,5.4325,0.0,0.0,0.0,5.09085857273518
3,13,4,,,,,6.1025,0.0,0.0,0.0,5.250167538656023
3,14,4,,,,,5.865,0.0,0.0,0.0,4.828992256735725
3,14,4,,,,,6.2925,0.0,0.0,0.0,4.76929883156721
3,14,4,,,,,6.555,0.0,0.0,0.0,4.573751404291039
3,14,4,,,,,5.5075,0.0,0.0,0.0,4.946320713101427
3,15,4,,,,,5.8175,0.0,0.0,0.0,4.473908999584315
3,15,4,,,,,5.4175,0.0,0.0,0.0,4.178966502701954
3,15,4,,,,,5.12,0.0,0.0,0.0,3.959603020645698
3,15,4,,,,,5.58,0.0,0.0,0.0,4.1144478315089374
3,16,4,,,,,6.64,0.0,0.0,0.0,3.384781658710644
3,16,4,,,,,6.2425,0.0,0.0,0.0,3.1351618610599057
3,16,4,,,,,5.6225,0.0,0.0,0.0,2.902811357586262
3,16,4,,,,,4.96,0.0,0.0,0.0,2.6437719449298354
3,17,4,,,,,4.94,0.0,0.0,0.0,2.2369974199714364
3,17,4,,,,,5.035,0.0,0.0,0.0,2.0070522537053375
3,17,4,,,,,5.5975,0.0,0.0,0.0,1.7586546975536865
3,17,4,,,,,7.38,0.0,0.0,0.0,1.4932241661230654
3,18,4,,,,,6.9325,0.0,0.0,0.0,1.344881206174819
3,18,4,,,,,7.475,0.0,0.0,0.0,1.0629645272172108
3,18,4,,,,,8.19,0.0,0.0,0.0,0.7332914709498439
3,18,4,,,,,7.73,0.0,0.0,0.0,0.4498342636919211
3,19,4,,,,,6.165,0.0,0.0,0.0,0.2896855027321815
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.16927405882543137
3,19,4,,,,,5.88,0.0,0.0,0.0,0.09074485627755084
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.012215653729670307
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.051534090909090904
3,8,5,,,,,7.35,0.0,0.0,0.0,0.22904040404040404
3,8,5,,,,,6.115,0.0,0.0,0.0,0.8359974747474748
3,8,5,,,,,5.4,0.0,0.0,0.0,2.0613636363636365
3,9,5,,,,,5.2325,0.0,0.0,0.0,2.1963367828894076
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,3.103760917472721
3,9,5,,,,,6.18,0.0,0.0,0.0,3.970443560299233
3,9,5,,,,,5.6775,0.0,0.0,0.0,4.707494183899557
3,10,5,,,,,6.1425,0.0,0.0,0.0,4.202515730343684
3,10,5,,,,,5.5525,0.0,0.0,0.0,4.6755511317001455
3,10,5,,,,,5.67,0.0,0.0,0.0,5.0995523755989245
3,10,5,,,,,7.04,0.0,0.0,0.0,5.526437981701097
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,5.220709232181971
3,11,5,,,,,5.645,0.0,0.0,0.0,5.511883817538498
3,11,5,,,,,5.8675,0.0,0.0,0.0,5.739204327158946
3,11,5,,,,,6.8875,0.0,0.0,0.0,6.015053934338816
3,12,5,,,,,5.3125,0.0,0.0,0.0,5.693196576453813
3,12,5,,,,,6.395,0.0,0.0,0.0,5.770671004092154
3,12,5,,,,,5.92,0.0,0.0,0.0,5.7941481033765
3,12,5,,,,,7.3,0.0,0.0,0.0,5.68145802681164
3,13,5,,,,,6.98,0.0,0.0,0.0,5.4566257657538735
3,13,5,,,,,6.98,0.0,0.0,0.0,5.4566257657538735
3,13,5,,,,,5.9125,0.0,0.0,0.0,3.4268135326664577
3,13,5,,,,,5.525,0.0,0.0,0.0,3.963279548962485
3,14,5,,,,,4.8825,0.0,0.0,0.0,4.7763810846889365
3,14,5,,,,,5.9875,0.0,0.0,0.0,5.064628476965106
3,14,5,,,,,5.2175,0.0,0.0,0.0,5.048389187259406
3,14,5,,,,,4.235,0.0,0.0,0.0,5.062598565751895
3,15,5,,,,,4.105,0.0,0.0,0.0,4.660918165021425
3,15,5,,,,,5.8975,0.0,0.0,0.0,4.6933651792742355
3,15,5,,,,,5.52,0.0,0.0,0.0,4.596024136515802
3,15,5,,,,,5.115,0.0,0.0,0.0,4.477687966887904
3,16,5,,,,,5.48,0.0,0.0,0.0,3.5761447291141835
3,16,5,,,,,4.47,0.0,0.0,0.0,3.2578491249521875
3,16,5,,,,,4.565,0.0,0.0,0.0,2.8490577117637432
3,16,5,,,,,4.99,0.0,0.0,0.0,2.8022495346810965
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,2.312630411460444
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,2.0955025404411582
3,17,5,,,,,6.1675,0.0,0.0,0.0,1.5548687139434743
3,17,5,,,,,5.7425,0.0,0.0,0.0,1.3071389282167727
3,18,5,,,,,8.01,0.0,0.0,0.0,1.3581321448477321
3,18,5,,,,,8.0825,0.0,0.0,0.0,1.401700543299706
3,18,5,,,,,8.16,0.0,0.0,0.0,0.997566088693467
3,18,5,,,,,10.05,0.0,0.0,0.0,0.6309905982699642
3,19,5,,,,,9.3225,0.0,0.0,0.0,0.3892796705672389
3,19,5,,,,,9.02,0.0,0.0,0.0,0.18359041231992054
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.08329565003403802
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.018699023477028943
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.05574565772945815
3,8,6,,,,,7.4,0.0,0.0,0.0,0.3344739463767489
3,8,6,,,,,5.825,0.0,0.0,0.0,0.7246935504829558
3,8,6,,,,,6.625,0.0,0.0,0.0,2.5085545978256163
3,9,6,,,,,5.385,0.0,0.0,0.0,2.085503397930803
3,9,6,,,,,4.4825,0.0,0.0,0.0,2.985206127363045
3,9,6,,,,,5.165,0.0,0.0,0.0,4.765789353394219
3,9,6,,,,,4.09,0.0,0.0,0.0,5.782189926392984
3,10,6,,,,,3.9225,0.0,0.0,0.0,5.087419464607919
3,10,6,,,,,4.1875,0.0,0.0,0.0,5.679849317467856
3,10,6,,,,,4.1525,0.0,0.0,0.0,6.214761708885082
3,10,6,,,,,6.82,0.0,0.0,0.0,6.695032511931732
3,11,6,,,,,3.705,0.0,0.0,0.0,6.343543816798055
3,11,6,,,,,3.775,0.0,0.0,0.0,6.670688703401662
3,11,6,,,,,5.18,0.0,0.0,0.0,7.08473145050935
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,7.4732160033511335
3,12,6,,,,,6.93,0.0,0.0,0.0,7.2352826868441635
3,12,6,,,,,3.94,0.0,0.0,0.0,7.244703627842659
3,12,6,,,,,3.85,0.0,0.0,0.0,7.395438683818579
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,7.508489975800519
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,5.933974969250466
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,3.1580518156114623
3,13,6,,,,,4.5075,0.0,0.0,0.0,3.7400293755120444
3,13,6,,,,,4.975,0.0,0.0,0.0,5.248778747782611
3,14,6,,,,,4.5525,0.0,0.0,0.0,4.913425883192142
3,14,6,,,,,5.455,0.0,0.0,0.0,6.254927125980249
3,14,6,,,,,5.75,0.0,0.0,0.0,5.276706855142326
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,6.380756289449027
3,15,6,,,,,4.555,0.0,0.0,0.0,5.716530140190711
3,15,6,,,,,3.865,0.0,0.0,0.0,5.211161043876606
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,4.625225859744311
3,15,6,,,,,4.455,0.0,0.0,0.0,3.2629265566367227
3,16,6,,,,,5.075,0.0,0.0,0.0,2.4856763281913703
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,2.368254808393373
3,16,6,,,,,3.0375,0.0,0.0,0.0,2.920288446924217
3,16,6,,,,,3.225,0.0,0.0,0.0,2.5771736163456533
3,17,6,,,,,3.3275,0.0,0.0,0.0,1.568978870601967
3,17,6,,,,,4.715,0.0,0.0,0.0,0.6742031221154341
3,17,6,,,,,5.655,0.0,0.0,0.0,0.7796340630223744
3,17,6,,,,,4.6025,0.0,0.0,0.0,0.7505018293507199
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.4183688063311754
3,18,6,,,,,6.365,0.0,0.0,0.0,0.3512584517319766
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.2955711362134925
3,18,6,,,,,6.88,0.0,0.0,0.0,0.21703774253357905
3,19,6,,,,,6.495,0.0,0.0,0.0,0.15480690823255316
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.1721831938504928
3,19,6,,,,,7.31,0.0,0.0,0.0,0.03791189589368649
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.0175
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.1975
3,8,7,,,,,6.225,0.0,0.0,0.0,0.475
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.8375
3,9,7,,,,,5.915,0.0,0.0,0.0,1.880887905293147
3,9,7,,,,,5.19,0.0,0.0,0.0,2.756376269618786
3,9,7,,,,,4.875,0.0,0.0,0.0,3.530195017442093
3,9,7,,,,,4.475,0.0,0.0,0.0,4.207992460790975
3,10,7,,,,,3.7625,0.0,0.0,0.0,4.366147004164037
3,10,7,,,,,4.755,0.0,0.0,0.0,4.870622640422286
3,10,7,,,,,7.46,0.0,0.0,0.0,5.592765429380796
3,10,7,,,,,4.42,0.0,0.0,0.0,4.783555779342182
3,11,7,,,,,5.13,0.0,0.0,0.0,4.919492490075687
3,11,7,,,,,5.205,0.0,0.0,0.0,2.4748676358884865
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,6.492117138542506
3,11,7,,,,,6.035,0.0,0.0,0.0,7.595978670639406
3,12,7,,,,,5.1975,0.0,0.0,0.0,7.288505629335914
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,7.3926609549906015
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,7.458941616770856
3,12,7,,,,,5.42,0.0,0.0,0.0,7.4991834471374395
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.67523975303941
3,13,7,,,,,5.23,0.0,0.0,0.0,7.7139059482688275
3,13,7,,,,,5.25,0.0,0.0,0.0,7.733239045883536
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.745322231892729
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.9725
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.5625
3,15,7,,,,,3.055,0.0,0.0,0.0,7.305
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.598040064058456
3,16,7,,,,,3.615,0.0,0.0,0.0,6.251808709747982
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.8711997741584545
3,16,7,,,,,4.275,0.0,0.0,0.0,5.18119260705744
3,17,7,,,,,3.1225,0.0,0.0,0.0,4.987171617127842
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.8870244375564496
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.033061673782741
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.439176913129157
3,18,7,,,,,5.255,0.0,0.0,0.0,1.7994837328269808
3,18,7,,,,,7.525,0.0,0.0,0.0,1.362337934170177
3,18,7,,,,,6.28,0.0,0.0,0.0,0.7665022223023413
3,18,7,,,,,5.595,0.0,0.0,0.0,0.655718697985206
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5661140893865757
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.23849061637987656
3,19,7,,,,,5.35,0.0,0.0,0.0,0.09635984500197034
3,19,7,,,,,5.515,0.0,0.0,0.0,0.014453976750295548
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.035691633619035434
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.13681792887296917
3,8,1,,,,,5.67,0.0,0.0,0.0,0.40450518101573496
3,9,1,,,,,5.4,0.0,0.0,0.0,0.5995821412982993
3,9,1,,,,,5.275,0.0,0.0,0.0,0.7869515604540178
3,9,1,,,,,5.2,0.0,0.0,0.0,1.4240075855834609
3,9,1,,,,,5.105,0.0,0.0,0.0,2.031084503647989
3,10,1,,,,,6.07,0.0,0.0,0.0,1.5296538690016452
3,10,1,,,,,5.475,0.0,0.0,0.0,1.9989794878998774
3,10,1,,,,,4.9125,0.0,0.0,0.0,3.0853813834976367
3,10,1,,,,,7.065,0.0,0.0,0.0,3.262102758514872
3,11,1,,,,,6.495,0.0,0.0,0.0,2.558049471641583
3,11,1,,,,,7.085,0.0,0.0,0.0,2.394006218951141
3,11,1,,,,,7.495,0.0,0.0,0.0,3.3270022186280306
3,11,1,,,,,7.7325,0.0,0.0,0.0,2.801551174853958
3,12,1,,,,,6.08,0.0,0.0,0.0,1.7256187940488508
3,12,1,,,,,6.16,0.0,0.0,0.0,1.56531540880934
3,12,1,,,,,5.7425,0.0,0.0,0.0,3.057551333171256
3,12,1,,,,,8.045,0.0,0.0,0.0,6.4074206041322075
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,6.502699449604695
3,13,1,,,,,6.2675,0.0,0.0,0.0,6.4275237334242945
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,6.416468481044824
3,13,1,,,,,8.615,0.0,0.0,0.0,3.418284035732356
3,14,1,,,,,6.855,0.0,0.0,0.0,4.039660208793416
3,14,1,,,,,7.1525,0.0,0.0,0.0,4.0791831459546275
3,14,1,,,,,6.83,0.0,0.0,0.0,5.266951415378438
3,14,1,,,,,6.48,0.0,0.0,0.0,6.223822525597271
3,15,1,,,,,5.8525,0.0,0.0,0.0,3.6480627561111882
3,15,1,,,,,5.67,0.0,0.0,0.0,3.698808605887078
3,15,1,,,,,5.8375,0.0,0.0,0.0,3.6367859006054353
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.3212715700907602
3,16,1,,,,,10.14,0.0,0.0,0.0,0.2547702164029765
3,16,1,,,,,9.295,0.0,0.0,0.0,0.5193392872829906
3,16,1,,,,,9.55,0.0,0.0,0.0,0.5226055721086698
3,16,1,,,,,10.26,0.0,0.0,0.0,1.1497322586390735
3,17,1,,,,,10.51,0.0,0.0,0.0,0.5760337001677678
3,17,1,,,,,10.4125,0.0,0.0,0.0,0.6630090855891386
3,17,1,,,,,8.89,0.0,0.0,0.0,0.9353418497773655
3,17,1,,,,,6.41,0.0,0.0,0.0,0.5190006605471967
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.06589003758860239
3,18,1,,,,,8.365,0.0,0.0,0.0,0.06735426064612689
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.054176253128406404
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.06296159147355339
3,19,1,,,,,7.975,0.0,0.0,0.0,0.14690555466507352
3,19,1,,,,,6.475,0.0,0.0,0.0,0.14690555466507352
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.05386537004386029
3,19,1,,,,,6.76,0.0,0.0,0.0,0.006529135762892156
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.04734889573480279
3,8,2,,,,,6.655,0.0,0.0,0.0,0.32618128172864147
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.6997114591920858
3,8,2,,,,,6.5975,0.0,0.0,0.0,1.2573762311797632
3,9,2,,,,,6.09,0.0,0.0,0.0,1.2532345517681092
3,9,2,,,,,6.165,0.0,0.0,0.0,1.3651304938902618
3,9,2,,,,,6.235,0.0,0.0,0.0,1.842553180278113
3,9,2,,,,,7.05,0.0,0.0,0.0,4.923421453374715
3,10,2,,,,,5.805,0.0,0.0,0.0,2.371419164206982
3,10,2,,,,,7.16,0.0,0.0,0.0,1.9155989355637906
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.462663645076569
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.4222745108929953
3,11,2,,,,,5.6725,0.0,0.0,0.0,1.9715411729395327
3,11,2,,,,,5.875,0.0,0.0,0.0,3.2047158207729725
3,11,2,,,,,8.42,0.0,0.0,0.0,3.7636182599157784
3,11,2,,,,,7.7425,0.0,0.0,0.0,4.094344932619549
3,12,2,,,,,6.565,0.0,0.0,0.0,3.839178290653492
3,12,2,,,,,5.41,0.0,0.0,0.0,6.05390721847205
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,7.458772583133076
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,6.868493018149451
3,13,2,,,,,5.555,0.0,0.0,0.0,7.105322165928705
3,13,2,,,,,6.6875,0.0,0.0,0.0,5.237473663588043
3,13,2,,,,,6.2,0.0,0.0,0.0,6.351125958372027
3,13,2,,,,,7.31,0.0,0.0,0.0,2.0376529116443587
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.2203295446462064
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.330305549897179
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.514901790795276
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.433663442200494
3,15,2,,,,,5.87,0.0,0.0,0.0,6.102758886991147
3,15,2,,,,,5.6775,0.0,0.0,0.0,4.960287933657247
3,15,2,,,,,5.0925,0.0,0.0,0.0,7.0344595176974085
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.526694649549009
3,16,2,,,,,6.0475,0.0,0.0,0.0,3.9285786628823356
3,16,2,,,,,5.415,0.0,0.0,0.0,2.144709179477808
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.3112203040409347
3,16,2,,,,,5.0475,0.0,0.0,0.0,0.879229118601092
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.7721309973896878
3,17,2,,,,,5.2425,0.0,0.0,0.0,0.8783266646524529
3,17,2,,,,,6.5725,0.0,0.0,0.0,0.949123776160963
3,17,2,,,,,6.505,0.0,0.0,0.0,1.1106296867897514
3,18,2,,,,,7.32,0.0,0.0,0.0,1.0639915387771697
3,18,2,,,,,7.41,0.0,0.0,0.0,1.5395635144427229
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.0337645064255456
3,18,2,,,,,6.45,0.0,0.0,0.0,0.7657514862411448
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,0.5692284147684645
3,19,2,,,,,6.4075,0.0,0.0,0.0,0.46205886754353753
3,19,2,,,,,6.145,0.0,0.0,0.0,0.27758669609079445
3,19,2,,,,,6.4,0.0,0.0,0.0,0.1054126694015675
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.0159902193733768
3,8,3,,,,,5.59,0.0,0.0,0.0,0.14391197436039121
3,8,3,,,,,6.42,0.0,0.0,0.0,0.27183372934740563
3,8,3,,,,,5.54,0.0,0.0,0.0,0.4637163618279272
3,9,3,,,,,5.725,0.0,0.0,0.0,0.6610570061091351
3,9,3,,,,,5.835,0.0,0.0,0.0,0.8141438917344085
3,9,3,,,,,5.645,0.0,0.0,0.0,0.897645829348194
3,9,3,,,,,6.665,0.0,0.0,0.0,1.2734045486102288
3,10,3,,,,,6.72,0.0,0.0,0.0,1.1066482890890041
3,10,3,,,,,6.15,0.0,0.0,0.0,1.3120057035591286
3,10,3,,,,,5.315,0.0,0.0,0.0,1.785468631365249
3,10,3,,,,,6.3125,0.0,0.0,0.0,2.0678350762616704
3,11,3,,,,,7.255,0.0,0.0,0.0,2.822717828885506
3,11,3,,,,,7.7325,0.0,0.0,0.0,2.031229798825958
3,11,3,,,,,6.9425,0.0,0.0,0.0,1.9902465998584735
3,11,3,,,,,7.66,0.0,0.0,0.0,2.2130927442441717
3,12,3,,,,,5.6125,0.0,0.0,0.0,3.19396091696174
3,12,3,,,,,7.0175,0.0,0.0,0.0,2.3913149764910573
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,2.657280495226905
3,12,3,,,,,7.5275,0.0,0.0,0.0,2.4008137450173375
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.246372792106563
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.9842123830716708
3,13,3,,,,,5.43,0.0,0.0,0.0,1.2708114743047307
3,13,3,,,,,6.545,0.0,0.0,0.0,1.5951794380258684
3,14,3,,,,,6.32,0.0,0.0,0.0,1.3039211039217382
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.0609931275541533
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.4264232458506916
3,14,3,,,,,4.95,0.0,0.0,0.0,1.4118890934184427
3,15,3,,,,,4.42,0.0,0.0,0.0,1.0915243985973941
3,15,3,,,,,5.315,0.0,0.0,0.0,1.2029828759189591
3,15,3,,,,,6.145,0.0,0.0,0.0,1.0723074197488487
3,15,3,,,,,5.43,0.0,0.0,0.0,1.0992111901368125
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.6493084858311383
3,16,3,,,,,5.74,0.0,0.0,0.0,0.570312497940703
3,16,3,,,,,5.165,0.0,0.0,0.0,0.5125105555818481
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.1656461070451023
3,17,3,,,,,5.6025,0.0,0.0,0.0,0.8692913476636928
3,17,3,,,,,5.99,0.0,0.0,0.0,0.47561966526516275
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.3599283953357989
3,17,3,,,,,6.64,0.0,0.0,0.0,0.2506644181802885
3,18,3,,,,,8.51,0.0,0.0,0.0,0.2225516659637284
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.19045286798819067
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.11769559257697176
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.07917703500632645
3,19,3,,,,,5.79,0.0,0.0,0.0,0.034956133354602015
3,19,3,,,,,6.255,0.0,0.0,0.0,0.004369516669325252
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.021910288785288785
3,8,4,,,,,6.895,0.0,0.0,0.0,0.21179945825779156
3,8,4,,,,,5.505,0.0,0.0,0.0,0.37247490934990934
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.19884286295042716
3,9,4,,,,,7.0,0.0,0.0,0.0,0.840181111058143
3,9,4,,,,,6.2,0.0,0.0,0.0,1.0642294073403145
3,9,4,,,,,5.7025,0.0,0.0,0.0,1.0670300110438415
3,10,4,,,,,5.83,0.0,0.0,0.0,2.638632490206829
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.700281594949168
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.9860736940236885
3,10,4,,,,,4.985,0.0,0.0,0.0,5.09828797041901
3,11,4,,,,,6.855,0.0,0.0,0.0,6.364999573754242
3,11,4,,,,,7.015,0.0,0.0,0.0,4.271710964919251
3,11,4,,,,,7.93,0.0,0.0,0.0,1.9330368493069532
3,11,4,,,,,8.235,0.0,0.0,0.0,2.989696888694951
3,12,4,,,,,5.72,0.0,0.0,0.0,5.555586694694963
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.595682769505645
3,12,4,,,,,5.1075,0.0,0.0,0.0,5.446320347989861
3,12,4,,,,,6.135,0.0,0.0,0.0,6.687100418352241
3,13,4,,,,,5.3425,0.0,0.0,0.0,6.618815564239519
3,13,4,,,,,5.325,0.0,0.0,0.0,5.926961162393576
3,13,4,,,,,5.4425,0.0,0.0,0.0,6.708959460245504
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,7.288133992083965
3,14,4,,,,,5.865,0.0,0.0,0.0,6.823425039076491
3,14,4,,,,,6.3375,0.0,0.0,0.0,5.9594608705427765
3,14,4,,,,,6.6275,0.0,0.0,0.0,4.942043212220835
3,14,4,,,,,6.105,0.0,0.0,0.0,4.29249350887067
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,2.4529837127266836
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.5041469368967106
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.6080892414057137
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.3012171928598897
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.1089485951128744
3,16,4,,,,,5.005,0.0,0.0,0.0,1.1201050196109918
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.1401865837076035
3,16,4,,,,,6.41,0.0,0.0,0.0,1.7047016633123462
3,17,4,,,,,6.18,0.0,0.0,0.0,2.0792867112714446
3,17,4,,,,,9.225,0.0,0.0,0.0,2.3606580781636812
3,17,4,,,,,7.24,0.0,0.0,0.0,1.4211638531167212
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.8321915851304291
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.7484334456668451
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.7254047242617114
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.41221411315189316
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.2832532732831444
3,19,4,,,,,6.65,0.0,0.0,0.0,0.14155402202968886
3,19,4,,,,,7.055,0.0,0.0,0.0,0.05190314141088592
3,19,4,,,,,6.765,0.0,0.0,0.0,0.01415540220296889
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.11725605038827581
3,8,5,,,,,5.665,0.0,0.0,0.0,0.20915944123314067
3,9,5,,,,,5.625,0.0,0.0,0.0,0.125
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.3875
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.1375
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3525
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6475
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.2375
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3625
3,10,5,,,,,6.73,0.0,0.0,0.0,1.23
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.395559122956262
3,14,5,,,,,7.04,0.0,0.0,0.0,2.781939626658885
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.552207856620888
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.1604455527721145
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.3501214551739246
3,17,5,,,,,6.935,0.0,0.0,0.0,0.18375168569411648
3,17,5,,,,,7.815,0.0,0.0,0.0,0.3128744918575497
3,17,5,,,,,6.9,0.0,0.0,0.0,0.14898785326549985
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2695770795866105
3,18,5,,,,,6.925,0.0,0.0,0.0,0.1700035637032678
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.09957351588334258
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5755834942524926
3,19,5,,,,,5.935,0.0,0.0,0.0,0.17181914609425336
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.1880723085626287
