month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,19,5,,,,,5.81,0.0,0.0,0.0,0.05572512846300108
3,19,5,,,,,6.005,0.0,0.0,0.0,0.00464376070525009
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.015
3,8,6,,,,,4.82,0.0,0.0,0.0,0.07
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1375
3,9,6,,,,,5.195,0.0,0.0,0.0,0.20851071345183286
3,9,6,,,,,5.77,0.0,0.0,0.0,0.28870714170253786
3,9,6,,,,,5.58,0.0,0.0,0.0,0.3528642843031018
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.3822696413283603
3,10,6,,,,,4.225,0.0,0.0,0.0,0.475
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6575
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.5075
3,10,6,,,,,3.26,0.0,0.0,0.0,0.51
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.5926515029340769
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.289875405776594
3,12,6,,,,,3.68,0.0,0.0,0.0,2.146510217246546
3,12,6,,,,,3.265,0.0,0.0,0.0,2.7225232801315133
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.036923106409077
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.2321086323213737
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.988452545231524
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.550914213431463
3,14,6,,,,,5.605,0.0,0.0,0.0,3.6459564067317674
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.310670525235728
3,14,6,,,,,3.715,0.0,0.0,0.0,4.187742864248547
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.5327141553655554
3,15,6,,,,,3.5925,0.0,0.0,0.0,4.568977635549432
3,15,6,,,,,3.545,0.0,0.0,0.0,3.5543009591052064
3,15,6,,,,,3.51,0.0,0.0,0.0,2.3538934844679145
3,15,6,,,,,3.7175,0.0,0.0,0.0,3.4936940670632586
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.729869741689447
3,17,6,,,,,5.45,0.0,0.0,0.0,2.5198797615594897
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.265558563402097
3,17,6,,,,,6.12,0.0,0.0,0.0,1.9785722572244884
3,18,6,,,,,7.2575,0.0,0.0,0.0,2.9273648351853754
3,18,6,,,,,8.955,0.0,0.0,0.0,1.4162313666482864
3,18,6,,,,,7.935,0.0,0.0,0.0,0.6667481004495369
3,18,6,,,,,7.675,0.0,0.0,0.0,0.413675828746063
3,19,6,,,,,7.045,0.0,0.0,0.0,0.2800143026237917
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.3156093410929177
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2444192641546656
3,19,6,,,,,5.6,0.0,0.0,0.0,0.09492010258433617
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.00125
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.01125
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.2705772377905266
3,8,7,,,,,5.38,0.0,0.0,0.0,0.7215393007747377
3,8,7,,,,,5.385,0.0,0.0,0.0,1.6804270557516916
3,8,7,,,,,4.95,0.0,0.0,0.0,2.7532420687457098
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.477598999449542
3,9,7,,,,,3.635,0.0,0.0,0.0,3.3168784749011277
3,9,7,,,,,5.59,0.0,0.0,0.0,3.8399910246688966
3,9,7,,,,,5.25,0.0,0.0,0.0,4.598791646310056
3,10,7,,,,,4.555,0.0,0.0,0.0,5.540822700262063
3,10,7,,,,,3.5,0.0,0.0,0.0,2.882842195765902
3,10,7,,,,,4.8225,0.0,0.0,0.0,4.696149936902653
3,10,7,,,,,4.5125,0.0,0.0,0.0,3.762109065474502
3,11,7,,,,,4.12,0.0,0.0,0.0,5.269664033676317
3,11,7,,,,,4.13,0.0,0.0,0.0,5.279956346242091
3,11,7,,,,,4.6925,0.0,0.0,0.0,5.086975485633827
3,11,7,,,,,5.0475,0.0,0.0,0.0,6.996199466584915
3,12,7,,,,,3.7375,0.0,0.0,0.0,7.12552386540106
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,7.4895322631995125
3,12,7,,,,,3.945,0.0,0.0,0.0,7.560906458846268
3,12,7,,,,,4.5,0.0,0.0,0.0,4.520365724294496
3,13,7,,,,,3.94,0.0,0.0,0.0,6.3873740824372955
3,13,7,,,,,4.08,0.0,0.0,0.0,3.1803615041899187
3,13,7,,,,,3.7025,0.0,0.0,0.0,4.177555858506451
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,6.800465730327885
3,14,7,,,,,4.68,0.0,0.0,0.0,6.712706962009843
3,14,7,,,,,4.385,0.0,0.0,0.0,5.034530221507383
3,14,7,,,,,3.965,0.0,0.0,0.0,6.331116651822242
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,6.523963367723503
3,15,7,,,,,4.1525,0.0,0.0,0.0,5.845736707176509
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,5.803202083872156
3,15,7,,,,,3.22,0.0,0.0,0.0,5.7107355114713885
3,15,7,,,,,3.6675,0.0,0.0,0.0,5.302033261459998
3,16,7,,,,,3.8975,0.0,0.0,0.0,4.617822429786092
3,16,7,,,,,4.4875,0.0,0.0,0.0,4.35293160135485
3,16,7,,,,,4.0925,0.0,0.0,0.0,4.097731900793045
3,16,7,,,,,3.3075,0.0,0.0,0.0,3.75208167344984
3,17,7,,,,,4.31,0.0,0.0,0.0,2.988066588010229
3,17,7,,,,,4.7075,0.0,0.0,0.0,2.7897062354163293
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,1.609391796932063
3,17,7,,,,,4.1875,0.0,0.0,0.0,1.653002938282495
3,18,7,,,,,4.8375,0.0,0.0,0.0,2.9959855912061792
3,18,7,,,,,5.66,0.0,0.0,0.0,2.3385668906257147
3,18,7,,,,,5.385,0.0,0.0,0.0,1.829128045157457
3,18,7,,,,,5.665,0.0,0.0,0.0,1.1304690570867042
3,19,7,,,,,5.28,0.0,0.0,0.0,0.4626348914777396
3,19,7,,,,,5.04,0.0,0.0,0.0,0.25313984628027264
3,19,7,,,,,5.19,0.0,0.0,0.0,0.16585024411466137
3,19,7,,,,,5.6,0.0,0.0,0.0,0.08728960216561125
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0025
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.00875
3,8,1,,,,,4.63,0.0,0.0,0.0,0.4466317511492408
3,8,1,,,,,6.2075,0.0,0.0,0.0,1.5718002011598282
3,8,1,,,,,5.505,0.0,0.0,0.0,3.4528069992691304
3,8,1,,,,,5.605,0.0,0.0,0.0,5.514184312265627
3,9,1,,,,,5.2575,0.0,0.0,0.0,3.329343005672979
3,9,1,,,,,4.925,0.0,0.0,0.0,4.313766685091235
3,9,1,,,,,4.795,0.0,0.0,0.0,5.228137743127668
3,9,1,,,,,4.8675,0.0,0.0,0.0,6.072456179782277
3,10,1,,,,,5.5475,0.0,0.0,0.0,5.560203597368328
3,10,1,,,,,4.925,0.0,0.0,0.0,3.100269853665508
3,10,1,,,,,4.3725,0.0,0.0,0.0,6.516361589620306
3,10,1,,,,,5.955,0.0,0.0,0.0,7.1914670811194314
3,11,1,,,,,8.55,0.0,0.0,0.0,6.7359297745551885
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,7.137000402353131
3,11,1,,,,,6.8225,0.0,0.0,0.0,7.530358133462651
3,11,1,,,,,5.8825,0.0,0.0,0.0,7.84915786325076
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,7.432364493264844
3,12,1,,,,,5.3825,0.0,0.0,0.0,7.5206178585571415
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,7.663731423896003
3,12,1,,,,,5.035,0.0,0.0,0.0,5.519413169902069
3,13,1,,,,,6.5875,0.0,0.0,0.0,3.6417194463363174
3,13,1,,,,,6.02,0.0,0.0,0.0,2.690640422736557
3,13,1,,,,,5.205,0.0,0.0,0.0,2.1872590191451153
3,13,1,,,,,5.2125,0.0,0.0,0.0,4.421292416500055
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,6.64032538890794
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,7.284745152388457
3,14,1,,,,,5.84,0.0,0.0,0.0,6.758864141387635
3,14,1,,,,,7.2925,0.0,0.0,0.0,4.347139340937137
3,15,1,,,,,3.77,0.0,0.0,0.0,2.7490489310201394
3,15,1,,,,,6.14,0.0,0.0,0.0,4.990460985573492
3,15,1,,,,,6.8875,0.0,0.0,0.0,2.8408140586891357
3,15,1,,,,,6.02,0.0,0.0,0.0,5.4824782658413005
3,16,1,,,,,5.57,0.0,0.0,0.0,3.6093207734858157
3,16,1,,,,,5.615,0.0,0.0,0.0,3.639850742434474
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,1.6520105419996167
3,16,1,,,,,5.325,0.0,0.0,0.0,3.443102053654232
3,17,1,,,,,5.78,0.0,0.0,0.0,3.1760353362477853
3,17,1,,,,,5.715,0.0,0.0,0.0,2.836175494395513
3,17,1,,,,,5.9975,0.0,0.0,0.0,2.5549640323319065
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,2.162471029130831
3,18,1,,,,,7.0025,0.0,0.0,0.0,1.8491670864808873
3,18,1,,,,,6.6675,0.0,0.0,0.0,1.488879744069124
3,18,1,,,,,6.5475,0.0,0.0,0.0,1.1070367486925545
3,18,1,,,,,6.92,0.0,0.0,0.0,0.7205746848235264
3,19,1,,,,,6.9325,0.0,0.0,0.0,0.47580298708796076
3,19,1,,,,,5.88,0.0,0.0,0.0,0.2649159488548353
3,19,1,,,,,6.205,0.0,0.0,0.0,0.14291518293484534
3,19,1,,,,,6.095,0.0,0.0,0.0,0.06622898721370883
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.00625
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.015
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.6685471828817734
3,8,2,,,,,4.3075,0.0,0.0,0.0,1.987813623768473
3,8,2,,,,,4.0625,0.0,0.0,0.0,3.7884340363300493
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,6.008010683497537
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,3.470298638559508
3,9,2,,,,,5.7875,0.0,0.0,0.0,4.466539031620553
3,9,2,,,,,4.42,0.0,0.0,0.0,5.396608476064998
3,9,2,,,,,6.74,0.0,0.0,0.0,6.234773825208608
3,10,2,,,,,6.755,0.0,0.0,0.0,5.507686610791763
3,10,2,,,,,6.28,0.0,0.0,0.0,6.115790810721453
3,10,2,,,,,7.0025,0.0,0.0,0.0,6.663084590658174
3,10,2,,,,,10.405,0.0,0.0,0.0,7.129297810604269
3,11,2,,,,,8.9775,0.0,0.0,0.0,6.681016674171988
3,11,2,,,,,7.0275,0.0,0.0,0.0,6.990442378880841
3,11,2,,,,,7.2825,0.0,0.0,0.0,7.253454227883366
3,11,2,,,,,9.735,0.0,0.0,0.0,7.462316578561842
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,7.240320350331718
3,12,2,,,,,6.83,0.0,0.0,0.0,7.464346062290632
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,7.521544116407801
3,12,2,,,,,10.44,0.0,0.0,0.0,7.5692091615054435
3,13,2,,,,,8.49,0.0,0.0,0.0,7.102323494439436
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,7.091212224892441
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,7.124546033533427
3,13,2,,,,,5.275,0.0,0.0,0.0,7.133435049171023
3,14,2,,,,,5.02,0.0,0.0,0.0,6.64423349393093
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,6.631806623306371
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,6.588312576120414
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,6.548960819142644
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,6.446573793544511
3,15,2,,,,,4.74,0.0,0.0,0.0,6.3602907790993655
3,15,2,,,,,5.0225,0.0,0.0,0.0,6.181561677748705
3,15,2,,,,,4.4475,0.0,0.0,0.0,5.9144952044661085
3,16,2,,,,,5.3425,0.0,0.0,0.0,4.83718744595123
3,16,2,,,,,5.215,0.0,0.0,0.0,4.570320327084355
3,16,2,,,,,4.54,0.0,0.0,0.0,4.269873901869993
3,16,2,,,,,4.1075,0.0,0.0,0.0,3.9641254809165543
3,17,2,,,,,4.425,0.0,0.0,0.0,2.8358096963912747
3,17,2,,,,,5.1625,0.0,0.0,0.0,2.5549686395022833
3,17,2,,,,,4.8775,0.0,0.0,0.0,2.2617979752376787
3,17,2,,,,,5.3525,0.0,0.0,0.0,1.9741071364733462
3,18,2,,,,,6.29,0.0,0.0,0.0,1.9506791431084578
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,1.5624683267990442
3,18,2,,,,,5.825,0.0,0.0,0.0,1.171049156635834
3,18,2,,,,,5.44,0.0,0.0,0.0,0.7635882172036397
3,19,2,,,,,6.6975,0.0,0.0,0.0,0.46736905278903684
3,19,2,,,,,5.89,0.0,0.0,0.0,0.2613246316669884
3,19,2,,,,,5.95,0.0,0.0,0.0,0.1340126316240966
3,19,2,,,,,5.35,0.0,0.0,0.0,0.0670063158120483
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.00625
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.02875
3,8,3,,,,,4.245,0.0,0.0,0.0,0.7916346351397079
3,8,3,,,,,6.295,0.0,0.0,0.0,1.7609831679638401
3,8,3,,,,,5.24,0.0,0.0,0.0,3.1988501583196363
3,8,3,,,,,4.8875,0.0,0.0,0.0,2.8676560762713907
3,9,3,,,,,5.265,0.0,0.0,0.0,1.1178108515448377
3,9,3,,,,,5.495,0.0,0.0,0.0,1.0885870384325544
3,9,3,,,,,4.9,0.0,0.0,0.0,1.3150715900527503
3,9,3,,,,,4.695,0.0,0.0,0.0,1.7461228334589296
3,10,3,,,,,6.575,0.0,0.0,0.0,2.1007943126395108
3,10,3,,,,,6.8125,0.0,0.0,0.0,3.5253055246347955
3,10,3,,,,,6.45,0.0,0.0,0.0,3.6835845481898275
3,10,3,,,,,5.9825,0.0,0.0,0.0,3.1454358681027195
3,11,3,,,,,6.545,0.0,0.0,0.0,4.1657759415636475
3,11,3,,,,,6.8175,0.0,0.0,0.0,3.6740187074235626
3,11,3,,,,,8.835,0.0,0.0,0.0,3.4345767033658254
3,11,3,,,,,6.73,0.0,0.0,0.0,6.416015850665396
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,6.667558841441357
3,12,3,,,,,8.2725,0.0,0.0,0.0,7.427244872103612
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,7.205072542381632
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,6.80611792879485
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,7.0317888700975075
3,13,3,,,,,6.16,0.0,0.0,0.0,7.036236554392319
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,6.993983553591606
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,7.047355765129348
3,14,3,,,,,6.405,0.0,0.0,0.0,4.855473465803268
3,14,3,,,,,7.0975,0.0,0.0,0.0,4.191494664171407
3,14,3,,,,,6.1575,0.0,0.0,0.0,3.8296981654494022
3,14,3,,,,,5.9675,0.0,0.0,0.0,5.317997398828559
3,15,3,,,,,4.2875,0.0,0.0,0.0,5.787703748705257
3,15,3,,,,,4.8725,0.0,0.0,0.0,5.665075033644408
3,15,3,,,,,4.6575,0.0,0.0,0.0,5.505286101898452
3,15,3,,,,,5.595,0.0,0.0,0.0,5.273034747616539
3,16,3,,,,,6.1125,0.0,0.0,0.0,5.372849303269319
3,16,3,,,,,6.28,0.0,0.0,0.0,5.112525457245706
3,16,3,,,,,4.8325,0.0,0.0,0.0,4.762164792296631
3,16,3,,,,,5.635,0.0,0.0,0.0,4.4118041273475574
3,17,3,,,,,4.92,0.0,0.0,0.0,4.569336021009783
3,17,3,,,,,4.915,0.0,0.0,0.0,4.123008227855056
3,17,3,,,,,5.1525,0.0,0.0,0.0,3.6700518041089216
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.1773235968143467
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,2.7976832575058186
3,18,3,,,,,6.4,0.0,0.0,0.0,2.227011548263338
3,18,3,,,,,6.6,0.0,0.0,0.0,1.7166547351196564
3,18,3,,,,,6.955,0.0,0.0,0.0,1.1181453815238842
3,19,3,,,,,5.96,0.0,0.0,0.0,0.6561393857438482
3,19,3,,,,,5.17,0.0,0.0,0.0,0.38813879156678344
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.21948324523121682
3,19,3,,,,,5.11,0.0,0.0,0.0,0.10165539779130042
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0075
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.0375
3,8,4,,,,,4.035,0.0,0.0,0.0,0.4952787520916463
3,8,4,,,,,5.885,0.0,0.0,0.0,1.1035158160638436
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.7682320359763164
3,8,4,,,,,4.62,0.0,0.0,0.0,2.3808136504054582
3,9,4,,,,,4.4075,0.0,0.0,0.0,2.1159941860465117
3,9,4,,,,,5.115,0.0,0.0,0.0,3.178151162790698
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,3.9158372093023255
3,9,4,,,,,5.62,0.0,0.0,0.0,4.570325581395349
3,10,4,,,,,5.545,0.0,0.0,0.0,4.068665678234863
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.719953941932532
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.524634422176758
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.856565120277501
3,11,4,,,,,6.725,0.0,0.0,0.0,5.494797222039484
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.4011511148364324
3,11,4,,,,,5.26,0.0,0.0,0.0,6.282635727847886
3,11,4,,,,,5.045,0.0,0.0,0.0,7.321378216397815
3,12,4,,,,,6.455,0.0,0.0,0.0,7.2135663507109005
3,12,4,,,,,4.695,0.0,0.0,0.0,7.44579383886256
3,12,4,,,,,5.785,0.0,0.0,0.0,7.5328791469194325
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,7.607869273301738
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,7.037458949730716
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,7.075366681715957
3,13,4,,,,,4.975,0.0,0.0,0.0,7.113274413701198
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,7.108814680526464
3,14,4,,,,,5.965,0.0,0.0,0.0,6.980775426860951
3,14,4,,,,,5.9275,0.0,0.0,0.0,6.947909252534865
3,14,4,,,,,5.6425,0.0,0.0,0.0,6.917234156497183
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,6.875603669017472
3,15,4,,,,,4.5,0.0,0.0,0.0,5.779857735168897
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,5.636293526908251
3,15,4,,,,,6.0625,0.0,0.0,0.0,5.453575443667427
3,15,4,,,,,5.5025,0.0,0.0,0.0,5.222381134260671
3,16,4,,,,,5.695,0.0,0.0,0.0,4.333383638245892
3,16,4,,,,,5.095,0.0,0.0,0.0,4.106843791586286
3,16,4,,,,,4.9375,0.0,0.0,0.0,3.84308668440403
3,16,4,,,,,5.26,0.0,0.0,0.0,3.56638444312694
3,17,4,,,,,5.575,0.0,0.0,0.0,2.7314511023359676
3,17,4,,,,,5.84,0.0,0.0,0.0,2.470415873836865
3,17,4,,,,,6.815,0.0,0.0,0.0,2.1878519666986618
3,17,4,,,,,5.535,0.0,0.0,0.0,1.9025969747305707
3,18,4,,,,,6.7325,0.0,0.0,0.0,1.6886414575851112
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,1.371578853646247
3,18,4,,,,,6.3325,0.0,0.0,0.0,1.037530753067801
3,18,4,,,,,5.7025,0.0,0.0,0.0,0.6808353236365787
3,19,4,,,,,4.7275,0.0,0.0,0.0,0.48493133773245356
3,19,4,,,,,4.915,0.0,0.0,0.0,0.27662749850029994
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.14831233353329334
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.07165652069586083
3,20,4,,,,,4.27,0.0,0.0,0.0,0.01
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.045
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.9215691145081919
3,8,5,,,,,6.085,0.0,0.0,0.0,1.9427673224767286
3,8,5,,,,,5.25,0.0,0.0,0.0,3.320969782011502
3,8,5,,,,,4.5325,0.0,0.0,0.0,5.089386190932627
3,9,5,,,,,4.725,0.0,0.0,0.0,3.2540499671386005
3,9,5,,,,,6.13,0.0,0.0,0.0,4.211983777689514
3,9,5,,,,,5.305,0.0,0.0,0.0,5.199167475585494
3,9,5,,,,,5.15,0.0,0.0,0.0,6.069351624101209
3,10,5,,,,,6.9075,0.0,0.0,0.0,5.406021134172654
3,10,5,,,,,7.8225,0.0,0.0,0.0,5.887717059171399
3,10,5,,,,,6.755,0.0,0.0,0.0,6.099547194863618
3,10,5,,,,,7.29,0.0,0.0,0.0,6.720528688536698
3,11,5,,,,,5.3575,0.0,0.0,0.0,6.57441706878869
3,11,5,,,,,5.805,0.0,0.0,0.0,7.037185710280304
3,11,5,,,,,6.9125,0.0,0.0,0.0,7.406883563538968
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,7.797263814182733
3,12,5,,,,,7.4725,0.0,0.0,0.0,7.378018288250014
3,12,5,,,,,7.055,0.0,0.0,0.0,7.456838166369875
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,7.538046525644883
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,7.604923997989007
3,13,5,,,,,6.01,0.0,0.0,0.0,7.128155596727769
3,13,5,,,,,5.785,0.0,0.0,0.0,7.150403273371739
3,13,5,,,,,5.08,0.0,0.0,0.0,7.190449091330883
3,13,5,,,,,5.355,0.0,0.0,0.0,7.212696767974854
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,6.676940298507462
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,6.515701492537313
3,14,5,,,,,4.9375,0.0,0.0,0.0,4.909514925373134
3,14,5,,,,,3.94,0.0,0.0,0.0,3.2578507462686566
3,15,5,,,,,4.2825,0.0,0.0,0.0,4.347766766206098
3,15,5,,,,,4.4275,0.0,0.0,0.0,5.960557032269579
3,15,5,,,,,4.4425,0.0,0.0,0.0,5.783864392397822
3,15,5,,,,,6.57,0.0,0.0,0.0,5.50378776111174
3,16,5,,,,,5.2225,0.0,0.0,0.0,4.566700700027408
3,16,5,,,,,4.845,0.0,0.0,0.0,4.319453727741951
3,16,5,,,,,4.6725,0.0,0.0,0.0,4.042733606442335
3,16,5,,,,,5.47,0.0,0.0,0.0,3.7463647191332767
3,17,5,,,,,5.49,0.0,0.0,0.0,2.8198467912703826
3,17,5,,,,,6.4625,0.0,0.0,0.0,2.53597862669116
3,17,5,,,,,4.935,0.0,0.0,0.0,2.2521104621119368
3,17,5,,,,,6.1,0.0,0.0,0.0,1.9372993222468275
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,1.7675457038515938
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,1.430661992968988
3,18,5,,,,,5.595,0.0,0.0,0.0,1.0762778295730002
3,18,5,,,,,5.43,0.0,0.0,0.0,0.6883511321930299
3,19,5,,,,,5.21,0.0,0.0,0.0,0.4993146468877827
3,19,5,,,,,4.665,0.0,0.0,0.0,0.2918529274062392
3,19,5,,,,,5.475,0.0,0.0,0.0,0.15823351485880438
3,19,5,,,,,5.615,0.0,0.0,0.0,0.08087490759450003
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.01125
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.00125
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.03875
3,8,6,,,,,4.03,0.0,0.0,0.0,0.9167779749473117
3,8,6,,,,,5.4575,0.0,0.0,0.0,2.3165014902686534
3,8,6,,,,,5.9775,0.0,0.0,0.0,4.019089158027946
3,8,6,,,,,4.85,0.0,0.0,0.0,6.0572830487590235
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,3.5109009640040663
3,9,6,,,,,4.865,0.0,0.0,0.0,4.459309481293646
3,9,6,,,,,4.46,0.0,0.0,0.0,5.311087696821646
3,9,6,,,,,3.745,0.0,0.0,0.0,6.0769723107837965
3,10,6,,,,,4.0375,0.0,0.0,0.0,5.534481255949737
3,10,6,,,,,3.8075,0.0,0.0,0.0,6.135615512470649
3,10,6,,,,,3.265,0.0,0.0,0.0,6.664498055467412
3,10,6,,,,,4.905,0.0,0.0,0.0,7.115348747858096
3,11,6,,,,,3.985,0.0,0.0,0.0,6.437362458929934
3,11,6,,,,,3.925,0.0,0.0,0.0,6.117301133786666
3,11,6,,,,,3.3475,0.0,0.0,0.0,5.779171830611116
3,11,6,,,,,4.105,0.0,0.0,0.0,5.786915249767809
3,12,6,,,,,5.1375,0.0,0.0,0.0,5.882803959475693
3,12,6,,,,,4.3075,0.0,0.0,0.0,6.764625489857385
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,7.490690499927094
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,7.636862003604495
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,7.1847544008397435
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,7.200446532136429
3,13,6,,,,,3.7925,0.0,0.0,0.0,7.211655197348348
3,13,6,,,,,3.5375,0.0,0.0,0.0,7.20717173126358
3,14,6,,,,,4.27,0.0,0.0,0.0,6.65522363114961
3,14,6,,,,,4.0,0.0,0.0,0.0,6.638627063490883
3,14,6,,,,,3.985,0.0,0.0,0.0,6.626179637746839
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,6.588837360514702
3,15,6,,,,,3.3475,0.0,0.0,0.0,5.938906218332189
3,15,6,,,,,3.4525,0.0,0.0,0.0,5.829171729430224
3,15,6,,,,,3.7275,0.0,0.0,0.0,5.658894074237521
3,15,6,,,,,4.96,0.0,0.0,0.0,5.456452861952862
3,16,6,,,,,4.805,0.0,0.0,0.0,4.462308491860923
3,16,6,,,,,4.455,0.0,0.0,0.0,4.232799605431633
3,16,6,,,,,3.7925,0.0,0.0,0.0,3.9623069892828258
3,16,6,,,,,3.27,0.0,0.0,0.0,3.61968300882767
3,17,6,,,,,4.3025,0.0,0.0,0.0,2.726475078218469
3,17,6,,,,,4.6375,0.0,0.0,0.0,2.502529079710668
3,17,6,,,,,3.6,0.0,0.0,0.0,2.2124785394746604
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,1.9143335655576483
3,18,6,,,,,5.4775,0.0,0.0,0.0,1.7359250545088512
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,1.4021493723236897
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,1.055255868567933
3,18,6,,,,,5.1875,0.0,0.0,0.0,0.6923294717814478
3,19,6,,,,,4.71,0.0,0.0,0.0,0.6141073931149914
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.33948894619385095
3,19,6,,,,,4.46,0.0,0.0,0.0,0.18163739796358902
3,19,6,,,,,4.365,0.0,0.0,0.0,0.09946809888482257
3,20,6,,,,,4.78,0.0,0.0,0.0,0.015
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.0077400028410281735
3,8,7,,,,,4.075,0.0,0.0,0.0,0.23220008523084518
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.4543363517369259
3,9,7,,,,,6.465,0.0,0.0,0.0,1.0395215727740863
3,9,7,,,,,5.72,0.0,0.0,0.0,1.7737291171809586
3,9,7,,,,,5.33,0.0,0.0,0.0,2.6605936757714383
3,10,7,,,,,4.4775,0.0,0.0,0.0,2.8652774348678065
3,10,7,,,,,4.3675,0.0,0.0,0.0,3.6054500113825982
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,4.3196008957542915
3,10,7,,,,,4.065,0.0,0.0,0.0,4.990382293220822
3,11,7,,,,,4.8425,0.0,0.0,0.0,5.009933397322392
3,11,7,,,,,4.3225,0.0,0.0,0.0,5.506529789829308
3,11,7,,,,,3.54,0.0,0.0,0.0,5.990193984614692
3,11,7,,,,,3.435,0.0,0.0,0.0,6.398851432615176
3,12,7,,,,,4.82,0.0,0.0,0.0,6.314333357112284
3,12,7,,,,,3.95,0.0,0.0,0.0,6.679545940933086
3,12,7,,,,,3.5,0.0,0.0,0.0,6.96787166500214
3,12,7,,,,,3.7325,0.0,0.0,0.0,7.191324101155657
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,6.984699858980926
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.034461321706828
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,7.057080168400418
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,7.097794092448883
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,6.748963971754385
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,6.7661369080692815
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.78545646142354
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.78545646142354
3,15,7,,,,,3.9,0.0,0.0,0.0,6.696049282798483
3,15,7,,,,,4.125,0.0,0.0,0.0,6.674859253422538
3,15,7,,,,,3.555,0.0,0.0,0.0,6.615527171169893
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,6.624003182920271
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,5.826146553376994
3,16,7,,,,,3.7325,0.0,0.0,0.0,5.76279862155262
3,16,7,,,,,4.97,0.0,0.0,0.0,5.567165302683229
3,16,7,,,,,4.4225,0.0,0.0,0.0,5.34544754129792
3,17,7,,,,,4.1,0.0,0.0,0.0,5.07206367307686
3,17,7,,,,,3.975,0.0,0.0,0.0,4.794395953747835
3,17,7,,,,,3.575,0.0,0.0,0.0,4.498217053130209
3,17,7,,,,,3.87,0.0,0.0,0.0,4.161313553677658
3,18,7,,,,,3.905,0.0,0.0,0.0,3.665526572868176
3,18,7,,,,,3.9125,0.0,0.0,0.0,3.3153283503390627
3,18,7,,,,,3.875,0.0,0.0,0.0,2.9331323206753104
3,18,7,,,,,4.335,0.0,0.0,0.0,2.549158635059633
3,19,7,,,,,5.02,0.0,0.0,0.0,2.8939200754099175
3,19,7,,,,,4.415,0.0,0.0,0.0,2.314177808647335
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.7512049462952397
3,19,7,,,,,4.71,0.0,0.0,0.0,1.1594845335251656
3,20,7,,,,,4.255,0.0,0.0,0.0,0.3775
3,20,7,,,,,4.91,0.0,0.0,0.0,0.205
3,20,7,,,,,3.72,0.0,0.0,0.0,0.11
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.05875
3,21,7,,,,,4.785,0.0,0.0,0.0,0.0175
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.0075
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.0875
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.3275
3,9,1,,,,,6.0,0.0,0.0,0.0,0.75
3,9,1,,,,,5.3,0.0,0.0,0.0,1.3
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8825
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.887955605264546
3,11,1,,,,,5.87,0.0,0.0,0.0,5.384271097491407
3,11,1,,,,,4.805,0.0,0.0,0.0,5.820427136115013
3,11,1,,,,,7.99,0.0,0.0,0.0,6.256583174738619
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.6050200829217225
3,12,1,,,,,6.945,0.0,0.0,0.0,6.9423934129233995
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.209793015221026
3,12,1,,,,,6.945,0.0,0.0,0.0,7.4422057536666255
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,4.880026481630464
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.411446824439082
3,18,1,,,,,4.7875,0.0,0.0,0.0,3.9210163024045768
3,18,1,,,,,4.75,0.0,0.0,0.0,3.3990234200411193
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.845351810025723
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.2932324800803063
3,19,1,,,,,5.055,0.0,0.0,0.0,1.7483778781604868
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.1841506681724074
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.38625
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.22125
3,20,1,,,,,4.495,0.0,0.0,0.0,0.1225
3,20,1,,,,,5.12,0.0,0.0,0.0,0.06
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.01375
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.02369763051630872
4,9,2,,,,,4.595,0.0,0.0,0.0,0.095
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2075
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.3625
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.56
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.1961303224083704
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.33250516161121
4,13,2,,,,,5.5275,0.0,0.0,0.0,3.0027260049934337
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.7547717518973616
4,14,2,,,,,5.165,0.0,0.0,0.0,2.880085609647784
4,14,2,,,,,5.82,0.0,0.0,0.0,3.7742459790238545
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.795497584947176
4,14,2,,,,,5.965,0.0,0.0,0.0,7.622593646117549
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.031075099847315
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.856606735086836
4,16,2,,,,,5.055,0.0,0.0,0.0,6.285845941798982
4,16,2,,,,,4.46,0.0,0.0,0.0,6.689615585958949
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,4.637440187581344
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.193879359923006
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,3.7245028227184163
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.245738754769736
4,19,2,,,,,5.4375,0.0,0.0,0.0,2.7924904370711334
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.2506284628990327
4,19,2,,,,,4.8175,0.0,0.0,0.0,1.7277791895750756
4,19,2,,,,,5.225,0.0,0.0,0.0,1.1645279269488131
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.38625
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.21625
4,20,2,,,,,4.24,0.0,0.0,0.0,0.12
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.06375
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.01875
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.07220154043018737
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.7139930109207416
4,9,3,,,,,4.455,0.0,0.0,0.0,0.6684134307113061
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.6500504243730834
4,9,3,,,,,5.945,0.0,0.0,0.0,0.6537230256407279
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.8226626839523767
4,10,3,,,,,6.68,0.0,0.0,0.0,0.792545507823835
4,10,3,,,,,6.515,0.0,0.0,0.0,0.600236671366581
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.3117734166806998
4,10,3,,,,,7.26,0.0,0.0,0.0,1.75991723060881
4,11,3,,,,,7.165,0.0,0.0,0.0,4.846291787129243
4,11,3,,,,,7.2,0.0,0.0,0.0,5.40208302102295
4,11,3,,,,,7.715,0.0,0.0,0.0,5.677381482671235
4,11,3,,,,,6.81,0.0,0.0,0.0,6.035788913873718
4,12,3,,,,,7.075,0.0,0.0,0.0,5.829950834145153
4,12,3,,,,,6.5575,0.0,0.0,0.0,6.292988081466147
4,12,3,,,,,5.9725,0.0,0.0,0.0,6.451332425109596
4,12,3,,,,,6.06,0.0,0.0,0.0,5.81555589381393
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.5785828458272932
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.9597813700789213
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,7.235756037021697
4,13,3,,,,,5.66,0.0,0.0,0.0,6.931732674121626
4,14,3,,,,,5.845,0.0,0.0,0.0,5.613135759109873
4,14,3,,,,,7.605,0.0,0.0,0.0,2.5016627292525615
4,14,3,,,,,6.0025,0.0,0.0,0.0,5.044139533742449
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.7356882981928847
4,15,3,,,,,5.135,0.0,0.0,0.0,0.6307715589968796
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5388875130012711
4,15,3,,,,,9.115,0.0,0.0,0.0,0.8592399976886629
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.961057454062175
4,16,3,,,,,9.785,0.0,0.0,0.0,0.9986816216576835
4,16,3,,,,,9.0,0.0,0.0,0.0,0.9649097793794045
4,16,3,,,,,8.805,0.0,0.0,0.0,1.741662151779825
4,16,3,,,,,8.28,0.0,0.0,0.0,0.9938570727607866
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.7861129086626795
4,17,3,,,,,5.515,0.0,0.0,0.0,0.9642351689336792
4,17,3,,,,,6.005,0.0,0.0,0.0,1.1922316620805593
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.9191108629983594
4,18,3,,,,,5.29,0.0,0.0,0.0,0.463125707998124
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.3063078258595187
4,18,3,,,,,5.16,0.0,0.0,0.0,0.38691514845412894
4,18,3,,,,,4.5,0.0,0.0,0.0,0.29311753670767343
4,19,3,,,,,6.2075,0.0,0.0,0.0,0.6639656146268939
4,19,3,,,,,4.71,0.0,0.0,0.0,1.3591358795495685
4,19,3,,,,,4.7375,0.0,0.0,0.0,1.5515645563735507
4,19,3,,,,,5.08,0.0,0.0,0.0,1.2689891120284238
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.50625
4,20,3,,,,,4.96,0.0,0.0,0.0,0.355
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.25375
4,20,3,,,,,5.015,0.0,0.0,0.0,0.1325
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.03625
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00125
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.15131057489716063
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.6128078283335006
4,9,4,,,,,4.02,0.0,0.0,0.0,0.755506253209344
4,9,4,,,,,5.175,0.0,0.0,0.0,1.34392939272816
4,9,4,,,,,4.69,0.0,0.0,0.0,2.0921711627335675
4,9,4,,,,,5.4775,0.0,0.0,0.0,2.8731031071566875
4,10,4,,,,,6.0,0.0,0.0,0.0,2.906511180419211
4,10,4,,,,,8.1675,0.0,0.0,0.0,3.6825496655911403
4,10,4,,,,,8.035,0.0,0.0,0.0,4.400457927154685
4,10,4,,,,,6.315,0.0,0.0,0.0,5.016638297403558
4,11,4,,,,,5.86,0.0,0.0,0.0,5.046929432396104
4,11,4,,,,,5.9725,0.0,0.0,0.0,5.423372214133468
4,11,4,,,,,7.105,0.0,0.0,0.0,6.080199964337282
4,11,4,,,,,8.96,0.0,0.0,0.0,6.448854274728355
4,12,4,,,,,5.755,0.0,0.0,0.0,6.253153973787873
4,12,4,,,,,5.025,0.0,0.0,0.0,6.272379658565084
4,12,4,,,,,5.165,0.0,0.0,0.0,4.9650330937147364
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,4.354617602038288
4,13,4,,,,,5.425,0.0,0.0,0.0,2.1787736406619382
4,13,4,,,,,5.125,0.0,0.0,0.0,2.133850472813239
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,3.3827145390070923
4,13,4,,,,,5.11,0.0,0.0,0.0,4.141916075650119
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,2.805879505440134
