month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,4,,,,,7.8725,0.0,0.0,0.0,3.025088841802645
4,14,4,,,,,5.165,0.0,0.0,0.0,2.0167258945350968
4,14,4,,,,,4.1525,0.0,0.0,0.0,2.00628735470831
4,15,4,,,,,4.805,0.0,0.0,0.0,3.0856518553285976
4,15,4,,,,,6.775,0.0,0.0,0.0,3.6335357852513086
4,15,4,,,,,5.7925,0.0,0.0,0.0,4.407802311218472
4,15,4,,,,,5.98,0.0,0.0,0.0,3.4090555639635314
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,2.8494376045385432
4,16,4,,,,,7.145,0.0,0.0,0.0,2.0506822119619494
4,16,4,,,,,5.7225,0.0,0.0,0.0,1.9382044117827963
4,16,4,,,,,5.8175,0.0,0.0,0.0,1.5111147937112297
4,17,4,,,,,6.9025,0.0,0.0,0.0,1.2753135709711472
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,1.3682084200533329
4,17,4,,,,,6.445,0.0,0.0,0.0,1.4305806758656572
4,17,4,,,,,6.2075,0.0,0.0,0.0,1.0390952404478755
4,18,4,,,,,8.34,0.0,0.0,0.0,1.190183879579212
4,18,4,,,,,9.5425,0.0,0.0,0.0,1.1631342459524117
4,18,4,,,,,9.4775,0.0,0.0,0.0,0.9837524650588942
4,18,4,,,,,9.68,0.0,0.0,0.0,0.8143363386594609
4,19,4,,,,,9.33,0.0,0.0,0.0,1.1143259051268801
4,19,4,,,,,8.82,0.0,0.0,0.0,0.5783210393696466
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.22039673756465192
4,19,4,,,,,8.695,0.0,0.0,0.0,0.1375275642403428
4,20,4,,,,,6.075,0.0,0.0,0.0,0.0375
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.04375
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0075
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.00625
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.02904334772760165
4,9,5,,,,,5.365,0.0,0.0,0.0,0.1669992494337095
4,9,5,,,,,4.79,0.0,0.0,0.0,0.4211285420502239
4,9,5,,,,,5.83,0.0,0.0,0.0,0.8422570841004478
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.769694604544958
4,10,5,,,,,9.38,0.0,0.0,0.0,1.0223867954710386
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.7116044457113764
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.5140979056771984
4,11,5,,,,,6.425,0.0,0.0,0.0,0.7011610394472618
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.7349206450502781
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.9946099189196344
4,11,5,,,,,7.37,0.0,0.0,0.0,1.4230972208040722
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.682102313327748
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.773510284544299
4,12,5,,,,,6.1675,0.0,0.0,0.0,2.5666396128436837
4,12,5,,,,,6.1125,0.0,0.0,0.0,2.2731719157800194
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.8991311576447485
4,13,5,,,,,5.2575,0.0,0.0,0.0,3.3779812188639733
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.993794162289608
4,13,5,,,,,6.08,0.0,0.0,0.0,3.8926570000481715
4,14,5,,,,,6.92,0.0,0.0,0.0,5.806137445756576
4,14,5,,,,,4.795,0.0,0.0,0.0,6.750054299293592
4,14,5,,,,,5.67,0.0,0.0,0.0,3.7085444378965415
4,14,5,,,,,5.87,0.0,0.0,0.0,1.7787588706653095
4,15,5,,,,,4.48,0.0,0.0,0.0,2.478626082931023
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,1.8455404735136565
4,15,5,,,,,6.8375,0.0,0.0,0.0,1.9855866840817407
4,15,5,,,,,7.85,0.0,0.0,0.0,5.064684875338933
4,16,5,,,,,6.325,0.0,0.0,0.0,2.1024096806778707
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.2372587943812248
4,16,5,,,,,5.28,0.0,0.0,0.0,1.1386501987388113
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,1.6986726004061028
4,17,5,,,,,5.715,0.0,0.0,0.0,2.44002265859851
4,17,5,,,,,7.42,0.0,0.0,0.0,2.8252893941666954
4,17,5,,,,,6.2275,0.0,0.0,0.0,2.58347303886326
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.6039118707696813
4,18,5,,,,,5.5875,0.0,0.0,0.0,0.9256819829617545
4,18,5,,,,,4.875,0.0,0.0,0.0,1.0933251767264818
4,18,5,,,,,4.865,0.0,0.0,0.0,1.3790474895776692
4,18,5,,,,,5.035,0.0,0.0,0.0,1.332398948704006
4,19,5,,,,,4.9775,0.0,0.0,0.0,2.3746553690830696
4,19,5,,,,,5.0,0.0,0.0,0.0,1.2875745610829967
4,19,5,,,,,4.725,0.0,0.0,0.0,1.4531198617936678
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,1.2857351688528782
4,20,5,,,,,3.86,0.0,0.0,0.0,0.43
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.26125
4,20,5,,,,,4.55,0.0,0.0,0.0,0.15
4,20,5,,,,,5.415,0.0,0.0,0.0,0.0825
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.03125
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.005911521986874681
4,8,6,,,,,4.33,0.0,0.0,0.0,0.1891687035799898
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.1469162139055131
4,9,6,,,,,4.79,0.0,0.0,0.0,0.34780164924570445
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.764563970324609
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.9804408560633222
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.8395966504794279
4,10,6,,,,,5.0,0.0,0.0,0.0,1.1083784164744923
4,10,6,,,,,5.945,0.0,0.0,0.0,0.7703229994497721
4,10,6,,,,,5.105,0.0,0.0,0.0,2.333136566678806
4,11,6,,,,,6.6275,0.0,0.0,0.0,4.958750064060177
4,11,6,,,,,5.065,0.0,0.0,0.0,3.370221724727726
4,11,6,,,,,4.7775,0.0,0.0,0.0,4.348755181756515
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.858492515458076
4,12,6,,,,,4.3,0.0,0.0,0.0,6.476436770477809
4,12,6,,,,,4.295,0.0,0.0,0.0,6.718685168762858
4,12,6,,,,,4.99,0.0,0.0,0.0,6.417110632122288
4,12,6,,,,,4.6125,0.0,0.0,0.0,5.055081372376764
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.629894417736861
4,13,6,,,,,4.99,0.0,0.0,0.0,7.4667708684297285
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.924127636712452
4,13,6,,,,,3.215,0.0,0.0,0.0,7.442653391464516
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.573308108776951
4,14,6,,,,,4.745,0.0,0.0,0.0,6.877674809593609
4,14,6,,,,,3.94,0.0,0.0,0.0,6.33198367030491
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.858444019396272
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.230702177142533
4,15,6,,,,,3.585,0.0,0.0,0.0,6.84130286608713
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.291327219582296
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.1677454023012395
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.712529068259995
4,16,6,,,,,3.635,0.0,0.0,0.0,7.593186258693109
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.359473256624625
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.018848987652472
4,17,6,,,,,5.445,0.0,0.0,0.0,6.272007752729451
4,17,6,,,,,3.82,0.0,0.0,0.0,5.92070037300226
4,17,6,,,,,3.35,0.0,0.0,0.0,5.7146000435623066
4,17,6,,,,,4.54,0.0,0.0,0.0,5.189981023169702
4,18,6,,,,,3.905,0.0,0.0,0.0,5.019535867753213
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.510766228393164
4,18,6,,,,,3.375,0.0,0.0,0.0,3.5297415170912507
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.9089938709820995
4,19,6,,,,,5.24,0.0,0.0,0.0,1.3222180073311995
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,2.2317975090187696
4,19,6,,,,,4.6925,0.0,0.0,0.0,1.5019154210792314
4,19,6,,,,,4.94,0.0,0.0,0.0,0.6123022986969984
4,20,6,,,,,4.92,0.0,0.0,0.0,0.335
4,20,6,,,,,4.97,0.0,0.0,0.0,0.235
4,20,6,,,,,4.995,0.0,0.0,0.0,0.1225
4,20,6,,,,,4.65,0.0,0.0,0.0,0.075
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0275
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.085
4,8,7,,,,,4.475,0.0,0.0,0.0,0.225
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.47692702806880805
4,9,7,,,,,4.94,0.0,0.0,0.0,0.7039136884865829
4,9,7,,,,,5.02,0.0,0.0,0.0,1.2956092527216816
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.945964290997329
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,2.824300905430358
4,18,7,,,,,3.205,0.0,0.0,0.0,3.042650219127495
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.086185290649819
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.6874604569420038
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,1.4941234383306754
4,19,7,,,,,3.1975,0.0,0.0,0.0,1.8073325441919192
4,19,7,,,,,3.015,0.0,0.0,0.0,1.405960875199362
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.6844198979930889
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.20875
4,20,7,,,,,4.51,0.0,0.0,0.0,0.13
4,20,7,,,,,4.72,0.0,0.0,0.0,0.11
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.05625
4,21,7,,,,,5.54,0.0,0.0,0.0,0.02
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.005261948529411765
4,8,1,,,,,3.845,0.0,0.0,0.0,0.09997702205882354
4,8,1,,,,,4.5,0.0,0.0,0.0,0.26309742647058826
4,9,1,,,,,4.29,0.0,0.0,0.0,0.54
4,9,1,,,,,4.465,0.0,0.0,0.0,0.965
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.4525
4,9,1,,,,,5.055,0.0,0.0,0.0,2.055
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.766676172174299
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.72997165340221
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.685926230875701
4,15,1,,,,,5.555,0.0,0.0,0.0,7.639433840431053
4,16,1,,,,,5.6375,0.0,0.0,0.0,6.8930700744347115
4,16,1,,,,,5.925,0.0,0.0,0.0,6.701282527355513
4,16,1,,,,,5.4425,0.0,0.0,0.0,6.491444387610038
4,16,1,,,,,5.415,0.0,0.0,0.0,6.240992414365437
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.541273335546089
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.174704439801742
4,17,1,,,,,5.355,0.0,0.0,0.0,5.8007050934679825
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.387076677324023
4,18,1,,,,,5.2325,0.0,0.0,0.0,4.362541534502527
4,18,1,,,,,5.03,0.0,0.0,0.0,3.9663448371894523
4,18,1,,,,,5.265,0.0,0.0,0.0,3.5154248391425273
4,18,1,,,,,5.5,0.0,0.0,0.0,3.0645048410956033
4,19,1,,,,,4.945,0.0,0.0,0.0,2.7655256555519587
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.2560867190029135
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.744300137584979
4,19,1,,,,,7.32,0.0,0.0,0.0,1.239556490773713
4,20,1,,,,,6.595,0.0,0.0,0.0,0.4225
4,20,1,,,,,7.205,0.0,0.0,0.0,0.2275
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.12375
4,20,1,,,,,8.61,0.0,0.0,0.0,0.055
4,21,1,,,,,8.535,0.0,0.0,0.0,0.0175
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.022185751996042224
4,8,2,,,,,3.905,0.0,0.0,0.0,0.3438791559386545
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.7265833778703827
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.6487253905824442
4,9,2,,,,,4.45,0.0,0.0,0.0,0.9127794440355999
4,9,2,,,,,4.015,0.0,0.0,0.0,1.3235301938516195
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.9070570527172352
4,10,2,,,,,6.61,0.0,0.0,0.0,1.9770627172105404
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.654685019480282
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,3.220698942552654
4,10,2,,,,,7.3225,0.0,0.0,0.0,3.2658737627039702
4,11,2,,,,,7.1275,0.0,0.0,0.0,2.9912468082072885
4,11,2,,,,,6.355,0.0,0.0,0.0,3.487622255963667
4,11,2,,,,,5.34,0.0,0.0,0.0,4.771441476862364
4,11,2,,,,,4.925,0.0,0.0,0.0,5.379566370972274
4,12,2,,,,,5.57,0.0,0.0,0.0,4.929912175168431
4,12,2,,,,,5.815,0.0,0.0,0.0,5.654327277831248
4,12,2,,,,,5.375,0.0,0.0,0.0,5.955761750080205
4,12,2,,,,,5.81,0.0,0.0,0.0,6.378742380494064
4,13,2,,,,,4.71,0.0,0.0,0.0,5.912069830623075
4,13,2,,,,,5.025,0.0,0.0,0.0,6.449963462555771
4,13,2,,,,,4.475,0.0,0.0,0.0,6.878374319847298
4,13,2,,,,,5.025,0.0,0.0,0.0,5.497939335241266
4,14,2,,,,,5.1825,0.0,0.0,0.0,5.58618405965373
4,14,2,,,,,5.8625,0.0,0.0,0.0,6.4264834814859935
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,7.007012920762585
4,14,2,,,,,3.82,0.0,0.0,0.0,6.613969642808785
4,15,2,,,,,3.405,0.0,0.0,0.0,6.6140103439976015
4,15,2,,,,,3.9675,0.0,0.0,0.0,7.152805538566559
4,15,2,,,,,4.77,0.0,0.0,0.0,7.20309309005966
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.568512083122889
4,16,2,,,,,4.755,0.0,0.0,0.0,5.959307430332617
4,16,2,,,,,4.405,0.0,0.0,0.0,6.816761736855295
4,16,2,,,,,3.715,0.0,0.0,0.0,6.39756185366643
4,16,2,,,,,3.7075,0.0,0.0,0.0,6.152234649300219
4,17,2,,,,,4.75,0.0,0.0,0.0,5.185011557360184
4,17,2,,,,,4.4475,0.0,0.0,0.0,4.934056997983951
4,17,2,,,,,5.2625,0.0,0.0,0.0,4.158379269002868
4,17,2,,,,,5.565,0.0,0.0,0.0,3.372331516907064
4,18,2,,,,,4.385,0.0,0.0,0.0,3.5999407742807117
4,18,2,,,,,3.795,0.0,0.0,0.0,3.521586561539415
4,18,2,,,,,4.68,0.0,0.0,0.0,3.203816698755265
4,18,2,,,,,3.9125,0.0,0.0,0.0,2.7532799754928057
4,19,2,,,,,3.495,0.0,0.0,0.0,2.5579313806371777
4,19,2,,,,,3.2375,0.0,0.0,0.0,1.8520541417181748
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,1.4630062905647974
4,19,2,,,,,3.23,0.0,0.0,0.0,1.1461769027991724
4,20,2,,,,,2.87,0.0,0.0,0.0,0.435
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.30125
4,20,2,,,,,4.93,0.0,0.0,0.0,0.215
4,20,2,,,,,4.505,0.0,0.0,0.0,0.1275
4,21,2,,,,,4.33,0.0,0.0,0.0,0.04
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.00125
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.012882036295509568
4,8,3,,,,,3.59,0.0,0.0,0.0,0.23187665331917218
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.6247787603322139
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.6903229987626964
4,9,3,,,,,3.97,0.0,0.0,0.0,1.2119697896829242
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.8523146527885928
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,2.5176485837227753
4,10,3,,,,,6.315,0.0,0.0,0.0,2.8511124066969975
4,10,3,,,,,5.98,0.0,0.0,0.0,3.590289697322145
4,10,3,,,,,6.0375,0.0,0.0,0.0,4.209975922169543
4,10,3,,,,,8.75,0.0,0.0,0.0,4.724065391213349
4,11,3,,,,,6.32,0.0,0.0,0.0,4.857392985712547
4,11,3,,,,,6.525,0.0,0.0,0.0,5.315922821500765
4,11,3,,,,,6.15,0.0,0.0,0.0,5.693832026820724
4,11,3,,,,,7.235,0.0,0.0,0.0,6.0314309169065545
4,12,3,,,,,6.6125,0.0,0.0,0.0,6.27444357215427
4,12,3,,,,,6.6625,0.0,0.0,0.0,6.570291599132075
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.774919817791723
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.90065522925729
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,6.357902854198088
4,13,3,,,,,6.715,0.0,0.0,0.0,6.777828605010885
4,13,3,,,,,6.1675,0.0,0.0,0.0,6.961687987799192
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,6.877702837636632
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.995095638386614
4,14,3,,,,,6.3225,0.0,0.0,0.0,7.0130260341274315
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.995095638386614
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,6.999578237321819
4,15,3,,,,,6.555,0.0,0.0,0.0,6.530046194349563
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,6.479847248589028
4,15,3,,,,,7.895,0.0,0.0,0.0,6.396182338988137
4,15,3,,,,,8.2725,0.0,0.0,0.0,6.293692824727046
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,6.864667229005628
4,16,3,,,,,9.09,0.0,0.0,0.0,5.849729869878452
4,16,3,,,,,8.4775,0.0,0.0,0.0,6.437932203008975
4,16,3,,,,,5.045,0.0,0.0,0.0,6.269544868426511
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.5962788976305893
4,18,3,,,,,4.3025,0.0,0.0,0.0,3.8555344530814724
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.5273026489326487
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.2323697234655895
4,19,3,,,,,4.1475,0.0,0.0,0.0,2.4338577011028453
4,19,3,,,,,3.975,0.0,0.0,0.0,1.5857996352794743
4,19,3,,,,,4.105,0.0,0.0,0.0,1.245657104813732
4,19,3,,,,,3.19,0.0,0.0,0.0,1.0939719223087387
4,20,3,,,,,3.365,0.0,0.0,0.0,0.4325
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.36125
4,20,3,,,,,4.27,0.0,0.0,0.0,0.26
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.17375
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.05125
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00125
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.005
4,8,4,,,,,3.135,0.0,0.0,0.0,0.135
4,8,4,,,,,4.38,0.0,0.0,0.0,0.38
4,9,4,,,,,4.16,0.0,0.0,0.0,0.66
4,9,4,,,,,4.25,0.0,0.0,0.0,1.0
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.3375
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7725
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.164844543878461
4,13,4,,,,,5.335,0.0,0.0,0.0,7.329725903674827
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.527083894946235
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.684470647479131
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.505016492922232
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.477895868276324
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.468033822950539
4,15,4,,,,,5.005,0.0,0.0,0.0,7.154913883856872
4,16,4,,,,,4.53,0.0,0.0,0.0,5.252882575363474
4,16,4,,,,,4.68,0.0,0.0,0.0,4.904680131920818
4,16,4,,,,,4.375,0.0,0.0,0.0,4.352530543033181
4,16,4,,,,,4.535,0.0,0.0,0.0,3.765560709801278
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.24005102552701
4,17,4,,,,,5.215,0.0,0.0,0.0,4.8311768999980735
4,17,4,,,,,4.55,0.0,0.0,0.0,4.913885870088675
4,17,4,,,,,5.735,0.0,0.0,0.0,4.364114480662913
4,18,4,,,,,5.535,0.0,0.0,0.0,3.3265237813635213
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.074799563113241
4,18,4,,,,,3.735,0.0,0.0,0.0,2.573703689400065
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.4090242942830593
4,19,4,,,,,4.775,0.0,0.0,0.0,2.1927797330097087
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.7807299150485436
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.5253072208737863
4,19,4,,,,,3.21,0.0,0.0,0.0,1.1662696601941747
4,20,4,,,,,3.03,0.0,0.0,0.0,0.39
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.30375
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.23125
4,20,4,,,,,4.61,0.0,0.0,0.0,0.18
4,21,4,,,,,4.655,0.0,0.0,0.0,0.0775
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.01875
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.041284787711136264
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.0737228351984576
4,8,5,,,,,4.335,0.0,0.0,0.0,0.10026305586990235
4,9,5,,,,,4.33,0.0,0.0,0.0,0.08390091623755434
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.10225424166451935
4,9,5,,,,,4.865,0.0,0.0,0.0,0.12060756709148437
4,9,5,,,,,5.13,0.0,0.0,0.0,0.1363389888860258
4,10,5,,,,,6.7,0.0,0.0,0.0,0.20843914682473683
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.3882179109610723
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.32568616691365126
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.32568616691365126
4,11,5,,,,,8.165,0.0,0.0,0.0,0.6748528869323869
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.9006495295526216
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.0757053536065113
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.6570936004341661
4,12,5,,,,,7.3,0.0,0.0,0.0,0.5432794870260993
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.713671689775194
4,12,5,,,,,6.44,0.0,0.0,0.0,0.9285140323718786
4,12,5,,,,,6.26,0.0,0.0,0.0,0.7507134729815189
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.5357668937580558
4,14,5,,,,,5.77,0.0,0.0,0.0,1.8410974037930399
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.403908120051556
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.2535214509298473
4,15,5,,,,,3.68,0.0,0.0,0.0,1.121895426352537
4,15,5,,,,,3.905,0.0,0.0,0.0,0.7100107418524797
4,15,5,,,,,4.79,0.0,0.0,0.0,0.4236528183429161
4,15,5,,,,,5.39,0.0,0.0,0.0,0.30597147991432827
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.2470922133068999
4,16,5,,,,,5.655,0.0,0.0,0.0,0.44647006818212265
4,16,5,,,,,7.4,0.0,0.0,0.0,0.4430618997227171
4,16,5,,,,,6.09,0.0,0.0,0.0,0.4021638782098509
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.5016277237186597
4,17,5,,,,,6.375,0.0,0.0,0.0,0.45602520338059976
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.5125723285997942
4,17,5,,,,,4.91,0.0,0.0,0.0,0.6639726961221533
4,18,5,,,,,4.34,0.0,0.0,0.0,0.5627817200419797
4,18,5,,,,,4.18,0.0,0.0,0.0,0.4555852019387455
4,18,5,,,,,3.8575,0.0,0.0,0.0,0.574506339209521
4,18,5,,,,,3.9425,0.0,0.0,0.0,0.6314544894518641
4,19,5,,,,,3.82,0.0,0.0,0.0,0.7808716846665613
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.7118312003515301
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.640410009680808
4,19,5,,,,,3.575,0.0,0.0,0.0,0.5475624618088692
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.14375
4,20,5,,,,,3.21,0.0,0.0,0.0,0.105
4,20,5,,,,,4.21,0.0,0.0,0.0,0.105
4,20,5,,,,,4.65,0.0,0.0,0.0,0.075
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.03625
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0025
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.035
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.1675
4,8,6,,,,,2.805,0.0,0.0,0.0,0.305
4,9,6,,,,,3.38,0.0,0.0,0.0,0.6548024557462137
4,9,6,,,,,5.03,0.0,0.0,0.0,1.0705500466961906
4,9,6,,,,,4.41,0.0,0.0,0.0,0.9458257694111976
4,9,6,,,,,4.285,0.0,0.0,0.0,1.0757468915830652
4,10,6,,,,,4.12,0.0,0.0,0.0,1.160834723257727
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.443269957264629
4,10,6,,,,,4.22,0.0,0.0,0.0,2.041825361444394
4,10,6,,,,,4.88,0.0,0.0,0.0,4.539692935597181
4,11,6,,,,,5.735,0.0,0.0,0.0,4.850720726064777
4,11,6,,,,,3.7325,0.0,0.0,0.0,5.360379345118045
4,11,6,,,,,3.31,0.0,0.0,0.0,2.6225649543243565
4,11,6,,,,,4.22,0.0,0.0,0.0,1.249816111045201
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.5098104638241137
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.7847678165855778
4,12,6,,,,,3.13,0.0,0.0,0.0,1.8461422256841191
4,12,6,,,,,3.8075,0.0,0.0,0.0,3.0024360931006355
4,13,6,,,,,4.8675,0.0,0.0,0.0,6.346142890895726
4,13,6,,,,,4.215,0.0,0.0,0.0,7.398638821799852
4,13,6,,,,,3.68,0.0,0.0,0.0,7.125325527669851
4,13,6,,,,,3.055,0.0,0.0,0.0,4.36821773600756
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,4.957526115572811
4,14,6,,,,,3.94,0.0,0.0,0.0,3.2086340240019697
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.769378322440202
4,14,6,,,,,3.69,0.0,0.0,0.0,7.172789431562544
4,15,6,,,,,3.895,0.0,0.0,0.0,6.482628434774027
4,15,6,,,,,3.63,0.0,0.0,0.0,2.570060418092806
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.54573122589767
4,15,6,,,,,3.6225,0.0,0.0,0.0,3.795560473684982
4,16,6,,,,,4.1625,0.0,0.0,0.0,5.444305289517229
4,16,6,,,,,3.6775,0.0,0.0,0.0,4.93857835267108
4,16,6,,,,,4.1525,0.0,0.0,0.0,5.09339272109337
4,16,6,,,,,4.5475,0.0,0.0,0.0,4.849130050915978
4,17,6,,,,,3.655,0.0,0.0,0.0,5.394291039814645
4,17,6,,,,,3.4825,0.0,0.0,0.0,4.849188000855164
4,17,6,,,,,4.445,0.0,0.0,0.0,4.210870315828262
4,17,6,,,,,3.61625,0.0,0.0,0.0,7.092418722521133
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.131958723185021
4,18,6,,,,,6.435,0.0,0.0,0.0,6.130541257397905
4,18,6,,,,,5.715,0.0,0.0,0.0,5.682778337277156
4,18,6,,,,,5.915,0.0,0.0,0.0,5.873315750094497
4,19,6,,,,,6.455,0.0,0.0,0.0,5.324120964626676
4,19,6,,,,,6.4925,0.0,0.0,0.0,4.8924985376083
4,19,6,,,,,5.9625,0.0,0.0,0.0,4.397882567187242
4,19,6,,,,,5.2525,0.0,0.0,0.0,3.7352838143590317
4,20,6,,,,,5.4475,0.0,0.0,0.0,1.72375
4,20,6,,,,,5.45,0.0,0.0,0.0,1.475
4,20,6,,,,,6.465,0.0,0.0,0.0,1.4825
4,20,6,,,,,7.3975,0.0,0.0,0.0,1.32375
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,1.155
4,21,6,,,,,6.75,0.0,0.0,0.0,1.0
4,21,6,,,,,5.88,0.0,0.0,0.0,0.815
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.61875
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.51625
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.35375
4,22,6,,,,,3.415,0.0,0.0,0.0,0.2075
4,22,6,,,,,3.215,0.0,0.0,0.0,0.1075
4,23,6,,,,,2.905,0.0,0.0,0.0,0.0775
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.03125
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.00875
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.027565566176952844
4,9,7,,,,,4.29,0.0,0.0,0.0,0.04410490588312455
4,9,7,,,,,3.32,0.0,0.0,0.0,0.07718358529546797
4,9,7,,,,,4.11,0.0,0.0,0.0,0.1212884911785925
4,10,7,,,,,3.85,0.0,0.0,0.0,0.10516106094698188
4,10,7,,,,,3.42,0.0,0.0,0.0,0.17877380360986922
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.2655316788911293
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.5442084904006312
4,11,7,,,,,0.975,0.0,0.0,0.0,1.4761487700289901
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.9264992422412244
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9915498660052138
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.1166472193975014
4,12,7,,,,,2.17,0.0,0.0,0.0,1.9078460813918054
4,12,7,,,,,1.255,0.0,0.0,0.0,1.992308017286755
4,12,7,,,,,1.375,0.0,0.0,0.0,2.608383314402859
4,12,7,,,,,0.48,0.0,0.0,0.0,2.4643011884644155
4,13,7,,,,,0.0,0.0,0.0,0.0,3.1960246332201345
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,4.115462477206952
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,5.12048629071382
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.548416138314067
4,14,7,,,,,1.75,0.0,0.0,0.0,5.7689360408469215
4,14,7,,,,,2.645,0.0,0.0,0.0,5.675745535571702
4,14,7,,,,,1.6525,0.0,0.0,0.0,5.682402000234218
4,14,7,,,,,2.515,0.0,0.0,0.0,6.226013281006331
4,15,7,,,,,2.095,0.0,0.0,0.0,6.671096963842071
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.073117051144461
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.331384501169026
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.478614619012443
4,16,7,,,,,2.41,0.0,0.0,0.0,4.9626425591098755
4,16,7,,,,,3.985,0.0,0.0,0.0,7.198716968011127
4,16,7,,,,,5.305,0.0,0.0,0.0,7.025601529902643
4,16,7,,,,,5.415,0.0,0.0,0.0,6.410079972183588
4,17,7,,,,,6.2225,0.0,0.0,0.0,6.3597977451771275
4,17,7,,,,,4.59,0.0,0.0,0.0,6.943981472606934
4,17,7,,,,,5.98,0.0,0.0,0.0,6.366893094093279
4,17,7,,,,,5.4375,0.0,0.0,0.0,6.563197747440137
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.7333941890352484
4,18,7,,,,,5.3225,0.0,0.0,0.0,5.915158945810712
4,18,7,,,,,4.915,0.0,0.0,0.0,5.761739837706112
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.437855053929733
4,19,7,,,,,4.445,0.0,0.0,0.0,3.8935850289922094
4,19,7,,,,,4.7625,0.0,0.0,0.0,3.5147378917505603
4,19,7,,,,,5.23,0.0,0.0,0.0,3.924243178826794
4,19,7,,,,,5.605,0.0,0.0,0.0,3.376776217494931
4,20,7,,,,,6.51,0.0,0.0,0.0,2.005
4,20,7,,,,,6.45,0.0,0.0,0.0,1.725
4,20,7,,,,,6.7,0.0,0.0,0.0,1.6
4,20,7,,,,,6.9625,0.0,0.0,0.0,1.48125
4,21,7,,,,,7.0,0.0,0.0,0.0,1.25
4,21,7,,,,,6.8475,0.0,0.0,0.0,1.04875
4,21,7,,,,,5.65,0.0,0.0,0.0,0.825
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.65625
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.51375
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.36625
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.20375
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.15125
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.08875
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.05125
4,23,7,,,,,2.28,0.0,0.0,0.0,0.015
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.0967052365113867
4,8,1,,,,,3.82,0.0,0.0,0.0,0.18051644148792187
4,9,1,,,,,4.38,0.0,0.0,0.0,0.17687189064076791
4,9,1,,,,,4.55,0.0,0.0,0.0,0.40816590147869514
4,9,1,,,,,4.425,0.0,0.0,0.0,0.23809677586257216
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.20748433325167004
4,10,1,,,,,6.155,0.0,0.0,0.0,0.16987384718272638
4,10,1,,,,,5.565,0.0,0.0,0.0,0.34522749588747625
4,10,1,,,,,5.175,0.0,0.0,0.0,0.46578312937199173
4,10,1,,,,,6.025,0.0,0.0,0.0,0.5753791598124605
4,11,1,,,,,5.375,0.0,0.0,0.0,0.6506547518480066
4,11,1,,,,,6.115,0.0,0.0,0.0,0.9005061765576411
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.9655716517424417
4,11,1,,,,,6.225,0.0,0.0,0.0,1.0150214128828903
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.9066471118688388
4,12,1,,,,,4.775,0.0,0.0,0.0,0.7535136854673996
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.8531719470937331
4,12,1,,,,,5.005,0.0,0.0,0.0,1.2202060325955955
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.5563264383466204
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.3421321701115072
4,13,1,,,,,3.74,0.0,0.0,0.0,2.269547778320987
4,13,1,,,,,2.59,0.0,0.0,0.0,2.3606942754423113
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.712972266883305
4,14,1,,,,,3.945,0.0,0.0,0.0,1.943139083105351
4,14,1,,,,,3.75,0.0,0.0,0.0,1.9918282173061685
4,14,1,,,,,5.09,0.0,0.0,0.0,1.6288728532637111
4,15,1,,,,,3.46,0.0,0.0,0.0,1.6941846242972658
4,15,1,,,,,4.065,0.0,0.0,0.0,2.0459013153063474
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.9251930428290516
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.891175504051177
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,4.052033748076795
4,18,1,,,,,6.6025,0.0,0.0,0.0,3.04297466168925
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,1.6547779146629407
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,1.9509792120369753
4,19,1,,,,,5.265,0.0,0.0,0.0,1.6598696554946555
4,19,1,,,,,7.705,0.0,0.0,0.0,3.719424638799639
4,19,1,,,,,7.695,0.0,0.0,0.0,4.650456343581343
4,19,1,,,,,5.945,0.0,0.0,0.0,2.7695842127092125
4,20,1,,,,,6.43,0.0,0.0,0.0,1.59
4,20,1,,,,,5.885,0.0,0.0,0.0,0.8175
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,1.0475
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.60625
4,21,1,,,,,9.78,0.0,0.0,0.0,1.015
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.70875
4,21,1,,,,,9.495,0.0,0.0,0.0,0.2475
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.53375
4,22,1,,,,,8.81,0.0,0.0,0.0,0.405
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.34125
4,22,1,,,,,7.53,0.0,0.0,0.0,0.14
4,22,1,,,,,6.365,0.0,0.0,0.0,0.1825
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.13125
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.06875
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0075
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.18392767442295663
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.3337946683972175
4,8,2,,,,,3.655,0.0,0.0,0.0,0.4223524375638263
4,9,2,,,,,4.115,0.0,0.0,0.0,0.16490040618653334
4,9,2,,,,,5.32,0.0,0.0,0.0,0.10037416028745509
4,9,2,,,,,4.815,0.0,0.0,0.0,0.09320457740977972
4,9,2,,,,,6.365,0.0,0.0,0.0,0.16490040618653334
4,10,2,,,,,5.775,0.0,0.0,0.0,0.3164837598713932
4,10,2,,,,,5.975,0.0,0.0,0.0,0.25894125807659446
4,10,2,,,,,4.34,0.0,0.0,0.0,1.2544265391266132
4,10,2,,,,,3.8975,0.0,0.0,0.0,2.183737943112613
4,11,2,,,,,5.32,0.0,0.0,0.0,2.163954843949644
4,11,2,,,,,4.98,0.0,0.0,0.0,2.331217054110003
4,11,2,,,,,3.18,0.0,0.0,0.0,2.5402948168104516
4,11,2,,,,,4.565,0.0,0.0,0.0,1.37468628975545
4,12,2,,,,,2.5625,0.0,0.0,0.0,2.249705089001169
4,12,2,,,,,4.42,0.0,0.0,0.0,1.138229169354105
4,12,2,,,,,6.375,0.0,0.0,0.0,0.6080284024327485
4,12,2,,,,,6.895,0.0,0.0,0.0,1.600330755202994
4,13,2,,,,,3.775,0.0,0.0,0.0,5.5587729801967
4,13,2,,,,,5.245,0.0,0.0,0.0,5.300439962029882
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.49441537966722
4,13,2,,,,,4.8275,0.0,0.0,0.0,5.607210421102978
4,14,2,,,,,4.435,0.0,0.0,0.0,5.098117316147761
4,14,2,,,,,4.5575,0.0,0.0,0.0,4.759587978092215
4,14,2,,,,,3.96,0.0,0.0,0.0,5.5689197068210365
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.8046370987250873
4,15,2,,,,,3.2,0.0,0.0,0.0,1.5298498399802285
4,15,2,,,,,5.55,0.0,0.0,0.0,4.354188006097573
4,15,2,,,,,7.9575,0.0,0.0,0.0,5.262291180342247
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.531811185928921
4,16,2,,,,,2.3125,0.0,0.0,0.0,3.4092467017938253
4,16,2,,,,,4.6575,0.0,0.0,0.0,5.34831414095108
4,16,2,,,,,4.14,0.0,0.0,0.0,4.961621501350356
4,16,2,,,,,6.0475,0.0,0.0,0.0,4.892502527122208
4,17,2,,,,,8.65,0.0,0.0,0.0,3.0702568002498745
4,17,2,,,,,8.785,0.0,0.0,0.0,2.009881072015427
4,17,2,,,,,6.73,0.0,0.0,0.0,1.5521853823485476
4,17,2,,,,,4.75,0.0,0.0,0.0,3.695679481782256
4,18,2,,,,,3.8,0.0,0.0,0.0,1.751568185234622
4,18,2,,,,,5.765,0.0,0.0,0.0,2.7364663615222864
4,18,2,,,,,6.285,0.0,0.0,0.0,3.4658078681609656
4,18,2,,,,,6.5075,0.0,0.0,0.0,3.5935862029854584
4,19,2,,,,,6.03,0.0,0.0,0.0,4.764059904374929
4,19,2,,,,,3.505,0.0,0.0,0.0,2.270758656843067
4,19,2,,,,,2.18,0.0,0.0,0.0,0.7665355901502913
4,19,2,,,,,3.585,0.0,0.0,0.0,0.6882335675005303
4,20,2,,,,,6.7925,0.0,0.0,0.0,2.02125
4,20,2,,,,,7.07,0.0,0.0,0.0,1.91
4,20,2,,,,,5.67,0.0,0.0,0.0,1.085
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,1.595
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,1.265
4,21,2,,,,,8.105,0.0,0.0,0.0,1.0525
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.8775
4,21,2,,,,,5.675,0.0,0.0,0.0,0.7125
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.25875
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.47625
4,22,2,,,,,4.155,0.0,0.0,0.0,0.3275
4,22,2,,,,,3.365,0.0,0.0,0.0,0.1825
4,23,2,,,,,3.46,0.0,0.0,0.0,0.355
4,23,2,,,,,2.895,0.0,0.0,0.0,0.0725
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.01375
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.00125
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.027941529781862602
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.10827342790471758
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.1292295752411145
4,9,3,,,,,6.35,0.0,0.0,0.0,0.139707648909313
4,10,3,,,,,7.54,0.0,0.0,0.0,0.04
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.3345292804023856
4,11,3,,,,,6.225,0.0,0.0,0.0,0.22808814572889924
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.234210299666377
