month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,11,3,,,,,3.7175,0.0,0.0,0.0,1.7410728457305975
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.3289472627966799
4,12,3,,,,,2.8375,0.0,0.0,0.0,2.0587587466330755
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.763914437096621
4,12,3,,,,,2.0375,0.0,0.0,0.0,2.995678894801422
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.6573660864449775
4,14,3,,,,,5.205,0.0,0.0,0.0,3.6158882855980368
4,14,3,,,,,4.035,0.0,0.0,0.0,4.425925337432414
4,14,3,,,,,6.245,0.0,0.0,0.0,6.338783917667813
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.5190364115729684
4,16,3,,,,,5.9725,0.0,0.0,0.0,2.220956179560572
4,16,3,,,,,5.13,0.0,0.0,0.0,2.846407764650167
4,16,3,,,,,6.85,0.0,0.0,0.0,2.6534309670467655
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,3.255058087292073
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,2.6145466572120197
4,18,3,,,,,2.4325,0.0,0.0,0.0,1.8777835094969864
4,18,3,,,,,4.0525,0.0,0.0,0.0,2.8368006233873393
4,19,3,,,,,4.1,0.0,0.0,0.0,2.8978896103896106
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,2.290137761544012
4,19,3,,,,,4.535,0.0,0.0,0.0,2.4430819354256856
4,19,3,,,,,6.1225,0.0,0.0,0.0,3.5197284226190475
4,20,3,,,,,5.515,0.0,0.0,0.0,2.0075
4,20,3,,,,,6.2575,0.0,0.0,0.0,1.50375
4,20,3,,,,,7.075,0.0,0.0,0.0,1.4125
4,20,3,,,,,7.71,0.0,0.0,0.0,1.48
4,21,3,,,,,7.55,0.0,0.0,0.0,1.275
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,1.04625
4,21,3,,,,,7.115,0.0,0.0,0.0,0.8075
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.70125
4,22,3,,,,,5.305,0.0,0.0,0.0,0.5275
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.34375
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.20625
4,22,3,,,,,3.27,0.0,0.0,0.0,0.135
4,23,3,,,,,3.2,0.0,0.0,0.0,0.1
4,23,3,,,,,2.91,0.0,0.0,0.0,0.08
4,23,3,,,,,2.295,0.0,0.0,0.0,0.0225
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0025
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.04
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.0475
4,9,4,,,,,4.075,0.0,0.0,0.0,0.075
4,9,4,,,,,5.14,0.0,0.0,0.0,0.14
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1375
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.1275
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6812443422054589
4,11,4,,,,,5.09,0.0,0.0,0.0,0.5976716162099938
4,11,4,,,,,4.07,0.0,0.0,0.0,1.0839129310927005
4,11,4,,,,,6.095,0.0,0.0,0.0,1.1092379995761747
4,12,4,,,,,5.2775,0.0,0.0,0.0,1.0057041006031324
4,12,4,,,,,4.075,0.0,0.0,0.0,1.0521965042806494
4,12,4,,,,,4.5625,0.0,0.0,0.0,1.0399616612076186
4,12,4,,,,,4.43,0.0,0.0,0.0,1.154969186094108
4,13,4,,,,,5.0,0.0,0.0,0.0,1.2015960793978784
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.9586016094185421
4,13,4,,,,,4.415,0.0,0.0,0.0,2.081164409517126
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.6459145668341284
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.2133935210113966
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.6840541333825825
4,14,4,,,,,4.325,0.0,0.0,0.0,2.6997283856824374
4,14,4,,,,,2.83,0.0,0.0,0.0,2.465592649579005
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,4.096179100809612
4,16,4,,,,,4.94,0.0,0.0,0.0,4.242164519496748
4,16,4,,,,,7.0475,0.0,0.0,0.0,4.763847706864009
4,16,4,,,,,7.73,0.0,0.0,0.0,3.632460712038713
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.1019378445378845
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.248150913505767
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.331673548063257
4,17,4,,,,,4.6975,0.0,0.0,0.0,2.96737359997304
4,18,4,,,,,5.76,0.0,0.0,0.0,3.7174790583615414
4,18,4,,,,,7.8425,0.0,0.0,0.0,4.197619091952584
4,18,4,,,,,7.21,0.0,0.0,0.0,4.088402689461917
4,18,4,,,,,5.69,0.0,0.0,0.0,3.041573775023079
4,19,4,,,,,5.215,0.0,0.0,0.0,2.813110992529349
4,19,4,,,,,4.1425,0.0,0.0,0.0,1.7955522945570972
4,19,4,,,,,4.555,0.0,0.0,0.0,1.7125346851654215
4,19,4,,,,,4.05,0.0,0.0,0.0,1.7077908217716118
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,1.155
4,20,4,,,,,6.18,0.0,0.0,0.0,0.965
4,20,4,,,,,6.61,0.0,0.0,0.0,0.93
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.88375
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.71375
4,21,4,,,,,6.635,0.0,0.0,0.0,0.5675
4,21,4,,,,,6.58,0.0,0.0,0.0,0.415
4,21,4,,,,,5.93,0.0,0.0,0.0,0.34
4,22,4,,,,,4.71,0.0,0.0,0.0,0.23
4,22,4,,,,,4.165,0.0,0.0,0.0,0.2075
4,22,4,,,,,3.535,0.0,0.0,0.0,0.1425
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.09625
4,23,4,,,,,2.835,0.0,0.0,0.0,0.0425
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.01375
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0025
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.005
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.0225
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.0225
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.32310817819387677
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.6798196069199167
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.3592962941515909
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.6591406835155086
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.5431090621012069
4,12,5,,,,,3.835,0.0,0.0,0.0,1.0569925244480887
4,12,5,,,,,2.655,0.0,0.0,0.0,1.8558255843996396
4,12,5,,,,,0.0,0.0,0.0,0.0,2.9030762422629532
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.62994278727749
4,13,5,,,,,2.02,0.0,0.0,0.0,2.753007701066905
4,13,5,,,,,3.37,0.0,0.0,0.0,3.0720648849653873
4,13,5,,,,,0.7275,0.0,0.0,0.0,3.3979590085188374
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.8094410624355428
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.112080203620286
4,14,5,,,,,1.96,0.0,0.0,0.0,2.736539840008524
4,14,5,,,,,6.22,0.0,0.0,0.0,3.597569509294695
4,15,5,,,,,5.875,0.0,0.0,0.0,4.414247712572896
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,6.183870573346564
4,15,5,,,,,5.26,0.0,0.0,0.0,5.501133593801956
4,15,5,,,,,5.18,0.0,0.0,0.0,5.045975607438884
4,16,5,,,,,5.555,0.0,0.0,0.0,4.797439317533512
4,16,5,,,,,4.8225,0.0,0.0,0.0,3.619329662306466
4,16,5,,,,,5.705,0.0,0.0,0.0,2.6894220412253778
4,16,5,,,,,5.6525,0.0,0.0,0.0,3.163725928394708
4,17,5,,,,,3.14,0.0,0.0,0.0,2.8741862096612545
4,17,5,,,,,4.2275,0.0,0.0,0.0,2.6435243786329927
4,17,5,,,,,5.485,0.0,0.0,0.0,3.48648852475446
4,17,5,,,,,5.435,0.0,0.0,0.0,3.59832456404089
4,18,5,,,,,5.58,0.0,0.0,0.0,3.1548878639653513
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,3.6432147847479808
4,18,5,,,,,6.3375,0.0,0.0,0.0,3.307305054391445
4,18,5,,,,,5.8875,0.0,0.0,0.0,2.744989206217508
4,19,5,,,,,4.7,0.0,0.0,0.0,1.5607772919921454
4,19,5,,,,,7.275,0.0,0.0,0.0,3.564957223754787
4,19,5,,,,,8.2925,0.0,0.0,0.0,3.4000114417601623
4,19,5,,,,,8.3925,0.0,0.0,0.0,2.9388726963988465
4,20,5,,,,,7.45,0.0,0.0,0.0,1.725
4,20,5,,,,,9.1125,0.0,0.0,0.0,1.80625
4,20,5,,,,,8.8325,0.0,0.0,0.0,1.41625
4,20,5,,,,,8.66,0.0,0.0,0.0,1.455
4,21,5,,,,,9.135,0.0,0.0,0.0,1.0675
4,21,5,,,,,8.11,0.0,0.0,0.0,0.805
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.44375
4,21,5,,,,,7.68,0.0,0.0,0.0,0.59
4,22,5,,,,,6.49,0.0,0.0,0.0,0.245
4,22,5,,,,,6.135,0.0,0.0,0.0,0.0675
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.12125
4,22,5,,,,,5.035,0.0,0.0,0.0,0.0175
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.04375
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.03875
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.01625
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0025
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.07971829478841022
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.04167082595094918
4,9,6,,,,,3.95,0.0,0.0,0.0,0.2778055063396613
4,9,6,,,,,3.335,0.0,0.0,0.0,0.4653242231189326
4,9,6,,,,,3.675,0.0,0.0,0.0,0.24307981804720358
4,10,6,,,,,4.645,0.0,0.0,0.0,0.16824702748944165
4,10,6,,,,,3.075,0.0,0.0,0.0,0.9572675701985474
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.8304116266523738
4,10,6,,,,,3.5425,0.0,0.0,0.0,1.2096381114327097
4,11,6,,,,,4.55,0.0,0.0,0.0,0.3142816669475521
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.7673710701302732
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.45832743096518014
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.7625963487975216
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.2664907384633164
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.6232707973951155
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,3.340704857333873
4,12,6,,,,,5.6325,0.0,0.0,0.0,4.033736398227094
4,13,6,,,,,5.0375,0.0,0.0,0.0,3.0128835388589255
4,13,6,,,,,0.0,0.0,0.0,0.0,3.324482140596426
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,3.212214997323356
4,13,6,,,,,0.0,0.0,0.0,0.0,3.173265172106168
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,4.104649712001359
4,14,6,,,,,1.465,0.0,0.0,0.0,4.252391407425509
4,14,6,,,,,2.31,0.0,0.0,0.0,5.190229995770107
4,14,6,,,,,6.1675,0.0,0.0,0.0,6.138774504072978
4,15,6,,,,,3.76,0.0,0.0,0.0,4.925246620720023
4,15,6,,,,,0.0,0.0,0.0,0.0,2.557036983600651
4,15,6,,,,,4.375,0.0,0.0,0.0,4.819031238324304
4,15,6,,,,,5.73,0.0,0.0,0.0,4.508252897240533
4,16,6,,,,,7.305,0.0,0.0,0.0,3.1175089494410226
4,16,6,,,,,7.2375,0.0,0.0,0.0,3.7557256553364686
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,3.894319631683737
4,16,6,,,,,8.375,0.0,0.0,0.0,4.020936350815809
4,17,6,,,,,7.7675,0.0,0.0,0.0,2.6475879634426485
4,17,6,,,,,7.9475,0.0,0.0,0.0,2.4698788604952653
4,17,6,,,,,7.5325,0.0,0.0,0.0,2.378247604288021
4,17,6,,,,,8.57,0.0,0.0,0.0,2.260237653112025
4,18,6,,,,,6.4275,0.0,0.0,0.0,1.5838176403577795
4,18,6,,,,,5.345,0.0,0.0,0.0,0.795605873494384
4,18,6,,,,,6.1375,0.0,0.0,0.0,0.8207458360397456
4,18,6,,,,,6.1125,0.0,0.0,0.0,1.1017218880173163
4,19,6,,,,,6.5625,0.0,0.0,0.0,1.7390342015135403
4,19,6,,,,,4.3975,0.0,0.0,0.0,1.2389443662674842
4,19,6,,,,,3.83,0.0,0.0,0.0,0.43616857810934195
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.4211282823124681
4,20,6,,,,,3.74,0.0,0.0,0.0,0.245
4,20,6,,,,,4.605,0.0,0.0,0.0,0.1775
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.31625
4,20,6,,,,,5.91,0.0,0.0,0.0,0.33
4,21,6,,,,,5.73,0.0,0.0,0.0,0.24
4,21,6,,,,,5.85,0.0,0.0,0.0,0.3
4,21,6,,,,,5.96,0.0,0.0,0.0,0.23
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.14625
4,22,6,,,,,4.36,0.0,0.0,0.0,0.055
4,22,6,,,,,4.105,0.0,0.0,0.0,0.0525
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.03125
4,22,6,,,,,3.3,0.0,0.0,0.0,0.025
4,23,6,,,,,2.79,0.0,0.0,0.0,0.02
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0075
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.008446494409883968
4,8,7,,,,,4.05,0.0,0.0,0.0,0.08446494409883967
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.19654446929406777
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.22513275573684122
4,9,7,,,,,3.905,0.0,0.0,0.0,0.22155921993149452
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.1751032544619876
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.2359827899357933
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.2767699388135847
4,10,7,,,,,4.645,0.0,0.0,0.0,0.4603121087636462
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.41661159210886967
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.5872002490847528
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.5766675091908557
4,11,7,,,,,4.67,0.0,0.0,0.0,0.7056935728910929
4,11,7,,,,,5.8,0.0,0.0,0.0,0.57930069416433
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.43152994967455927
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.7192165827909323
4,12,7,,,,,1.755,0.0,0.0,0.0,1.711491664810964
4,12,7,,,,,1.895,0.0,0.0,0.0,2.3356253773346207
4,13,7,,,,,4.8525,0.0,0.0,0.0,1.0054983537234254
4,13,7,,,,,3.6175,0.0,0.0,0.0,1.0191786034339483
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.2973436808812453
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.7738723791311226
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.507409387476172
4,14,7,,,,,0.0,0.0,0.0,0.0,2.7220266316584545
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,2.3395404539078517
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,3.1278869647160383
4,15,7,,,,,5.44,0.0,0.0,0.0,3.6621249811781027
4,15,7,,,,,4.0,0.0,0.0,0.0,1.5616737659608113
4,15,7,,,,,3.24,0.0,0.0,0.0,1.1634469556408045
4,15,7,,,,,2.46,0.0,0.0,0.0,1.9208587321317978
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,2.4258959131781404
4,16,7,,,,,4.9,0.0,0.0,0.0,3.5093718968728718
4,16,7,,,,,6.46,0.0,0.0,0.0,4.4020470784075245
4,16,7,,,,,5.8975,0.0,0.0,0.0,3.848384036425154
4,17,7,,,,,6.4475,0.0,0.0,0.0,3.148866223250136
4,17,7,,,,,3.3375,0.0,0.0,0.0,1.844553053110545
4,17,7,,,,,2.93,0.0,0.0,0.0,1.6193379612326284
4,17,7,,,,,2.9125,0.0,0.0,0.0,1.3333286114244765
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,2.0447244388908494
4,18,7,,,,,6.4375,0.0,0.0,0.0,2.5640453752015033
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,2.3996208781250896
4,18,7,,,,,5.415,0.0,0.0,0.0,2.3865971555843832
4,19,7,,,,,4.6875,0.0,0.0,0.0,2.740835972453807
4,19,7,,,,,5.385,0.0,0.0,0.0,2.515994513018613
4,19,7,,,,,5.32,0.0,0.0,0.0,2.281862084185271
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,2.0663115941482255
4,20,7,,,,,4.565,0.0,0.0,0.0,1.2825
4,20,7,,,,,5.045,0.0,0.0,0.0,0.8975
4,20,7,,,,,5.505,0.0,0.0,0.0,0.7525
4,20,7,,,,,5.245,0.0,0.0,0.0,0.6225
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.56375
4,21,7,,,,,6.105,0.0,0.0,0.0,0.8025
4,21,7,,,,,6.26,0.0,0.0,0.0,0.755
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.50125
4,22,7,,,,,4.955,0.0,0.0,0.0,0.3525
4,22,7,,,,,4.495,0.0,0.0,0.0,0.2475
4,22,7,,,,,3.85,0.0,0.0,0.0,0.175
4,22,7,,,,,3.275,0.0,0.0,0.0,0.1375
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.11125
4,23,7,,,,,2.91,0.0,0.0,0.0,0.08
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0325
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.00375
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0025
4,8,1,,,,,3.78,0.0,0.0,0.0,0.03
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.03921333991540927
4,9,1,,,,,4.555,0.0,0.0,0.0,0.06636103677992337
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.045246161440856844
4,9,1,,,,,7.045,0.0,0.0,0.0,0.05429539372902822
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.03790914275638235
4,10,1,,,,,5.8,0.0,0.0,0.0,0.05054552367517647
4,10,1,,,,,5.605,0.0,0.0,0.0,0.10614559971787058
4,10,1,,,,,6.14,0.0,0.0,0.0,0.14152746629049412
4,11,1,,,,,7.925,0.0,0.0,0.0,0.1769643000297762
4,11,1,,,,,6.945,0.0,0.0,0.0,0.19718879146175067
4,11,1,,,,,8.975,0.0,0.0,0.0,0.22752552860971229
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.33117604719858124
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.421063854838266
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5879944955137916
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6278585291079469
4,13,1,,,,,5.44,0.0,0.0,0.0,0.936804789462651
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.690649537485211
4,18,1,,,,,6.2,0.0,0.0,0.0,6.52034209471286
4,18,1,,,,,6.725,0.0,0.0,0.0,6.30137538257698
4,18,1,,,,,6.1225,0.0,0.0,0.0,5.958327533564102
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.594108641879546
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.163233982314614
4,19,1,,,,,5.2,0.0,0.0,0.0,4.550811011135243
4,19,1,,,,,5.955,0.0,0.0,0.0,4.071523468473127
4,20,1,,,,,5.835,0.0,0.0,0.0,2.0425
4,20,1,,,,,7.0725,0.0,0.0,0.0,1.78625
4,20,1,,,,,7.9425,0.0,0.0,0.0,1.59625
4,20,1,,,,,8.0625,0.0,0.0,0.0,1.40625
4,21,1,,,,,7.46,0.0,0.0,0.0,1.23
4,21,1,,,,,7.365,0.0,0.0,0.0,1.0575
4,21,1,,,,,6.445,0.0,0.0,0.0,0.8475
4,21,1,,,,,6.145,0.0,0.0,0.0,0.6975
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.54125
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.36125
4,22,1,,,,,3.835,0.0,0.0,0.0,0.1675
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.12125
4,23,1,,,,,3.13,0.0,0.0,0.0,0.065
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.06375
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0325
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.00375
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.0153582626116623
4,8,2,,,,,4.06,0.0,0.0,0.0,0.0614330504466492
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.17150059916356236
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.32426486039817437
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.5605508827038208
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.3695111199886173
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7515906454190244
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6896165494318064
4,10,2,,,,,2.715,0.0,0.0,0.0,1.2187405200867563
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.4870640502293133
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.7077413460474915
4,11,2,,,,,2.765,0.0,0.0,0.0,2.04639544183281
4,11,2,,,,,3.41,0.0,0.0,0.0,2.447549883283907
4,11,2,,,,,4.5625,0.0,0.0,0.0,3.110216397326541
4,11,2,,,,,3.4825,0.0,0.0,0.0,3.0289699281718883
4,12,2,,,,,2.5675,0.0,0.0,0.0,3.4946360622779045
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,3.6146340770302645
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,4.349315800003895
4,12,2,,,,,3.345,0.0,0.0,0.0,5.2358317457254095
4,13,2,,,,,3.905,0.0,0.0,0.0,5.629165582394435
4,13,2,,,,,3.545,0.0,0.0,0.0,6.017383898421638
4,13,2,,,,,4.425,0.0,0.0,0.0,6.39564789865327
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.656948688286965
4,14,2,,,,,3.34,0.0,0.0,0.0,6.175524489039278
4,14,2,,,,,4.3125,0.0,0.0,0.0,6.369326209605038
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,6.576193214703322
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,6.732976629093599
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,6.339940760713008
4,15,2,,,,,4.99,0.0,0.0,0.0,6.40811216674218
4,15,2,,,,,5.455,0.0,0.0,0.0,6.380041587788991
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,6.353976050189601
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,5.475624830348947
4,16,2,,,,,5.7775,0.0,0.0,0.0,5.428511423586862
4,16,2,,,,,5.43,0.0,0.0,0.0,5.360458724930517
4,16,2,,,,,5.825,0.0,0.0,0.0,5.287171203300608
4,17,2,,,,,5.6975,0.0,0.0,0.0,4.324124110056651
4,17,2,,,,,5.835,0.0,0.0,0.0,4.2588050147385745
4,17,2,,,,,6.1875,0.0,0.0,0.0,4.173164423099319
4,17,2,,,,,7.3025,0.0,0.0,0.0,4.094781508717627
4,18,2,,,,,7.1325,0.0,0.0,0.0,4.171698404578183
4,18,2,,,,,6.71,0.0,0.0,0.0,4.067140762036993
4,18,2,,,,,7.025,0.0,0.0,0.0,3.9550064787319497
4,18,2,,,,,6.2,0.0,0.0,0.0,3.7580138188717376
4,19,2,,,,,5.56,0.0,0.0,0.0,4.34433449134865
4,19,2,,,,,5.635,0.0,0.0,0.0,4.0265475449074835
4,19,2,,,,,6.7175,0.0,0.0,0.0,3.714368603403515
4,19,2,,,,,6.51,0.0,0.0,0.0,3.3722803022344943
4,20,2,,,,,6.32,0.0,0.0,0.0,2.035
4,20,2,,,,,6.38,0.0,0.0,0.0,1.815
4,20,2,,,,,7.2275,0.0,0.0,0.0,1.61375
4,20,2,,,,,7.6125,0.0,0.0,0.0,1.43125
4,21,2,,,,,6.995,0.0,0.0,0.0,1.2475
4,21,2,,,,,6.8575,0.0,0.0,0.0,1.05375
4,21,2,,,,,7.225,0.0,0.0,0.0,0.8625
4,21,2,,,,,6.36,0.0,0.0,0.0,0.68
4,22,2,,,,,5.76,0.0,0.0,0.0,0.505
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.3425
4,22,2,,,,,4.17,0.0,0.0,0.0,0.21
4,22,2,,,,,3.5,0.0,0.0,0.0,0.125
4,23,2,,,,,3.42,0.0,0.0,0.0,0.085
4,23,2,,,,,2.87,0.0,0.0,0.0,0.06
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0325
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.00625
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.1143918990348389
4,8,3,,,,,3.09,0.0,0.0,0.0,0.2287837980696778
4,8,3,,,,,3.675,0.0,0.0,0.0,0.4448573851354847
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.3570966596057993
4,9,3,,,,,4.475,0.0,0.0,0.0,0.5516127262203403
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.7693545918336326
4,9,3,,,,,4.1125,0.0,0.0,0.0,1.0016125818211443
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.0544802069126296
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.462870784628189
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.866250435009815
4,11,3,,,,,2.055,0.0,0.0,0.0,3.3122229677298742
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.805716687084589
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.322757229810647
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.800025423096239
4,12,3,,,,,3.5175,0.0,0.0,0.0,5.237521266941364
4,13,3,,,,,2.6975,0.0,0.0,0.0,5.2567245362464465
4,13,3,,,,,3.535,0.0,0.0,0.0,5.568114537296587
4,13,3,,,,,3.9025,0.0,0.0,0.0,5.907183649551184
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,6.234719798803925
4,14,3,,,,,4.025,0.0,0.0,0.0,6.015008799593414
4,14,3,,,,,4.5575,0.0,0.0,0.0,6.256893495093077
4,14,3,,,,,5.27,0.0,0.0,0.0,6.438842159849461
4,14,3,,,,,3.4825,0.0,0.0,0.0,6.620790824605845
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,6.301854947129909
4,15,3,,,,,4.23,0.0,0.0,0.0,6.337593254958623
4,15,3,,,,,4.18,0.0,0.0,0.0,6.297884024037829
4,15,3,,,,,4.375,0.0,0.0,0.0,6.254203870024957
4,16,3,,,,,6.305,0.0,0.0,0.0,5.407685086919118
4,16,3,,,,,4.73,0.0,0.0,0.0,5.355721424969223
4,16,3,,,,,5.655,0.0,0.0,0.0,5.303757763019327
4,16,3,,,,,5.805,0.0,0.0,0.0,5.2344728804194665
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,4.275190829638667
4,17,3,,,,,6.825,0.0,0.0,0.0,4.207695374820724
4,17,3,,,,,6.185,0.0,0.0,0.0,4.127275258441898
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,4.043982995049542
4,18,3,,,,,5.87,0.0,0.0,0.0,4.1500989175962735
4,18,3,,,,,6.215,0.0,0.0,0.0,4.05646495366215
4,18,3,,,,,5.99,0.0,0.0,0.0,3.9205446834351987
4,18,3,,,,,6.1725,0.0,0.0,0.0,3.7287460798927214
4,19,3,,,,,5.7875,0.0,0.0,0.0,4.404258291276134
4,19,3,,,,,6.3775,0.0,0.0,0.0,4.092250360490267
4,19,3,,,,,6.7125,0.0,0.0,0.0,3.7764374549387165
4,19,3,,,,,6.255,0.0,0.0,0.0,3.4282822638788746
4,20,3,,,,,6.315,0.0,0.0,0.0,2.0325
4,20,3,,,,,6.625,0.0,0.0,0.0,1.8125
4,20,3,,,,,7.2425,0.0,0.0,0.0,1.62125
4,20,3,,,,,7.125,0.0,0.0,0.0,1.4375
4,21,3,,,,,7.75,0.0,0.0,0.0,1.25
4,21,3,,,,,7.115,0.0,0.0,0.0,1.0575
4,21,3,,,,,6.23,0.0,0.0,0.0,0.865
4,21,3,,,,,6.62,0.0,0.0,0.0,0.685
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.50875
4,22,3,,,,,4.695,0.0,0.0,0.0,0.3475
4,22,3,,,,,4.185,0.0,0.0,0.0,0.2175
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.13625
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.09625
4,23,3,,,,,2.89,0.0,0.0,0.0,0.07
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.04125
4,23,3,,,,,2.275,0.0,0.0,0.0,0.0125
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.09471251664000538
4,8,4,,,,,2.84,0.0,0.0,0.0,0.2131031624400121
4,8,4,,,,,3.645,0.0,0.0,0.0,0.34333287282001945
4,9,4,,,,,4.2,0.0,0.0,0.0,0.283118920662288
4,9,4,,,,,4.765,0.0,0.0,0.0,0.37513256987753163
4,9,4,,,,,4.31,0.0,0.0,0.0,0.43883432702654634
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.5697768278328547
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.48715859042447407
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.6330144558210231
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.7847045558334342
4,10,4,,,,,7.31,0.0,0.0,0.0,0.9451460077696384
4,11,4,,,,,5.0775,0.0,0.0,0.0,1.1353225025968738
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.5041047540204526
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.6252760652024856
4,11,4,,,,,6.575,0.0,0.0,0.0,1.9229360252800882
4,12,4,,,,,4.365,0.0,0.0,0.0,1.8269424981395708
4,12,4,,,,,4.59,0.0,0.0,0.0,2.047351110515658
4,12,4,,,,,4.635,0.0,0.0,0.0,2.0914328329908756
4,12,4,,,,,4.0125,0.0,0.0,0.0,2.2163310466706587
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.198859334333257
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.5572940847574874
4,13,4,,,,,5.5725,0.0,0.0,0.0,3.053588354575652
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.887638446908957
4,14,4,,,,,3.675,0.0,0.0,0.0,3.39055907211151
4,14,4,,,,,4.0225,0.0,0.0,0.0,3.474783150972879
4,14,4,,,,,3.8125,0.0,0.0,0.0,3.509336619223697
4,14,4,,,,,3.115,0.0,0.0,0.0,3.554688046302896
4,15,4,,,,,2.5625,0.0,0.0,0.0,3.6345428018033097
4,15,4,,,,,1.9725,0.0,0.0,0.0,3.9611537713900185
4,15,4,,,,,2.875,0.0,0.0,0.0,4.082637119833855
4,15,4,,,,,4.9075,0.0,0.0,0.0,4.307680044000307
4,16,4,,,,,4.36,0.0,0.0,0.0,5.258588260813076
4,16,4,,,,,4.425,0.0,0.0,0.0,5.105626180899487
4,16,4,,,,,3.7575,0.0,0.0,0.0,4.760427973526931
4,16,4,,,,,4.135,0.0,0.0,0.0,4.659142271962528
4,17,4,,,,,5.29,0.0,0.0,0.0,3.268710912255585
4,17,4,,,,,7.1275,0.0,0.0,0.0,3.6153476741599455
4,17,4,,,,,6.055,0.0,0.0,0.0,3.8675812328222667
4,17,4,,,,,6.62,0.0,0.0,0.0,4.053437539205031
4,18,4,,,,,6.855,0.0,0.0,0.0,5.516597057405679
4,18,4,,,,,6.1825,0.0,0.0,0.0,5.377776781344048
4,18,4,,,,,6.6575,0.0,0.0,0.0,5.156469094868984
4,18,4,,,,,7.0825,0.0,0.0,0.0,4.894923647216636
4,19,4,,,,,7.2325,0.0,0.0,0.0,4.5720235797244975
4,19,4,,,,,7.3225,0.0,0.0,0.0,4.245023201584586
4,19,4,,,,,7.1275,0.0,0.0,0.0,3.890108157018097
4,19,4,,,,,6.9375,0.0,0.0,0.0,3.539180921941118
4,20,4,,,,,7.2475,0.0,0.0,0.0,1.99875
4,20,4,,,,,7.085,0.0,0.0,0.0,1.7925
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,1.60125
4,20,4,,,,,8.8375,0.0,0.0,0.0,1.41875
4,21,4,,,,,7.7125,0.0,0.0,0.0,1.23125
4,21,4,,,,,8.58,0.0,0.0,0.0,1.04
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.85375
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.67375
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.49125
4,22,4,,,,,7.7,0.0,0.0,0.0,0.35
4,22,4,,,,,7.445,0.0,0.0,0.0,0.2225
4,22,4,,,,,7.535,0.0,0.0,0.0,0.1425
4,23,4,,,,,7.2,0.0,0.0,0.0,0.1
4,23,4,,,,,6.395,0.0,0.0,0.0,0.0725
4,23,4,,,,,4.585,0.0,0.0,0.0,0.0425
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.01375
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.05282870840014399
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.15848612520043198
4,9,5,,,,,2.6,0.0,0.0,0.0,0.1254909040802143
4,9,5,,,,,3.905,0.0,0.0,0.0,0.19451090132433213
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.24156999035441248
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.41098271086270177
4,10,5,,,,,3.515,0.0,0.0,0.0,0.2971267986807664
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.23265588953305288
4,10,5,,,,,4.05,0.0,0.0,0.0,0.3363699607706789
4,10,5,,,,,6.315,0.0,0.0,0.0,0.35318845880921285
4,11,5,,,,,4.26,0.0,0.0,0.0,0.534196919036133
4,11,5,,,,,4.3,0.0,0.0,0.0,0.5760947166075945
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.7410672945452237
4,11,5,,,,,4.885,0.0,0.0,0.0,0.9269887712685837
4,12,5,,,,,4.825,0.0,0.0,0.0,1.0549172361147616
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.2781671628274205
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.3027001218068335
4,12,5,,,,,2.715,0.0,0.0,0.0,1.1923018063994748
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.2837740593928886
4,13,5,,,,,1.725,0.0,0.0,0.0,1.5903125690863433
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.730905419396875
4,13,5,,,,,1.0825,0.0,0.0,0.0,2.1503791695037076
4,14,5,,,,,0.94,0.0,0.0,0.0,2.7674639445350735
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,2.940972655791191
4,14,5,,,,,2.0975,0.0,0.0,0.0,2.904102054649266
4,14,5,,,,,2.1225,0.0,0.0,0.0,4.0102200889070145
4,15,5,,,,,1.12,0.0,0.0,0.0,3.129858420763906
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,2.972152376306809
4,15,5,,,,,0.915,0.0,0.0,0.0,3.5706265962978407
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,4.031613495480121
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,3.6393077792048745
4,16,5,,,,,1.4725,0.0,0.0,0.0,4.88701651471028
4,16,5,,,,,3.94,0.0,0.0,0.0,5.239999167568844
4,16,5,,,,,3.7,0.0,0.0,0.0,4.870028044786606
4,17,5,,,,,4.255,0.0,0.0,0.0,6.978853679385645
4,17,5,,,,,3.99,0.0,0.0,0.0,6.465775928510041
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.144479667039396
4,17,5,,,,,4.67,0.0,0.0,0.0,6.146970335732966
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.68227894271411
4,18,5,,,,,6.585,0.0,0.0,0.0,4.932887481639138
4,18,5,,,,,7.5975,0.0,0.0,0.0,5.915099590815073
4,18,5,,,,,7.655,0.0,0.0,0.0,5.485836520878923
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.276237433569531
4,19,5,,,,,6.505,0.0,0.0,0.0,4.861034211691763
4,19,5,,,,,7.42,0.0,0.0,0.0,4.535670283436669
4,19,5,,,,,6.675,0.0,0.0,0.0,4.054908658104517
4,20,5,,,,,6.1925,0.0,0.0,0.0,1.84625
4,20,5,,,,,7.17,0.0,0.0,0.0,1.835
4,20,5,,,,,6.2125,0.0,0.0,0.0,1.23125
4,20,5,,,,,6.73,0.0,0.0,0.0,1.24
4,21,5,,,,,6.195,0.0,0.0,0.0,0.7225
4,21,5,,,,,6.65,0.0,0.0,0.0,0.7
4,21,5,,,,,6.025,0.0,0.0,0.0,0.5125
4,21,5,,,,,5.635,0.0,0.0,0.0,0.4425
4,22,5,,,,,4.89,0.0,0.0,0.0,0.32
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.37375
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.26375
4,22,5,,,,,3.38,0.0,0.0,0.0,0.19
4,23,5,,,,,3.18,0.0,0.0,0.0,0.09
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.07375
4,23,5,,,,,2.28,0.0,0.0,0.0,0.015
4,23,5,,,,,2.26,0.0,0.0,0.0,0.005
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.015304141104294478
4,8,6,,,,,1.815,0.0,0.0,0.0,0.06631794478527608
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.1147810582822086
4,8,6,,,,,2.705,0.0,0.0,0.0,0.20915659509202453
4,9,6,,,,,3.34,0.0,0.0,0.0,0.34
4,9,6,,,,,4.015,0.0,0.0,0.0,0.515
4,9,6,,,,,3.965,0.0,0.0,0.0,0.715
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9275
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.155,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,6.8232646492910485
4,14,6,,,,,3.0625,0.0,0.0,0.0,7.112465735391255
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.335832427907674
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.512174553578532
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,7.05269330247754
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,7.02868227606861
4,15,6,,,,,5.26,0.0,0.0,0.0,6.993757146746528
4,15,6,,,,,3.945,0.0,0.0,0.0,6.937003811598149
4,16,6,,,,,4.8825,0.0,0.0,0.0,5.741034869330402
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,5.688231186739035
4,16,6,,,,,3.965,0.0,0.0,0.0,5.619040154377933
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,5.5498491220168304
4,17,6,,,,,5.005,0.0,0.0,0.0,4.570285331837032
4,17,6,,,,,5.8775,0.0,0.0,0.0,4.492642243254857
4,17,6,,,,,5.985,0.0,0.0,0.0,4.4058646736630145
4,17,6,,,,,5.575,0.0,0.0,0.0,4.308430209559893
4,18,6,,,,,7.0075,0.0,0.0,0.0,5.954708906947518
4,18,6,,,,,6.1725,0.0,0.0,0.0,5.292413610603705
4,18,6,,,,,6.49,0.0,0.0,0.0,5.147660447031554
4,18,6,,,,,5.4825,0.0,0.0,0.0,4.943419681991396
4,19,6,,,,,5.5925,0.0,0.0,0.0,5.527607682782384
4,19,6,,,,,6.68,0.0,0.0,0.0,5.137340131366425
4,19,6,,,,,6.2525,0.0,0.0,0.0,4.732881032626253
4,19,6,,,,,6.0425,0.0,0.0,0.0,4.297673581350275
4,20,6,,,,,6.34,0.0,0.0,0.0,2.045
4,20,6,,,,,6.15,0.0,0.0,0.0,1.825
4,20,6,,,,,7.2725,0.0,0.0,0.0,1.63625
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,1.4525
4,21,6,,,,,8.525,0.0,0.0,0.0,1.2625
4,21,6,,,,,7.38,0.0,0.0,0.0,1.065
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.87875
4,21,6,,,,,5.135,0.0,0.0,0.0,0.6925
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.52125
4,22,6,,,,,4.72,0.0,0.0,0.0,0.36
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.23125
4,22,6,,,,,3.535,0.0,0.0,0.0,0.1425
4,23,6,,,,,3.2,0.0,0.0,0.0,0.1
4,23,6,,,,,2.9,0.0,0.0,0.0,0.075
4,23,6,,,,,2.335,0.0,0.0,0.0,0.0425
4,23,6,,,,,2.275,0.0,0.0,0.0,0.0125
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.037367724867724876
4,8,7,,,,,1.83,0.0,0.0,0.0,0.0854119425547997
4,8,7,,,,,2.39,0.0,0.0,0.0,0.1494708994708995
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.2589049508692366
4,9,7,,,,,3.385,0.0,0.0,0.0,0.4883309745403098
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.7324964618104648
4,9,7,,,,,3.035,0.0,0.0,0.0,0.9956878312055668
4,9,7,,,,,2.22,0.0,0.0,0.0,1.2303403774132482
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.240739673596058
4,10,7,,,,,1.685,0.0,0.0,0.0,1.5056756292687892
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.7601190718455704
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,2.019808770970327
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.2532980462376315
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.6161602316114845
4,11,7,,,,,2.465,0.0,0.0,0.0,3.0094723905831424
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.499209465947853
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.921055359109053
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,4.400982639656155
4,12,7,,,,,1.9525,0.0,0.0,0.0,4.900700735895921
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,5.316307865441864
4,13,7,,,,,2.53,0.0,0.0,0.0,5.760283701261351
4,13,7,,,,,1.885,0.0,0.0,0.0,6.114072752117368
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.420523831379974
4,13,7,,,,,2.72,0.0,0.0,0.0,6.697077244373057
4,14,7,,,,,2.72,0.0,0.0,0.0,6.895625035290913
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.115750798612611
4,14,7,,,,,5.425,0.0,0.0,0.0,7.345769854667867
4,14,7,,,,,4.555,0.0,0.0,0.0,7.474382660204139
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.322354512006829
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.386648356502498
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.439035933498969
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.422367159000093
4,16,7,,,,,4.2175,0.0,0.0,0.0,6.825291689156485
4,16,7,,,,,4.895,0.0,0.0,0.0,6.761173302701823
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,6.661679254754936
4,16,7,,,,,5.74,0.0,0.0,0.0,6.624092614419445
4,17,7,,,,,5.115,0.0,0.0,0.0,5.377389034619073
4,17,7,,,,,5.2175,0.0,0.0,0.0,5.2696952284267695
4,17,7,,,,,5.7375,0.0,0.0,0.0,5.101765903516737
4,17,7,,,,,6.165,0.0,0.0,0.0,5.048831659795097
4,18,7,,,,,4.945,0.0,0.0,0.0,4.3131879455463595
4,18,7,,,,,5.175,0.0,0.0,0.0,4.139243099348074
4,18,7,,,,,5.8,0.0,0.0,0.0,3.89765303518379
4,18,7,,,,,6.11,0.0,0.0,0.0,3.6141873598976963
4,19,7,,,,,6.2225,0.0,0.0,0.0,4.148185147256163
4,19,7,,,,,5.52,0.0,0.0,0.0,3.9946890317112786
4,19,7,,,,,5.7175,0.0,0.0,0.0,3.765392365280034
4,19,7,,,,,5.4325,0.0,0.0,0.0,3.3598594180379973
4,20,7,,,,,5.63,0.0,0.0,0.0,1.94
4,20,7,,,,,5.995,0.0,0.0,0.0,1.7475
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,1.49875
4,20,7,,,,,6.76,0.0,0.0,0.0,1.255
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,1.0075
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.82375
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.79625
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.73125
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.63625
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.47125
4,22,7,,,,,3.805,0.0,0.0,0.0,0.2775
4,22,7,,,,,3.59,0.0,0.0,0.0,0.17
4,23,7,,,,,3.23,0.0,0.0,0.0,0.115
4,23,7,,,,,2.65,0.0,0.0,0.0,0.075
4,23,7,,,,,2.59,0.0,0.0,0.0,0.045
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.01875
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.00125
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.037633611996972766
4,8,1,,,,,2.065,0.0,0.0,0.0,0.12230923899016148
4,8,1,,,,,2.38,0.0,0.0,0.0,0.24461847798032296
4,8,1,,,,,3.24,0.0,0.0,0.0,0.45160334396367313
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.5484417402134533
4,9,1,,,,,3.575,0.0,0.0,0.0,0.8034496831152499
4,9,1,,,,,2.52,0.0,0.0,0.0,1.0759239234760738
4,9,1,,,,,4.9575,0.0,0.0,0.0,1.3379183853614816
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.2468912863661838
4,10,1,,,,,4.13,0.0,0.0,0.0,1.4738415205013564
4,10,1,,,,,3.37,0.0,0.0,0.0,1.730161784936375
4,10,1,,,,,3.1175,0.0,0.0,0.0,1.9944920576349876
4,11,1,,,,,2.925,0.0,0.0,0.0,2.2881895041184506
4,11,1,,,,,3.56,0.0,0.0,0.0,2.6932253473762
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,3.093000984877354
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,3.5848302231189066
4,12,1,,,,,3.385,0.0,0.0,0.0,3.820573293934266
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,4.287696154840001
4,12,1,,,,,3.1025,0.0,0.0,0.0,4.526174668039244
4,12,1,,,,,2.37,0.0,0.0,0.0,2.576551359101101
4,13,1,,,,,2.94,0.0,0.0,0.0,2.703532800079062
4,13,1,,,,,3.245,0.0,0.0,0.0,2.9840013388627744
4,13,1,,,,,3.535,0.0,0.0,0.0,3.2506763429522056
4,13,1,,,,,3.795,0.0,0.0,0.0,3.489764277653075
4,14,1,,,,,4.025,0.0,0.0,0.0,3.541989522343208
4,14,1,,,,,4.2525,0.0,0.0,0.0,3.742188930127824
4,14,1,,,,,4.445,0.0,0.0,0.0,3.9115884290224994
4,14,1,,,,,4.5975,0.0,0.0,0.0,4.045788032042957
4,15,1,,,,,2.685,0.0,0.0,0.0,2.3137756757938375
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
