month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.032490732244448525
4,8,2,,,,,3.385,0.0,0.0,0.0,0.3402099218981345
4,8,2,,,,,3.295,0.0,0.0,0.0,0.7434216811848122
4,8,2,,,,,3.54,0.0,0.0,0.0,1.360839687592538
4,8,2,,,,,3.3475,0.0,0.0,0.0,2.135762287471622
4,9,2,,,,,4.145,0.0,0.0,0.0,1.6342261539360459
4,9,2,,,,,4.91,0.0,0.0,0.0,1.2988172926478618
4,9,2,,,,,5.325,0.0,0.0,0.0,1.8911350689652933
4,9,2,,,,,8.195,0.0,0.0,0.0,2.0624076789847914
4,10,2,,,,,6.05,0.0,0.0,0.0,1.8218598365409053
4,10,2,,,,,5.01,0.0,0.0,0.0,2.3625408202885283
4,10,2,,,,,5.0525,0.0,0.0,0.0,3.29404012381025
4,10,2,,,,,5.12,0.0,0.0,0.0,3.961075902672807
4,11,2,,,,,4.76,0.0,0.0,0.0,5.569389890420643
4,11,2,,,,,5.205,0.0,0.0,0.0,5.511154825026511
4,11,2,,,,,6.82,0.0,0.0,0.0,5.632919052668788
4,11,2,,,,,6.1225,0.0,0.0,0.0,5.159097384234712
4,12,2,,,,,5.335,0.0,0.0,0.0,6.5184836365756516
4,12,2,,,,,5.4925,0.0,0.0,0.0,4.447120385317557
4,12,2,,,,,6.3,0.0,0.0,0.0,2.771716656402707
4,12,2,,,,,4.99,0.0,0.0,0.0,2.959797429515748
4,13,2,,,,,5.0925,0.0,0.0,0.0,7.135785000112261
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.999507249039982
4,13,2,,,,,5.47,0.0,0.0,0.0,7.255615436399954
4,13,2,,,,,5.5375,0.0,0.0,0.0,7.319055079140497
4,14,2,,,,,5.9,0.0,0.0,0.0,6.9411382810440285
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,7.0268042281834955
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,6.811541078961245
4,14,2,,,,,4.305,0.0,0.0,0.0,6.857668896651726
4,15,2,,,,,4.1,0.0,0.0,0.0,6.496958396224425
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,6.476267445917978
4,15,2,,,,,4.23,0.0,0.0,0.0,6.397641834753479
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,6.418332785059926
4,16,2,,,,,4.305,0.0,0.0,0.0,5.398893183032587
4,16,2,,,,,5.1,0.0,0.0,0.0,5.073744751757957
4,16,2,,,,,4.39,0.0,0.0,0.0,4.9236762450158205
4,16,2,,,,,4.48,0.0,0.0,0.0,3.9160734140329025
4,17,2,,,,,4.9275,0.0,0.0,0.0,3.3938304156990666
4,17,2,,,,,3.6525,0.0,0.0,0.0,3.847174874728421
4,17,2,,,,,4.05,0.0,0.0,0.0,3.4704299967074745
4,17,2,,,,,3.475,0.0,0.0,0.0,3.2672066185219015
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.567858531304209
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.211107574769632
4,18,2,,,,,4.545,0.0,0.0,0.0,2.4538680658932375
4,18,2,,,,,4.605,0.0,0.0,0.0,1.7885757415449726
4,19,2,,,,,4.79,0.0,0.0,0.0,1.973488846098146
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.0326957564753776
4,19,2,,,,,4.135,0.0,0.0,0.0,1.0979950197653898
4,19,2,,,,,3.705,0.0,0.0,0.0,0.9238636509920242
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.23375
4,20,2,,,,,4.41,0.0,0.0,0.0,0.08
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.05375
4,20,2,,,,,4.785,0.0,0.0,0.0,0.0175
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0075
4,21,2,,,,,5.26,0.0,0.0,0.0,0.005
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.015
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.0925
4,8,3,,,,,2.675,0.0,0.0,0.0,0.175
4,8,3,,,,,3.97,0.0,0.0,0.0,0.47
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.9175
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1725
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.7825
4,9,3,,,,,5.175,0.0,0.0,0.0,1.425
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.3295163366578212
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.6165949632915291
4,12,3,,,,,7.05,0.0,0.0,0.0,0.549193894429702
4,12,3,,,,,7.545,0.0,0.0,0.0,0.7938348110392965
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.260260351942173
4,13,3,,,,,6.5,0.0,0.0,0.0,0.49911301067016756
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.48164405529671167
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5939444826974993
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.707028913319918
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.707028913319918
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.7365831765776638
4,14,3,,,,,4.815,0.0,0.0,0.0,0.7411299863096247
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.03484181943318
4,15,3,,,,,4.15,0.0,0.0,0.0,1.3765116838066054
4,15,3,,,,,6.12,0.0,0.0,0.0,1.1012093470452844
4,15,3,,,,,5.285,0.0,0.0,0.0,1.2634410812082058
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.182863386349306
4,16,3,,,,,5.105,0.0,0.0,0.0,0.8516616381715003
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.806837341425632
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.108156225106192
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.717763228474601
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.5563285923124935
4,17,3,,,,,5.105,0.0,0.0,0.0,0.6010335684804617
4,17,3,,,,,4.815,0.0,0.0,0.0,0.5612958118867122
4,18,3,,,,,6.36,0.0,0.0,0.0,0.3398240244835501
4,18,3,,,,,6.625,0.0,0.0,0.0,0.35398335883703136
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.3657828041315991
4,18,3,,,,,5.975,0.0,0.0,0.0,0.44837892119357303
4,19,3,,,,,4.53,0.0,0.0,0.0,0.5078752052831274
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.536622858412361
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.491105740957741
4,19,3,,,,,4.505,0.0,0.0,0.0,0.48391882767543265
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.14375
4,20,3,,,,,4.175,0.0,0.0,0.0,0.0875
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.06625
4,20,3,,,,,5.405,0.0,0.0,0.0,0.0775
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.07625
4,21,3,,,,,5.79,0.0,0.0,0.0,0.02
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.010481530860324679
5,8,4,,,,,2.335,0.0,0.0,0.0,0.11527840014339305
5,8,4,,,,,2.68,0.0,0.0,0.0,0.24411896500953817
5,8,4,,,,,3.36,0.0,0.0,0.0,0.48823793001907634
5,8,4,,,,,4.375,0.0,0.0,0.0,0.8476352951720076
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.4207515920233549
5,9,4,,,,,4.235,0.0,0.0,0.0,2.033557700390055
5,9,4,,,,,3.5525,0.0,0.0,0.0,2.8106917037377697
5,9,4,,,,,3.885,0.0,0.0,0.0,3.6083666939581103
5,10,4,,,,,3.485,0.0,0.0,0.0,3.6495527659353932
5,10,4,,,,,3.2775,0.0,0.0,0.0,4.26157204739442
5,10,4,,,,,5.3,0.0,0.0,0.0,4.851028406034681
5,10,4,,,,,4.4875,0.0,0.0,0.0,5.3445923426951865
5,11,4,,,,,3.34,0.0,0.0,0.0,5.196504550736253
5,11,4,,,,,4.19,0.0,0.0,0.0,5.80905911467373
5,11,4,,,,,6.3725,0.0,0.0,0.0,5.995377794538044
5,11,4,,,,,5.615,0.0,0.0,0.0,6.49818299910339
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.546844612168151
5,12,4,,,,,6.545,0.0,0.0,0.0,6.996210890060617
5,12,4,,,,,5.69,0.0,0.0,0.0,6.89193805209662
5,12,4,,,,,5.235,0.0,0.0,0.0,6.19182042576692
5,13,4,,,,,4.79,0.0,0.0,0.0,7.007259325322112
5,13,4,,,,,5.845,0.0,0.0,0.0,6.819822347484278
5,13,4,,,,,3.25,0.0,0.0,0.0,6.488203079001956
5,13,4,,,,,3.96,0.0,0.0,0.0,5.488539197200173
5,14,4,,,,,3.385,0.0,0.0,0.0,6.732921686746987
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.730391566265061
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.727946787148594
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.708388554216867
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.726987865869429
5,15,4,,,,,3.615,0.0,0.0,0.0,7.754100103995286
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.724523116948896
5,15,4,,,,,3.775,0.0,0.0,0.0,7.665369142856116
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.63371322516088
5,18,4,,,,,4.765,0.0,0.0,0.0,4.887081351037184
5,18,4,,,,,4.3,0.0,0.0,0.0,3.2158262130454056
5,18,4,,,,,3.945,0.0,0.0,0.0,1.8953884801131256
5,19,4,,,,,4.075,0.0,0.0,0.0,2.2465586667946904
5,19,4,,,,,3.98,0.0,0.0,0.0,2.637894692623443
5,19,4,,,,,3.81,0.0,0.0,0.0,1.9904992918697042
5,19,4,,,,,3.81,0.0,0.0,0.0,1.7489338438272644
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.52875
5,20,4,,,,,3.365,0.0,0.0,0.0,0.3075
5,20,4,,,,,3.96,0.0,0.0,0.0,0.23
5,20,4,,,,,4.48,0.0,0.0,0.0,0.115
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.05125
5,21,4,,,,,4.54,0.0,0.0,0.0,0.02
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.00375
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.027991446275425443
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.08906369269453548
5,8,5,,,,,3.67,0.0,0.0,0.0,0.42750572493377037
5,8,5,,,,,3.51,0.0,0.0,0.0,0.5191140945624355
5,9,5,,,,,5.49,0.0,0.0,0.0,0.74
5,9,5,,,,,5.3,0.0,0.0,0.0,1.05
5,9,5,,,,,5.125,0.0,0.0,0.0,2.125
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8625
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.934069006683057
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.96504328514567
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.935058121873527
5,13,5,,,,,4.96,0.0,0.0,0.0,3.7081651913216778
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.5164045038552632
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9265794926029982
5,16,5,,,,,5.2,0.0,0.0,0.0,0.4474636240884383
5,16,5,,,,,4.89,0.0,0.0,0.0,1.8793472211714408
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.6249423795409985
5,17,5,,,,,4.675,0.0,0.0,0.0,2.395290788480497
5,17,5,,,,,4.58,0.0,0.0,0.0,2.795329043876209
5,17,5,,,,,6.145,0.0,0.0,0.0,3.353407103872696
5,18,5,,,,,6.12,0.0,0.0,0.0,3.76909322148356
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.48563761498867
5,18,5,,,,,4.37,0.0,0.0,0.0,3.525611747227516
5,18,5,,,,,3.81,0.0,0.0,0.0,1.0323614508456262
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.43363380281690145
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3221971830985916
5,19,5,,,,,3.545,0.0,0.0,0.0,0.5281126760563382
5,19,5,,,,,4.01,0.0,0.0,0.0,0.251943661971831
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.15875
5,20,5,,,,,3.785,0.0,0.0,0.0,0.1425
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.08625
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.05625
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0325
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.00125
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.004910322108345534
5,8,6,,,,,2.54,0.0,0.0,0.0,0.047712774590737375
5,8,6,,,,,2.605,0.0,0.0,0.0,0.1252460333006856
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.3190791800755562
5,8,6,,,,,3.825,0.0,0.0,0.0,0.9840759759339582
5,9,6,,,,,4.195,0.0,0.0,0.0,1.2691658052551171
5,9,6,,,,,4.395,0.0,0.0,0.0,1.4815784923271034
5,9,6,,,,,4.3,0.0,0.0,0.0,1.1151666071279274
5,9,6,,,,,4.26,0.0,0.0,0.0,1.3381999285535127
5,10,6,,,,,3.705,0.0,0.0,0.0,1.570469156843871
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.7674524016026378
5,10,6,,,,,5.805,0.0,0.0,0.0,1.9482452426826025
5,10,6,,,,,3.51,0.0,0.0,0.0,4.867914706093372
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.384033303660754
5,11,6,,,,,3.74,0.0,0.0,0.0,4.648994368485031
5,11,6,,,,,7.225,0.0,0.0,0.0,3.339199741283792
5,11,6,,,,,4.19,0.0,0.0,0.0,3.561813057369378
5,12,6,,,,,3.745,0.0,0.0,0.0,6.165428560538877
5,12,6,,,,,4.49,0.0,0.0,0.0,6.407306862753773
5,12,6,,,,,6.01,0.0,0.0,0.0,5.933422842087854
5,12,6,,,,,6.415,0.0,0.0,0.0,4.11193113765323
5,13,6,,,,,4.27,0.0,0.0,0.0,4.439551349140978
5,13,6,,,,,3.675,0.0,0.0,0.0,2.4896855050214084
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.4646184270811937
5,13,6,,,,,4.745,0.0,0.0,0.0,6.045049478547307
5,14,6,,,,,3.945,0.0,0.0,0.0,0.6060359769442403
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,2.341304457691058
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.2170452825622027
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.536889797646365
5,15,6,,,,,3.0875,0.0,0.0,0.0,0.8737404940279991
5,15,6,,,,,3.45,0.0,0.0,0.0,0.562407674316873
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.1790475172285875
5,15,6,,,,,3.715,0.0,0.0,0.0,0.7753191510225463
5,16,6,,,,,6.79,0.0,0.0,0.0,0.5864588901109552
5,16,6,,,,,4.2675,0.0,0.0,0.0,0.7553442034024012
5,16,6,,,,,4.69,0.0,0.0,0.0,1.4401648693863962
5,16,6,,,,,3.7875,0.0,0.0,0.0,3.5540151093749337
5,17,6,,,,,6.39,0.0,0.0,0.0,2.82332409883238
5,17,6,,,,,4.605,0.0,0.0,0.0,2.802027473086878
5,17,6,,,,,4.24,0.0,0.0,0.0,3.1884091116124296
5,17,6,,,,,4.1975,0.0,0.0,0.0,1.945598880607012
5,18,6,,,,,4.44,0.0,0.0,0.0,2.7842796183376737
5,18,6,,,,,3.67,0.0,0.0,0.0,2.3014203151574915
5,18,6,,,,,3.155,0.0,0.0,0.0,2.605558967160593
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,2.2387113147444806
5,19,6,,,,,3.225,0.0,0.0,0.0,2.375712929087822
5,19,6,,,,,3.155,0.0,0.0,0.0,1.9558194811560208
5,19,6,,,,,3.595,0.0,0.0,0.0,1.7274563778948662
5,19,6,,,,,3.0,0.0,0.0,0.0,1.104982757715266
5,20,6,,,,,3.35,0.0,0.0,0.0,1.1
5,20,6,,,,,2.79,0.0,0.0,0.0,1.29
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.0875
5,20,6,,,,,4.39,0.0,0.0,0.0,0.64
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.16375
5,21,6,,,,,4.26,0.0,0.0,0.0,0.13
5,21,6,,,,,4.39,0.0,0.0,0.0,0.07
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.043384237107921324
5,8,7,,,,,2.305,0.0,0.0,0.0,0.12424628733798102
5,8,7,,,,,2.91,0.0,0.0,0.0,0.3614437449832175
5,8,7,,,,,3.905,0.0,0.0,0.0,0.9149044794887693
5,8,7,,,,,3.295,0.0,0.0,0.0,1.2311677563490846
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.8585448418150372
5,9,7,,,,,2.955,0.0,0.0,0.0,0.9645802605252609
5,9,7,,,,,3.5175,0.0,0.0,0.0,1.0500926949689897
5,9,7,,,,,3.465,0.0,0.0,0.0,0.9782622500362577
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.48437913628960627
5,10,7,,,,,4.065,0.0,0.0,0.0,0.6634526351603092
5,10,7,,,,,3.415,0.0,0.0,0.0,1.0744409932242176
5,10,7,,,,,3.6275,0.0,0.0,0.0,1.3239696391915905
5,11,7,,,,,3.2575,0.0,0.0,0.0,2.132472652309664
5,11,7,,,,,3.305,0.0,0.0,0.0,3.2451825418709963
5,11,7,,,,,3.285,0.0,0.0,0.0,2.9583742648480276
5,11,7,,,,,4.7675,0.0,0.0,0.0,4.002037717348275
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,3.238372985299612
5,12,7,,,,,3.91,0.0,0.0,0.0,4.847686389579603
5,12,7,,,,,4.23,0.0,0.0,0.0,3.1890075434505327
5,12,7,,,,,4.86,0.0,0.0,0.0,4.798320947730524
5,13,7,,,,,4.2875,0.0,0.0,0.0,7.453921935598048
5,13,7,,,,,3.555,0.0,0.0,0.0,7.470151314618013
5,13,7,,,,,4.48,0.0,0.0,0.0,7.632445104817661
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.433055591143809
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,7.105278516875941
5,14,7,,,,,4.3125,0.0,0.0,0.0,6.35758325538762
5,14,7,,,,,3.6,0.0,0.0,0.0,4.651360056933164
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,4.512253961772547
5,15,7,,,,,2.9575,0.0,0.0,0.0,6.425981259373726
5,15,7,,,,,3.705,0.0,0.0,0.0,4.607002586833441
5,15,7,,,,,3.575,0.0,0.0,0.0,6.117098088564999
5,15,7,,,,,3.18,0.0,0.0,0.0,6.000005121853193
5,16,7,,,,,4.495,0.0,0.0,0.0,5.570173773241407
5,16,7,,,,,4.025,0.0,0.0,0.0,5.785446189598563
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.789811263946717
5,16,7,,,,,3.3025,0.0,0.0,0.0,5.422173986995863
5,17,7,,,,,3.675,0.0,0.0,0.0,4.3063054765769495
5,17,7,,,,,4.315,0.0,0.0,0.0,4.074055293570552
5,17,7,,,,,4.2,0.0,0.0,0.0,3.838579413577955
5,17,7,,,,,3.82,0.0,0.0,0.0,3.5934264426267584
5,18,7,,,,,3.4025,0.0,0.0,0.0,3.2331943526741593
5,18,7,,,,,3.4675,0.0,0.0,0.0,2.9602318017933715
5,18,7,,,,,3.295,0.0,0.0,0.0,2.695113002374675
5,18,7,,,,,3.075,0.0,0.0,0.0,2.400187947400031
5,19,7,,,,,2.615,0.0,0.0,0.0,2.865030601787873
5,19,7,,,,,2.42,0.0,0.0,0.0,2.486148397390962
5,19,7,,,,,3.2325,0.0,0.0,0.0,2.113651848124337
5,19,7,,,,,3.36,0.0,0.0,0.0,1.7964976433201816
5,20,7,,,,,2.52,0.0,0.0,0.0,1.77
5,20,7,,,,,2.66,0.0,0.0,0.0,1.41
5,20,7,,,,,3.06,0.0,0.0,0.0,1.06
5,20,7,,,,,3.23,0.0,0.0,0.0,0.73
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.20625
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.10125
5,21,7,,,,,3.87,0.0,0.0,0.0,0.06
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.00875
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.03374903255998128
5,8,1,,,,,2.39,0.0,0.0,0.0,0.1423652163970042
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.2618503087302041
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.43980682922645936
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6991149019495742
5,9,1,,,,,3.565,0.0,0.0,0.0,1.0739919547178105
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.5000591855800407
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.089998428312359
5,9,1,,,,,5.285,0.0,0.0,0.0,2.5564033851733803
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.5862198092890827
5,11,1,,,,,5.425,0.0,0.0,0.0,2.926380248421883
5,11,1,,,,,5.39,0.0,0.0,0.0,6.142897341986448
5,11,1,,,,,6.09,0.0,0.0,0.0,6.342991717946919
5,12,1,,,,,6.005,0.0,0.0,0.0,6.753073102874753
5,12,1,,,,,6.585,0.0,0.0,0.0,7.082978968744282
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.3653983842235
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.610328496762999
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,6.92572441086635
5,14,1,,,,,4.85,0.0,0.0,0.0,7.596258324714615
5,14,1,,,,,3.985,0.0,0.0,0.0,7.488410212697062
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.486065688522768
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,6.437974148269369
5,15,1,,,,,4.43,0.0,0.0,0.0,6.391628794463362
5,15,1,,,,,4.895,0.0,0.0,0.0,6.3634185791031825
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,6.329163317594395
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,6.924767238420165
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,6.73321690631848
5,16,1,,,,,6.275,0.0,0.0,0.0,6.481528679254641
5,16,1,,,,,5.5225,0.0,0.0,0.0,6.2565684055073145
5,17,1,,,,,6.205,0.0,0.0,0.0,5.268589630107618
5,17,1,,,,,6.0975,0.0,0.0,0.0,4.987676760195095
5,17,1,,,,,7.2175,0.0,0.0,0.0,4.689084059309055
5,17,1,,,,,6.9825,0.0,0.0,0.0,4.307985480546609
5,18,1,,,,,7.4175,0.0,0.0,0.0,3.25639898736957
5,18,1,,,,,5.9575,0.0,0.0,0.0,2.966521186849008
5,18,1,,,,,5.2225,0.0,0.0,0.0,2.6608891580392857
5,18,1,,,,,6.5075,0.0,0.0,0.0,2.3678605118608917
5,19,1,,,,,5.4325,0.0,0.0,0.0,2.6871531363410757
5,19,1,,,,,7.115,0.0,0.0,0.0,2.207982859868629
5,19,1,,,,,7.58,0.0,0.0,0.0,1.7562540529739001
5,19,1,,,,,6.7825,0.0,0.0,0.0,1.2939708347031258
5,20,1,,,,,6.55,0.0,0.0,0.0,0.525
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.33125
5,20,1,,,,,6.675,0.0,0.0,0.0,0.2125
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.15125
5,21,1,,,,,7.48,0.0,0.0,0.0,0.115
5,21,1,,,,,8.155,0.0,0.0,0.0,0.0775
5,21,1,,,,,7.32,0.0,0.0,0.0,0.035
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0025
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.279106214154664
5,8,2,,,,,2.66,0.0,0.0,0.0,0.38220710483131615
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.662890447441814
5,8,2,,,,,3.455,0.0,0.0,0.0,1.0869014543640552
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.761735873831848
5,9,2,,,,,3.72,0.0,0.0,0.0,1.7175334836326956
5,9,2,,,,,4.6875,0.0,0.0,0.0,2.375686683303422
5,9,2,,,,,4.47,0.0,0.0,0.0,2.7733942317675497
5,9,2,,,,,5.8225,0.0,0.0,0.0,2.917695200679313
5,10,2,,,,,5.065,0.0,0.0,0.0,4.2232282090311575
5,10,2,,,,,5.0025,0.0,0.0,0.0,4.445347504737565
5,10,2,,,,,4.7625,0.0,0.0,0.0,4.753352928117117
5,10,2,,,,,5.7675,0.0,0.0,0.0,5.647753292161584
5,11,2,,,,,6.575,0.0,0.0,0.0,4.863706856997339
5,11,2,,,,,6.4125,0.0,0.0,0.0,4.6909522418580885
5,11,2,,,,,6.4725,0.0,0.0,0.0,5.286291223261042
5,11,2,,,,,7.5075,0.0,0.0,0.0,5.323499909598727
5,12,2,,,,,8.15,0.0,0.0,0.0,4.596594050015544
5,12,2,,,,,6.0175,0.0,0.0,0.0,6.936902956125609
5,12,2,,,,,5.72,0.0,0.0,0.0,7.384205925508841
5,12,2,,,,,5.76,0.0,0.0,0.0,7.670875231853897
5,13,2,,,,,5.405,0.0,0.0,0.0,6.401881244841121
5,13,2,,,,,4.8275,0.0,0.0,0.0,5.634675346201581
5,13,2,,,,,5.835,0.0,0.0,0.0,4.9462760957606635
5,13,2,,,,,5.305,0.0,0.0,0.0,2.3688351311468594
5,14,2,,,,,4.885,0.0,0.0,0.0,3.586129681948502
5,14,2,,,,,4.075,0.0,0.0,0.0,3.317278363592025
5,14,2,,,,,3.0825,0.0,0.0,0.0,3.974229568930837
5,14,2,,,,,4.19,0.0,0.0,0.0,4.2842758473580655
5,15,2,,,,,2.9825,0.0,0.0,0.0,3.379134394019938
5,15,2,,,,,3.9375,0.0,0.0,0.0,5.339152099234102
5,15,2,,,,,6.5025,0.0,0.0,0.0,6.588613487690381
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,6.299201504741243
5,16,2,,,,,5.425,0.0,0.0,0.0,4.355369029232328
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,5.430986481795777
5,16,2,,,,,5.4075,0.0,0.0,0.0,5.224679527779509
5,16,2,,,,,5.12,0.0,0.0,0.0,5.02189918836181
5,17,2,,,,,4.82,0.0,0.0,0.0,4.015798249405718
5,17,2,,,,,5.235,0.0,0.0,0.0,3.818541297272152
5,17,2,,,,,5.055,0.0,0.0,0.0,3.565345806473844
5,17,2,,,,,4.65,0.0,0.0,0.0,3.3268709837452057
5,18,2,,,,,5.2025,0.0,0.0,0.0,3.0837481170044687
5,18,2,,,,,3.4675,0.0,0.0,0.0,2.7962675140737305
5,18,2,,,,,3.4575,0.0,0.0,0.0,2.4939683233630565
5,18,2,,,,,3.4375,0.0,0.0,0.0,2.185741697540409
5,19,2,,,,,3.1475,0.0,0.0,0.0,2.4280590411813714
5,19,2,,,,,3.0975,0.0,0.0,0.0,2.0037754914912194
5,19,2,,,,,2.795,0.0,0.0,0.0,1.577563380211566
5,19,2,,,,,3.5225,0.0,0.0,0.0,1.1744940080059214
5,20,2,,,,,2.795,0.0,0.0,0.0,1.045
5,20,2,,,,,2.9125,0.0,0.0,0.0,0.6625
5,20,2,,,,,2.685,0.0,0.0,0.0,0.435
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.3175
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.11875
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.07875
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.03625
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.00375
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.07900573815698378
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.31296109995539834
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.7082803841095858
5,8,3,,,,,2.695,0.0,0.0,0.0,0.9773171191589634
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.7514840506275804
5,9,3,,,,,4.1275,0.0,0.0,0.0,1.2224249133092084
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.9328940936940473
5,9,3,,,,,4.69,0.0,0.0,0.0,1.6577614208979576
5,9,3,,,,,6.4275,0.0,0.0,0.0,3.7299631970204055
5,10,3,,,,,5.3125,0.0,0.0,0.0,3.6108988843367142
5,10,3,,,,,4.8875,0.0,0.0,0.0,3.9940963169602024
5,10,3,,,,,5.575,0.0,0.0,0.0,5.394240782315254
5,10,3,,,,,6.1975,0.0,0.0,0.0,3.475305946639172
5,11,3,,,,,6.4325,0.0,0.0,0.0,3.118996710526316
5,11,3,,,,,5.6,0.0,0.0,0.0,3.297149122807018
5,11,3,,,,,7.12,0.0,0.0,0.0,3.318421052631579
5,11,3,,,,,5.65,0.0,0.0,0.0,4.679824561403509
5,12,3,,,,,6.2375,0.0,0.0,0.0,6.6694362657496296
5,12,3,,,,,5.645,0.0,0.0,0.0,6.577870721470321
5,12,3,,,,,6.0175,0.0,0.0,0.0,7.689030975021929
5,12,3,,,,,6.4175,0.0,0.0,0.0,5.6102456454376295
5,13,3,,,,,6.685,0.0,0.0,0.0,5.528745308636073
5,13,3,,,,,5.6275,0.0,0.0,0.0,6.173843223754941
5,13,3,,,,,5.075,0.0,0.0,0.0,3.330288875884408
5,13,3,,,,,5.4175,0.0,0.0,0.0,6.21110519719141
5,14,3,,,,,6.4025,0.0,0.0,0.0,2.95616622974215
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.122952197484711
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.4531044876542971
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.741132830223801
5,15,3,,,,,5.8875,0.0,0.0,0.0,3.9422425841883717
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,6.283390226256248
5,15,3,,,,,6.34,0.0,0.0,0.0,6.323720073664825
5,15,3,,,,,7.07,0.0,0.0,0.0,4.0894465272296765
5,16,3,,,,,8.285,0.0,0.0,0.0,2.01614972506407
5,16,3,,,,,9.81,0.0,0.0,0.0,2.3962138563598105
5,16,3,,,,,8.235,0.0,0.0,0.0,2.8848677394543336
5,16,3,,,,,9.2225,0.0,0.0,0.0,3.237784432800378
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,4.857812982445706
5,17,3,,,,,8.875,0.0,0.0,0.0,5.090522586395202
5,17,3,,,,,9.905,0.0,0.0,0.0,4.90767932614917
5,17,3,,,,,9.2725,0.0,0.0,0.0,4.589781385039592
5,18,3,,,,,7.33,0.0,0.0,0.0,3.2887698673481807
5,18,3,,,,,4.8725,0.0,0.0,0.0,2.9925863605938905
5,18,3,,,,,3.88,0.0,0.0,0.0,2.6737440063283437
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,2.3565201411707437
5,19,3,,,,,3.855,0.0,0.0,0.0,2.4150215422332937
5,19,3,,,,,3.32,0.0,0.0,0.0,1.9989067193364136
5,19,3,,,,,3.5425,0.0,0.0,0.0,1.588625281807247
5,19,3,,,,,2.95,0.0,0.0,0.0,1.3222340166816744
5,20,3,,,,,2.72,0.0,0.0,0.0,1.22
5,20,3,,,,,2.925,0.0,0.0,0.0,1.175
5,20,3,,,,,3.0,0.0,0.0,0.0,0.75
5,20,3,,,,,3.46,0.0,0.0,0.0,0.46
5,21,3,,,,,3.61,0.0,0.0,0.0,0.18
5,21,3,,,,,5.2,0.0,0.0,0.0,0.1
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.03375
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0025
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.061210563139654076
5,8,4,,,,,2.92,0.0,0.0,0.0,0.2503649750773645
5,8,4,,,,,3.075,0.0,0.0,0.0,0.4786389229420204
5,8,4,,,,,3.265,0.0,0.0,0.0,0.758458600969663
5,8,4,,,,,3.82,0.0,0.0,0.0,1.207642820961405
5,9,4,,,,,3.615,0.0,0.0,0.0,1.386352280138464
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.9178909346310138
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.8557226709476748
5,9,4,,,,,3.9375,0.0,0.0,0.0,2.4090202177293936
5,10,4,,,,,4.7575,0.0,0.0,0.0,2.65709617144293
5,10,4,,,,,4.255,0.0,0.0,0.0,4.419666057040178
5,10,4,,,,,4.8425,0.0,0.0,0.0,2.1686377390403537
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.839075423202471
5,11,4,,,,,6.1125,0.0,0.0,0.0,4.642030510463487
5,11,4,,,,,5.8475,0.0,0.0,0.0,1.965879969760755
5,11,4,,,,,7.9625,0.0,0.0,0.0,3.152324444068328
5,11,4,,,,,6.4175,0.0,0.0,0.0,4.96657361778529
5,12,4,,,,,6.14,0.0,0.0,0.0,6.08419093976763
5,12,4,,,,,5.145,0.0,0.0,0.0,6.832328425032216
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,6.56973712225723
5,12,4,,,,,5.555,0.0,0.0,0.0,6.495418829019025
5,13,4,,,,,5.195,0.0,0.0,0.0,5.775731160152413
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.4822204815446747
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,3.3190642340827425
5,13,4,,,,,5.165,0.0,0.0,0.0,2.950797275525809
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.654733750635317
5,14,4,,,,,5.645,0.0,0.0,0.0,3.631640724879006
5,14,4,,,,,3.995,0.0,0.0,0.0,5.690592643688577
5,14,4,,,,,4.565,0.0,0.0,0.0,5.970960564547752
5,15,4,,,,,4.3025,0.0,0.0,0.0,6.124772487829441
5,15,4,,,,,3.82,0.0,0.0,0.0,6.341704184684042
5,15,4,,,,,5.5375,0.0,0.0,0.0,6.315347997215726
5,15,4,,,,,4.7575,0.0,0.0,0.0,6.291019208783435
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,5.487597091806496
5,16,4,,,,,5.16,0.0,0.0,0.0,5.343376406082277
5,16,4,,,,,4.3525,0.0,0.0,0.0,5.1216371017812925
5,16,4,,,,,4.6375,0.0,0.0,0.0,4.606048150317212
5,17,4,,,,,5.7825,0.0,0.0,0.0,3.745688324670028
5,17,4,,,,,5.6125,0.0,0.0,0.0,3.3462277313506616
5,17,4,,,,,5.39,0.0,0.0,0.0,3.5116759621657723
5,17,4,,,,,4.7375,0.0,0.0,0.0,3.271701501253765
5,18,4,,,,,4.9825,0.0,0.0,0.0,2.98810074825984
5,18,4,,,,,4.77,0.0,0.0,0.0,2.860660425328537
5,18,4,,,,,4.015,0.0,0.0,0.0,2.4078724544432024
5,18,4,,,,,3.2,0.0,0.0,0.0,2.2189609169215068
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,1.8676757170625482
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,1.559234843829321
5,19,4,,,,,3.195,0.0,0.0,0.0,1.850645239399364
5,19,4,,,,,3.47,0.0,0.0,0.0,0.9234303444037727
5,20,4,,,,,3.48,0.0,0.0,0.0,0.98
5,20,4,,,,,4.165,0.0,0.0,0.0,0.915
5,20,4,,,,,4.005,0.0,0.0,0.0,0.755
5,20,4,,,,,3.7875,0.0,0.0,0.0,0.5375
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.17875
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.09625
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.03625
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.00125
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.06948833472486965
5,8,5,,,,,2.16,0.0,0.0,0.0,0.16
5,8,5,,,,,2.215,0.0,0.0,0.0,0.215
5,8,5,,,,,2.985,0.0,0.0,0.0,0.235
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4325
5,9,5,,,,,3.765,0.0,0.0,0.0,1.015
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.9175
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.6125
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.8225
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,6.251826807098355
5,13,5,,,,,6.1,0.0,0.0,0.0,6.988734149379909
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.747109556568598
5,13,5,,,,,5.41,0.0,0.0,0.0,1.3406959388606356
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.02234461629108
5,14,5,,,,,6.65,0.0,0.0,0.0,2.9477213192832057
5,14,5,,,,,6.8675,0.0,0.0,0.0,6.894392641212386
5,14,5,,,,,6.215,0.0,0.0,0.0,5.348008679270959
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.142081433339499
5,15,5,,,,,6.125,0.0,0.0,0.0,7.761167472457796
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.049111155143413
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.578841633422279
5,16,5,,,,,8.9525,0.0,0.0,0.0,6.407402440655916
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,6.235449339262936
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,6.0677950654047805
5,16,5,,,,,8.5425,0.0,0.0,0.0,5.839957206059083
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.777611864643781
5,18,5,,,,,5.55,0.0,0.0,0.0,3.2129173075578548
5,18,5,,,,,3.7125,0.0,0.0,0.0,4.101337623662868
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.305024765346431
5,19,5,,,,,3.9275,0.0,0.0,0.0,2.2198216501193073
5,19,5,,,,,3.515,0.0,0.0,0.0,1.8426119979363145
5,19,5,,,,,2.94,0.0,0.0,0.0,2.0026403352260687
5,19,5,,,,,2.7825,0.0,0.0,0.0,1.4013910108374201
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.1325
5,20,5,,,,,3.0325,0.0,0.0,0.0,0.7825
5,20,5,,,,,3.31,0.0,0.0,0.0,0.56
5,20,5,,,,,3.485,0.0,0.0,0.0,0.485
5,21,5,,,,,3.645,0.0,0.0,0.0,0.1975
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.12125
5,21,5,,,,,4.085,0.0,0.0,0.0,0.0425
5,21,5,,,,,3.26,0.0,0.0,0.0,0.005
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.018273591174906966
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.14609473257955918
5,8,6,,,,,1.91,0.0,0.0,0.0,0.1700011433653052
5,8,6,,,,,2.195,0.0,0.0,0.0,0.20718889347646574
5,8,6,,,,,3.235,0.0,0.0,0.0,0.249689179317792
5,9,6,,,,,3.505,0.0,0.0,0.0,0.2699580642293815
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.7595878866062009
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.5271157162779718
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.6515081576385693
5,10,6,,,,,3.585,0.0,0.0,0.0,2.8395175022422654
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6651491525494766
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.5048941965146396
5,10,6,,,,,3.54,0.0,0.0,0.0,2.293649058248602
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.855,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.431438856905539
5,18,6,,,,,3.575,0.0,0.0,0.0,4.189283728112887
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.821207932348055
5,18,6,,,,,3.5,0.0,0.0,0.0,3.8744820606824386
5,19,6,,,,,2.92,0.0,0.0,0.0,2.890891309099947
5,19,6,,,,,3.2525,0.0,0.0,0.0,2.510150892207446
5,19,6,,,,,2.605,0.0,0.0,0.0,1.9196612636136872
5,19,6,,,,,2.9925,0.0,0.0,0.0,1.3610899933222935
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.54375
5,20,6,,,,,2.72,0.0,0.0,0.0,0.485
5,20,6,,,,,3.08,0.0,0.0,0.0,0.165
5,20,6,,,,,4.42,0.0,0.0,0.0,0.335
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.12875
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.08125
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.06375
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.00875
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.015498969833851921
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.5734618838525211
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.6037743120390199
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.7472454356918563
5,8,7,,,,,2.06,0.0,0.0,0.0,1.3390638207598067
5,8,7,,,,,3.535,0.0,0.0,0.0,1.2792841859044581
5,9,7,,,,,4.17,0.0,0.0,0.0,1.668911027084398
5,9,7,,,,,5.13,0.0,0.0,0.0,2.3250640804680076
5,9,7,,,,,4.365,0.0,0.0,0.0,3.0168776258833354
5,9,7,,,,,3.65,0.0,0.0,0.0,3.7800121553620984
5,10,7,,,,,3.2425,0.0,0.0,0.0,3.842561275074395
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,4.461755805907509
5,10,7,,,,,5.2325,0.0,0.0,0.0,5.015771965073979
5,10,7,,,,,4.5525,0.0,0.0,0.0,4.209930279013659
5,11,7,,,,,3.745,0.0,0.0,0.0,5.595083658571841
5,11,7,,,,,3.455,0.0,0.0,0.0,6.0857868965018795
5,11,7,,,,,4.8825,0.0,0.0,0.0,6.541820883925991
5,11,7,,,,,4.2625,0.0,0.0,0.0,6.947184428302978
5,12,7,,,,,4.005,0.0,0.0,0.0,6.209728297971951
5,12,7,,,,,4.695,0.0,0.0,0.0,7.1429248767239315
5,12,7,,,,,4.32,0.0,0.0,0.0,7.267020166451589
5,12,7,,,,,4.7775,0.0,0.0,0.0,5.983874870667616
5,13,7,,,,,4.895,0.0,0.0,0.0,7.360699993708901
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.8201986351136448
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.945897936653392
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,7.470248093678602
5,14,7,,,,,3.7325,0.0,0.0,0.0,6.994710379112165
5,14,7,,,,,3.975,0.0,0.0,0.0,6.988138462063202
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,6.992519740095844
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,6.996901018128486
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,6.423851685991159
5,15,7,,,,,3.92,0.0,0.0,0.0,6.399610736232702
5,15,7,,,,,3.865,0.0,0.0,0.0,6.355168995008864
5,15,7,,,,,3.7575,0.0,0.0,0.0,6.268305591707725
5,16,7,,,,,4.025,0.0,0.0,0.0,5.574646210359292
5,16,7,,,,,5.52,0.0,0.0,0.0,5.39181215458545
5,16,7,,,,,3.8475,0.0,0.0,0.0,5.268130293326675
5,16,7,,,,,3.6475,0.0,0.0,0.0,5.483229182472371
5,17,7,,,,,3.6125,0.0,0.0,0.0,4.249472789815128
5,17,7,,,,,4.0925,0.0,0.0,0.0,3.640058062839883
5,17,7,,,,,3.3475,0.0,0.0,0.0,3.344312680631308
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,3.5355016145843265
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,4.549012900147012
5,18,7,,,,,3.0325,0.0,0.0,0.0,4.1558078691409905
5,18,7,,,,,3.6225,0.0,0.0,0.0,3.7995336974007277
5,18,7,,,,,3.1425,0.0,0.0,0.0,2.947951530802052
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.0089259730588642
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.201128531522807
5,19,7,,,,,2.865,0.0,0.0,0.0,1.3049035594044
5,19,7,,,,,2.355,0.0,0.0,0.0,1.2953438263684705
5,20,7,,,,,2.4825,0.0,0.0,0.0,1.2325
5,20,7,,,,,2.31,0.0,0.0,0.0,0.81
5,20,7,,,,,2.665,0.0,0.0,0.0,0.665
5,20,7,,,,,3.02,0.0,0.0,0.0,0.52
