month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,21,7,,,,,3.32,0.0,0.0,0.0,0.16
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.09125
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.03875
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0075
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.1080099469114744
5,8,1,,,,,2.73,0.0,0.0,0.0,0.4140381298273186
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.7605700428349655
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.48004287861543093
5,9,1,,,,,5.13,0.0,0.0,0.0,0.6912617452062206
5,9,1,,,,,4.645,0.0,0.0,0.0,0.707720358187321
5,9,1,,,,,4.415,0.0,0.0,0.0,1.00397539184713
5,10,1,,,,,4.955,0.0,0.0,0.0,1.334604738984646
5,10,1,,,,,5.8,0.0,0.0,0.0,0.8860446399898065
5,10,1,,,,,4.34,0.0,0.0,0.0,2.037902671976555
5,10,1,,,,,4.6125,0.0,0.0,0.0,2.893489527466712
5,11,1,,,,,5.08,0.0,0.0,0.0,1.9575023226053008
5,11,1,,,,,6.915,0.0,0.0,0.0,2.315842911716107
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,2.55651942679053
5,11,1,,,,,6.855,0.0,0.0,0.0,2.251662507696261
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.7183615296456316
5,13,1,,,,,5.0775,0.0,0.0,0.0,4.179534940140641
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.706288927276652
5,13,1,,,,,4.73,0.0,0.0,0.0,3.60246454690343
5,14,1,,,,,4.825,0.0,0.0,0.0,5.76705298094794
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.12099657591599
5,14,1,,,,,4.255,0.0,0.0,0.0,4.955210329552694
5,14,1,,,,,4.19,0.0,0.0,0.0,5.138369952123573
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.194109541358152
5,15,1,,,,,3.3425,0.0,0.0,0.0,3.115548825031289
5,15,1,,,,,4.56,0.0,0.0,0.0,3.7377913530646785
5,15,1,,,,,4.77,0.0,0.0,0.0,4.787148090235968
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,1.952483724863312
5,16,1,,,,,6.42,0.0,0.0,0.0,4.298084978222593
5,16,1,,,,,4.9425,0.0,0.0,0.0,3.4441463468785716
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.24705615983999
5,17,1,,,,,4.22,0.0,0.0,0.0,1.3905491203471283
5,17,1,,,,,5.995,0.0,0.0,0.0,0.5258675607404114
5,17,1,,,,,5.3375,0.0,0.0,0.0,0.767625466181473
5,17,1,,,,,5.215,0.0,0.0,0.0,1.7399510566780054
5,18,1,,,,,5.49,0.0,0.0,0.0,2.2202115609118427
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.1065260291784047
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,2.7997848599450545
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.3530807404352294
5,19,1,,,,,3.79,0.0,0.0,0.0,1.2500023872729704
5,19,1,,,,,3.76,0.0,0.0,0.0,1.463181088978438
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.2814946954794597
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.2814946954794597
5,20,1,,,,,3.1675,0.0,0.0,0.0,0.9175
5,20,1,,,,,3.3475,0.0,0.0,0.0,0.8475
5,20,1,,,,,2.9025,0.0,0.0,0.0,0.9025
5,20,1,,,,,3.295,0.0,0.0,0.0,0.545
5,21,1,,,,,4.03,0.0,0.0,0.0,0.265
5,21,1,,,,,4.06,0.0,0.0,0.0,0.155
5,21,1,,,,,3.865,0.0,0.0,0.0,0.0575
5,21,1,,,,,3.01,0.0,0.0,0.0,0.005
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.13048748174166444
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.4028091827677467
5,8,2,,,,,3.63,0.0,0.0,0.0,0.8623520532492606
5,8,2,,,,,3.9575,0.0,0.0,0.0,1.038226485161939
5,9,2,,,,,3.855,0.0,0.0,0.0,1.1476227345908447
5,9,2,,,,,4.29,0.0,0.0,0.0,1.3959387648824313
5,9,2,,,,,3.995,0.0,0.0,0.0,1.6710997714217566
5,9,2,,,,,5.075,0.0,0.0,0.0,2.114041879509451
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,2.348499134617136
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.976115282661371
5,10,2,,,,,4.785,0.0,0.0,0.0,3.511179740671433
5,10,2,,,,,4.5125,0.0,0.0,0.0,5.220493765990063
5,11,2,,,,,6.085,0.0,0.0,0.0,5.659905340226403
5,11,2,,,,,4.535,0.0,0.0,0.0,5.341635124281151
5,11,2,,,,,4.6125,0.0,0.0,0.0,6.219530469930138
5,11,2,,,,,4.55,0.0,0.0,0.0,4.031422735306529
5,12,2,,,,,5.86,0.0,0.0,0.0,1.1046795063420167
5,12,2,,,,,4.3075,0.0,0.0,0.0,3.2916463668704687
5,12,2,,,,,5.37,0.0,0.0,0.0,4.597855242612718
5,12,2,,,,,6.13,0.0,0.0,0.0,6.34941914456042
5,13,2,,,,,5.52,0.0,0.0,0.0,5.191583709627725
5,13,2,,,,,4.79,0.0,0.0,0.0,7.091402385977002
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,7.291259548711765
5,13,2,,,,,5.35,0.0,0.0,0.0,7.382958717495949
5,14,2,,,,,4.7575,0.0,0.0,0.0,5.755196160140967
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.329744685813406
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.287101557630939
5,14,2,,,,,3.455,0.0,0.0,0.0,6.593159796212202
5,15,2,,,,,4.0675,0.0,0.0,0.0,4.357540469984103
5,15,2,,,,,3.67,0.0,0.0,0.0,4.441536313552203
5,15,2,,,,,4.045,0.0,0.0,0.0,6.592649380540124
5,15,2,,,,,5.12,0.0,0.0,0.0,5.629770198174102
5,16,2,,,,,5.24,0.0,0.0,0.0,5.318499793798606
5,16,2,,,,,5.75,0.0,0.0,0.0,4.2239466594395
5,16,2,,,,,5.22,0.0,0.0,0.0,4.201908676868511
5,16,2,,,,,5.2,0.0,0.0,0.0,4.92181610752081
5,17,2,,,,,5.5925,0.0,0.0,0.0,4.250545214408165
5,17,2,,,,,5.59,0.0,0.0,0.0,3.48860125777979
5,17,2,,,,,6.345,0.0,0.0,0.0,3.492401477014844
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,2.9204684821391815
5,18,2,,,,,6.33,0.0,0.0,0.0,2.111287610444439
5,18,2,,,,,6.1875,0.0,0.0,0.0,1.8624346413455073
5,18,2,,,,,4.9625,0.0,0.0,0.0,1.5612749972130422
5,18,2,,,,,6.965,0.0,0.0,0.0,1.5628600479716341
5,19,2,,,,,7.2475,0.0,0.0,0.0,2.5221174548152225
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,2.709330510260222
5,19,2,,,,,7.8325,0.0,0.0,0.0,1.7522300582661219
5,19,2,,,,,6.41,0.0,0.0,0.0,1.3967356046683133
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.2775
5,20,2,,,,,8.455,0.0,0.0,0.0,0.455
5,20,2,,,,,7.175,0.0,0.0,0.0,0.425
5,20,2,,,,,6.285,0.0,0.0,0.0,0.535
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.23875
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.16125
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.07375
5,21,2,,,,,3.79,0.0,0.0,0.0,0.02
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.05915586473095979
5,7,3,,,,,2.355,0.0,0.0,0.0,0.4140910531167185
5,8,3,,,,,3.2,0.0,0.0,0.0,0.207638931117192
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.3503906962602615
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5658160872943482
5,8,3,,,,,3.58,0.0,0.0,0.0,0.8617015641363467
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.3380608014513844
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.9111499401227228
5,9,3,,,,,4.025,0.0,0.0,0.0,2.5840179913305894
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.2952625473601973
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.686018590932804
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.779807794883901
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.655173698427472
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,3.0299123387534928
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,5.464828250049502
5,12,3,,,,,6.92,0.0,0.0,0.0,6.897694754280447
5,12,3,,,,,6.03,0.0,0.0,0.0,7.007340191125946
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.885235045548004
5,13,3,,,,,6.1325,0.0,0.0,0.0,5.742154174973384
5,13,3,,,,,6.25,0.0,0.0,0.0,7.022610079461945
5,13,3,,,,,4.525,0.0,0.0,0.0,7.046018779726818
5,13,3,,,,,5.7875,0.0,0.0,0.0,6.8236361272105235
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.843342212721922
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.000258871788763
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.9977681311686535
5,14,3,,,,,4.5275,0.0,0.0,0.0,7.9977681311686535
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,7.980601610776791
5,15,3,,,,,4.73,0.0,0.0,0.0,7.948230995818884
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.918350428165429
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.8735295766852476
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,6.827823905410112
5,16,3,,,,,3.945,0.0,0.0,0.0,6.714390409217995
5,16,3,,,,,4.16,0.0,0.0,0.0,6.465709282950662
5,16,3,,,,,4.3725,0.0,0.0,0.0,6.214846743295018
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,4.438471690364436
5,18,3,,,,,4.8425,0.0,0.0,0.0,3.7029900702031817
5,18,3,,,,,3.795,0.0,0.0,0.0,3.6624852853247356
5,18,3,,,,,4.01,0.0,0.0,0.0,3.2062734977464507
5,19,3,,,,,3.975,0.0,0.0,0.0,3.125752158219493
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.4448712617391224
5,19,3,,,,,3.465,0.0,0.0,0.0,1.9045280591942024
5,19,3,,,,,3.24,0.0,0.0,0.0,1.4441459583711764
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.0425
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.7625
5,20,3,,,,,3.465,0.0,0.0,0.0,0.465
5,20,3,,,,,3.585,0.0,0.0,0.0,0.335
5,21,3,,,,,4.01,0.0,0.0,0.0,0.13
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.09625
5,21,3,,,,,4.115,0.0,0.0,0.0,0.0575
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.01625
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.015509527410905334
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.10598177064118644
5,8,4,,,,,3.7,0.0,0.0,0.0,0.2
5,8,4,,,,,3.81,0.0,0.0,0.0,0.31
5,8,4,,,,,3.75,0.0,0.0,0.0,0.5
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7975
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.2269375371904607
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.7294462582435188
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.242158202059075
5,9,4,,,,,5.775,0.0,0.0,0.0,2.831394316593371
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.37004808900392
5,10,4,,,,,5.605,0.0,0.0,0.0,3.892594871343854
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.364654041863504
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.854383876520254
5,11,4,,,,,5.8,0.0,0.0,0.0,5.307196659793618
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.655168516261219
5,11,4,,,,,5.33,0.0,0.0,0.0,6.088255790857586
5,11,4,,,,,4.475,0.0,0.0,0.0,6.483792145691261
5,12,4,,,,,4.535,0.0,0.0,0.0,6.78068246109292
5,12,4,,,,,5.61,0.0,0.0,0.0,7.105475651933775
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.377802250408029
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.627643166439457
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.597213670269004
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.655672512233241
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.709259784033792
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.74579656026144
5,14,4,,,,,3.975,0.0,0.0,0.0,7.620527286006936
5,14,4,,,,,5.5,0.0,0.0,0.0,7.644416086276551
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.65874936643832
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.6491938463304745
5,15,4,,,,,3.75,0.0,0.0,0.0,7.1189984627119
5,15,4,,,,,5.475,0.0,0.0,0.0,7.0967515925159255
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,7.050033165104379
5,15,4,,,,,4.865,0.0,0.0,0.0,6.998865363653637
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,6.213738858472457
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,6.084451718331385
5,16,4,,,,,4.8725,0.0,0.0,0.0,5.865658096554185
5,16,4,,,,,4.095,0.0,0.0,0.0,5.644875441851739
5,17,4,,,,,4.515,0.0,0.0,0.0,6.267654397876814
5,17,4,,,,,5.8925,0.0,0.0,0.0,5.922539650913162
5,17,4,,,,,4.7825,0.0,0.0,0.0,5.589005935726812
5,17,4,,,,,5.845,0.0,0.0,0.0,5.183669823521179
5,18,4,,,,,5.1475,0.0,0.0,0.0,3.47881403078434
5,18,4,,,,,3.69,0.0,0.0,0.0,3.169623662822449
5,18,4,,,,,3.935,0.0,0.0,0.0,2.8283315626677923
5,18,4,,,,,3.6675,0.0,0.0,0.0,2.4785916382518827
5,19,4,,,,,3.15,0.0,0.0,0.0,2.8805555247661934
5,19,4,,,,,3.625,0.0,0.0,0.0,2.4004629373051607
5,19,4,,,,,3.595,0.0,0.0,0.0,1.9157980394873573
5,19,4,,,,,3.08,0.0,0.0,0.0,1.4448500727398685
5,20,4,,,,,2.605,0.0,0.0,0.0,1.105
5,20,4,,,,,2.72,0.0,0.0,0.0,0.72
5,20,4,,,,,3.225,0.0,0.0,0.0,0.475
5,20,4,,,,,3.845,0.0,0.0,0.0,0.345
5,21,4,,,,,3.77,0.0,0.0,0.0,0.135
5,21,4,,,,,3.95,0.0,0.0,0.0,0.1
5,21,4,,,,,3.87,0.0,0.0,0.0,0.06
5,21,4,,,,,3.54,0.0,0.0,0.0,0.02
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.047302057370433116
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.3311144015930318
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.2034213415965207
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.32134675701479365
5,8,5,,,,,3.205,0.0,0.0,0.0,0.5365606401531416
5,8,5,,,,,2.75,0.0,0.0,0.0,0.8844406156370466
5,9,5,,,,,2.92,0.0,0.0,0.0,1.2357903940329233
5,9,5,,,,,3.91,0.0,0.0,0.0,1.7533436359783354
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.2524128335685543
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.8359805196396572
5,10,5,,,,,5.7125,0.0,0.0,0.0,3.7817724660365117
5,10,5,,,,,4.465,0.0,0.0,0.0,4.373318198078021
5,10,5,,,,,5.435,0.0,0.0,0.0,4.926604753420327
5,10,5,,,,,6.14,0.0,0.0,0.0,5.462233227209156
5,11,5,,,,,6.2925,0.0,0.0,0.0,5.357729160870757
5,11,5,,,,,6.9325,0.0,0.0,0.0,5.772109799986194
5,11,5,,,,,5.03,0.0,0.0,0.0,6.141333574582642
5,11,5,,,,,4.91,0.0,0.0,0.0,6.5450890691053765
5,12,5,,,,,4.6875,0.0,0.0,0.0,6.417538898623453
5,12,5,,,,,5.775,0.0,0.0,0.0,6.75399239427944
5,12,5,,,,,4.35,0.0,0.0,0.0,7.077984649355575
5,12,5,,,,,7.0725,0.0,0.0,0.0,7.299794731676929
5,13,5,,,,,5.345,0.0,0.0,0.0,7.534693196920918
5,13,5,,,,,4.495,0.0,0.0,0.0,7.683502147485519
5,13,5,,,,,4.73,0.0,0.0,0.0,7.668621252429059
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.8075096062893525
5,14,5,,,,,4.42,0.0,0.0,0.0,7.68427991636945
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.5460210921165904
5,14,5,,,,,4.215,0.0,0.0,0.0,7.7279405977124584
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.68913110318534
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,7.245904780690298
5,15,5,,,,,4.1525,0.0,0.0,0.0,7.243613223201148
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.193198958439862
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.170283383548368
5,16,5,,,,,4.6825,0.0,0.0,0.0,5.669456209732795
5,16,5,,,,,4.2225,0.0,0.0,0.0,5.514482463680873
5,16,5,,,,,3.975,0.0,0.0,0.0,5.331834834405394
5,16,5,,,,,3.6825,0.0,0.0,0.0,5.115978545261647
5,17,5,,,,,4.145,0.0,0.0,0.0,6.235274751219199
5,17,5,,,,,4.8075,0.0,0.0,0.0,5.918584724351407
5,17,5,,,,,5.405,0.0,0.0,0.0,5.540902544160929
5,17,5,,,,,6.005,0.0,0.0,0.0,5.165566216021324
5,18,5,,,,,5.83,0.0,0.0,0.0,4.945421400026941
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.500041421579632
5,18,5,,,,,4.13,0.0,0.0,0.0,4.020588657895918
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.5411358942122044
5,19,5,,,,,3.3775,0.0,0.0,0.0,2.653071776556409
5,19,5,,,,,2.8575,0.0,0.0,0.0,2.2119535275366387
5,19,5,,,,,2.8275,0.0,0.0,0.0,1.762352235266488
5,19,5,,,,,3.035,0.0,0.0,0.0,1.3021471389333614
5,20,5,,,,,2.59,0.0,0.0,0.0,1.09
5,20,5,,,,,2.665,0.0,0.0,0.0,0.665
5,20,5,,,,,2.48,0.0,0.0,0.0,0.48
5,20,5,,,,,4.32,0.0,0.0,0.0,0.32
5,21,5,,,,,3.975,0.0,0.0,0.0,0.1125
5,21,5,,,,,4.665,0.0,0.0,0.0,0.0825
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.04375
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.01125
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.17099817155263383
5,7,6,,,,,1.905,0.0,0.0,0.0,1.177987404029255
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.762667714917403
5,8,6,,,,,2.2125,0.0,0.0,0.0,1.110972655588343
5,8,6,,,,,4.1325,0.0,0.0,0.0,1.519330172237031
5,8,6,,,,,3.1525,0.0,0.0,0.0,2.1678979927967124
5,9,6,,,,,2.715,0.0,0.0,0.0,1.73630035732567
5,9,6,,,,,3.12,0.0,0.0,0.0,1.957803695091496
5,9,6,,,,,3.205,0.0,0.0,0.0,2.4365367154240882
5,9,6,,,,,3.415,0.0,0.0,0.0,2.3793745637425845
5,10,6,,,,,2.93,0.0,0.0,0.0,3.1983536889718343
5,10,6,,,,,3.9625,0.0,0.0,0.0,2.9387858056317686
5,10,6,,,,,3.21,0.0,0.0,0.0,5.024279489019186
5,10,6,,,,,2.6725,0.0,0.0,0.0,4.38281862789144
5,11,6,,,,,4.4675,0.0,0.0,0.0,4.791360357004484
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,4.257795325642484
5,11,6,,,,,4.04,0.0,0.0,0.0,5.941608590443164
5,11,6,,,,,3.88,0.0,0.0,0.0,6.574379180400108
5,12,6,,,,,4.02,0.0,0.0,0.0,6.503121538983932
5,12,6,,,,,5.21,0.0,0.0,0.0,6.692629681991133
5,12,6,,,,,3.6525,0.0,0.0,0.0,7.133984172942114
5,12,6,,,,,4.8475,0.0,0.0,0.0,6.331068093358974
5,13,6,,,,,3.795,0.0,0.0,0.0,5.912704901517043
5,13,6,,,,,3.64,0.0,0.0,0.0,6.941205595267823
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,7.293431860250967
5,13,6,,,,,3.2875,0.0,0.0,0.0,7.314565436149955
5,14,6,,,,,3.415,0.0,0.0,0.0,6.108279205245163
5,14,6,,,,,3.43,0.0,0.0,0.0,7.004866825393223
5,14,6,,,,,3.9775,0.0,0.0,0.0,6.605156580942979
5,14,6,,,,,3.335,0.0,0.0,0.0,6.258446589900503
5,15,6,,,,,3.515,0.0,0.0,0.0,5.734659197116397
5,15,6,,,,,3.8075,0.0,0.0,0.0,6.178144958261893
5,15,6,,,,,3.6375,0.0,0.0,0.0,6.039172461681737
5,15,6,,,,,3.5825,0.0,0.0,0.0,6.198582090111914
5,16,6,,,,,3.6825,0.0,0.0,0.0,5.623159871821405
5,16,6,,,,,3.715,0.0,0.0,0.0,5.280976046233834
5,16,6,,,,,3.925,0.0,0.0,0.0,5.2516982857557535
5,16,6,,,,,3.765,0.0,0.0,0.0,4.402643231891409
5,17,6,,,,,4.3075,0.0,0.0,0.0,3.874081743453661
5,17,6,,,,,3.88,0.0,0.0,0.0,3.7650608144860787
5,17,6,,,,,3.505,0.0,0.0,0.0,3.5347349082165387
5,17,6,,,,,3.71,0.0,0.0,0.0,3.353545195284501
5,18,6,,,,,3.7975,0.0,0.0,0.0,2.7855184599147074
5,18,6,,,,,3.0175,0.0,0.0,0.0,2.6229452095184342
5,18,6,,,,,2.5725,0.0,0.0,0.0,2.3645698651386438
5,18,6,,,,,2.5725,0.0,0.0,0.0,2.074260489431014
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,2.1819530236056064
5,19,6,,,,,3.105,0.0,0.0,0.0,1.6792481603239224
5,19,6,,,,,2.885,0.0,0.0,0.0,1.5223757207182906
5,19,6,,,,,2.9175,0.0,0.0,0.0,1.0107576506408322
5,20,6,,,,,2.6125,0.0,0.0,0.0,1.1125
5,20,6,,,,,2.5075,0.0,0.0,0.0,0.7575
5,20,6,,,,,2.765,0.0,0.0,0.0,0.515
5,20,6,,,,,3.6325,0.0,0.0,0.0,0.3825
5,21,6,,,,,3.8,0.0,0.0,0.0,0.15
5,21,6,,,,,4.22,0.0,0.0,0.0,0.11
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.06625
5,21,6,,,,,3.545,0.0,0.0,0.0,0.0225
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.03405183810867561
5,7,7,,,,,2.045,0.0,0.0,0.0,0.30646654297808046
5,8,7,,,,,1.655,0.0,0.0,0.0,0.3477702402798587
5,8,7,,,,,2.185,0.0,0.0,0.0,0.4150806093662829
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.645057703744899
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.5553105449630001
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.6065781514994331
5,9,7,,,,,2.755,0.0,0.0,0.0,0.7165426117127807
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.727184333668911
5,9,7,,,,,3.3925,0.0,0.0,0.0,1.2663649127795182
5,10,7,,,,,3.175,0.0,0.0,0.0,1.6885729373754534
5,10,7,,,,,4.5425,0.0,0.0,0.0,1.2353244120799372
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.7152346153340132
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.7922572405476305
5,11,7,,,,,4.625,0.0,0.0,0.0,2.2747243957080627
5,11,7,,,,,4.66,0.0,0.0,0.0,2.847419714156916
5,11,7,,,,,4.05,0.0,0.0,0.0,2.997283909638859
5,11,7,,,,,5.71,0.0,0.0,0.0,3.1685572759039364
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.9272714663078148
5,12,7,,,,,4.31,0.0,0.0,0.0,4.052761177565124
5,12,7,,,,,3.655,0.0,0.0,0.0,3.398929017145135
5,12,7,,,,,5.275,0.0,0.0,0.0,3.0196065423976606
5,13,7,,,,,3.76,0.0,0.0,0.0,3.3114009497243098
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.5873510288680026
5,13,7,,,,,3.145,0.0,0.0,0.0,2.259488682219294
5,13,7,,,,,3.07,0.0,0.0,0.0,2.8962965571662767
5,14,7,,,,,3.43,0.0,0.0,0.0,4.174869152090368
5,14,7,,,,,3.01,0.0,0.0,0.0,4.246234436741486
5,14,7,,,,,2.5325,0.0,0.0,0.0,3.8202728939801283
5,14,7,,,,,2.6175,0.0,0.0,0.0,3.896098508921941
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,4.369932630734547
5,15,7,,,,,3.02,0.0,0.0,0.0,2.284986009841377
5,15,7,,,,,2.915,0.0,0.0,0.0,2.198371016688545
5,15,7,,,,,3.7575,0.0,0.0,0.0,3.3058055719997537
5,16,7,,,,,3.0825,0.0,0.0,0.0,2.2938386043094496
5,16,7,,,,,3.4575,0.0,0.0,0.0,2.200820007216609
5,16,7,,,,,4.225,0.0,0.0,0.0,1.2836566398812006
5,16,7,,,,,3.545,0.0,0.0,0.0,1.14970986006751
5,17,7,,,,,4.285,0.0,0.0,0.0,3.944985616542624
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,2.7476809127152486
5,17,7,,,,,3.365,0.0,0.0,0.0,3.838279561679896
5,17,7,,,,,2.84,0.0,0.0,0.0,3.508746156956765
5,18,7,,,,,4.1925,0.0,0.0,0.0,3.1154652526773834
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,2.9909666412319225
5,18,7,,,,,2.8125,0.0,0.0,0.0,3.0374661226151667
5,18,7,,,,,2.92,0.0,0.0,0.0,2.051977113944468
5,19,7,,,,,2.925,0.0,0.0,0.0,2.0879676993087917
5,19,7,,,,,3.0675,0.0,0.0,0.0,1.2973953140149501
5,19,7,,,,,3.21,0.0,0.0,0.0,1.220658039595909
5,19,7,,,,,2.9925,0.0,0.0,0.0,1.0653989029806399
5,20,7,,,,,3.7425,0.0,0.0,0.0,1.2425
5,20,7,,,,,2.8325,0.0,0.0,0.0,1.0825
5,20,7,,,,,3.05,0.0,0.0,0.0,0.8
5,20,7,,,,,4.235,0.0,0.0,0.0,0.485
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.19375
5,21,7,,,,,4.41,0.0,0.0,0.0,0.205
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.14875
5,21,7,,,,,2.84,0.0,0.0,0.0,0.045
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.00125
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.09337889767237592
5,7,1,,,,,1.855,0.0,0.0,0.0,0.6536522837066314
5,8,1,,,,,2.08,0.0,0.0,0.0,0.17858693603642484
5,8,1,,,,,2.985,0.0,0.0,0.0,0.5245991246069979
5,8,1,,,,,3.14,0.0,0.0,0.0,0.870611313177571
5,8,1,,,,,2.3025,0.0,0.0,0.0,1.233366027001559
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.6963360180867602
5,9,1,,,,,3.15,0.0,0.0,0.0,2.697103292355518
5,9,1,,,,,3.555,0.0,0.0,0.0,2.562248127737742
5,9,1,,,,,4.9475,0.0,0.0,0.0,3.4742948989684894
5,10,1,,,,,4.83,0.0,0.0,0.0,3.9621839383218376
5,10,1,,,,,3.675,0.0,0.0,0.0,4.670141729103067
5,10,1,,,,,3.995,0.0,0.0,0.0,5.348353394221219
5,10,1,,,,,4.455,0.0,0.0,0.0,6.193143363052602
5,11,1,,,,,5.9925,0.0,0.0,0.0,4.8237033299641805
5,11,1,,,,,6.1075,0.0,0.0,0.0,6.020905158102202
5,11,1,,,,,6.645,0.0,0.0,0.0,6.329600696747655
5,11,1,,,,,8.27,0.0,0.0,0.0,6.732247051502595
5,12,1,,,,,6.285,0.0,0.0,0.0,6.527676014114144
5,12,1,,,,,5.52,0.0,0.0,0.0,6.762412642012663
5,12,1,,,,,4.5925,0.0,0.0,0.0,7.084551205830844
5,12,1,,,,,5.3775,0.0,0.0,0.0,7.369231797112027
5,13,1,,,,,4.59,0.0,0.0,0.0,5.949621773422562
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,7.333800340583174
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,7.319723948374762
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,7.352568863527725
5,14,1,,,,,4.1175,0.0,0.0,0.0,6.932212662597736
5,14,1,,,,,5.125,0.0,0.0,0.0,6.938821063610698
5,14,1,,,,,4.135,0.0,0.0,0.0,6.947632264961315
5,14,1,,,,,5.6175,0.0,0.0,0.0,6.932212662597736
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,6.401017191204133
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,6.37252299703025
5,15,1,,,,,4.0375,0.0,0.0,0.0,6.339958203688672
5,15,1,,,,,4.455,0.0,0.0,0.0,6.272793317421666
5,16,1,,,,,4.795,0.0,0.0,0.0,5.486860342360676
5,16,1,,,,,5.6,0.0,0.0,0.0,5.345052818601851
5,16,1,,,,,5.095,0.0,0.0,0.0,5.1596122106095414
5,16,1,,,,,5.305,0.0,0.0,0.0,4.9487189701477
5,17,1,,,,,5.5175,0.0,0.0,0.0,3.9556716404946326
5,17,1,,,,,5.4675,0.0,0.0,0.0,3.773592393521347
5,17,1,,,,,7.3425,0.0,0.0,0.0,3.5459933348047397
5,17,1,,,,,6.6925,0.0,0.0,0.0,3.3032210055070252
5,18,1,,,,,6.7725,0.0,0.0,0.0,2.863746869504075
5,18,1,,,,,6.0875,0.0,0.0,0.0,2.6157170261523035
5,18,1,,,,,7.64,0.0,0.0,0.0,2.360559888451343
5,18,1,,,,,7.615,0.0,0.0,0.0,2.061213525785412
5,19,1,,,,,7.91,0.0,0.0,0.0,2.2417435622651856
5,19,1,,,,,7.58,0.0,0.0,0.0,1.8302843008367655
5,19,1,,,,,4.705,0.0,0.0,0.0,1.5642546059477007
5,19,1,,,,,3.1625,0.0,0.0,0.0,1.1793983140081872
5,20,1,,,,,3.04,0.0,0.0,0.0,1.29
5,20,1,,,,,3.18,0.0,0.0,0.0,0.93
5,20,1,,,,,3.34,0.0,0.0,0.0,0.59
5,20,1,,,,,4.2025,0.0,0.0,0.0,0.4525
5,21,1,,,,,4.385,0.0,0.0,0.0,0.1925
5,21,1,,,,,5.245,0.0,0.0,0.0,0.1225
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.06875
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.02125
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.031004680489747995
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.6355959500398339
5,7,2,,,,,2.285,0.0,0.0,0.0,1.7672667879156356
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.9766578817383256
5,8,2,,,,,3.1525,0.0,0.0,0.0,1.4566154693354454
5,8,2,,,,,3.365,0.0,0.0,0.0,1.9309921547512037
5,8,2,,,,,2.9975,0.0,0.0,0.0,2.226779970363382
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.765894073222178
5,9,2,,,,,3.775,0.0,0.0,0.0,1.7976167212441332
5,9,2,,,,,3.54,0.0,0.0,0.0,2.523712887079999
5,9,2,,,,,4.77,0.0,0.0,0.0,2.847988844637764
5,10,2,,,,,5.24,0.0,0.0,0.0,3.8325239256251584
5,10,2,,,,,4.4175,0.0,0.0,0.0,2.8596069722835864
5,10,2,,,,,5.3325,0.0,0.0,0.0,2.463342924418022
5,10,2,,,,,6.8975,0.0,0.0,0.0,5.201704926832294
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,5.537038160919725
5,11,2,,,,,8.515,0.0,0.0,0.0,5.892284699946411
5,11,2,,,,,7.8875,0.0,0.0,0.0,6.290267664720671
5,11,2,,,,,9.4525,0.0,0.0,0.0,6.626817017482795
5,12,2,,,,,9.105,0.0,0.0,0.0,6.602659160785079
5,12,2,,,,,8.64,0.0,0.0,0.0,6.887558155610778
5,12,2,,,,,9.135,0.0,0.0,0.0,7.1324713266012925
5,12,2,,,,,8.335,0.0,0.0,0.0,7.332400445777222
5,13,2,,,,,8.3325,0.0,0.0,0.0,7.162126094428789
5,13,2,,,,,9.28,0.0,0.0,0.0,6.404116705602004
5,13,2,,,,,6.8375,0.0,0.0,0.0,7.402988890878422
5,13,2,,,,,3.8875,0.0,0.0,0.0,6.50565690410528
5,14,2,,,,,3.78,0.0,0.0,0.0,7.129119712629444
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,7.03589959185409
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,7.082509652241768
5,14,2,,,,,4.0175,0.0,0.0,0.0,7.118022079203808
5,15,2,,,,,4.4625,0.0,0.0,0.0,6.566704430723361
5,15,2,,,,,4.7225,0.0,0.0,0.0,6.368775505966864
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,6.032708685807395
5,15,2,,,,,4.1325,0.0,0.0,0.0,6.294552159183178
5,16,2,,,,,5.0175,0.0,0.0,0.0,5.4829120603010315
5,16,2,,,,,4.06,0.0,0.0,0.0,5.5139095677919245
5,16,2,,,,,4.265,0.0,0.0,0.0,5.2987503981492505
5,16,2,,,,,3.855,0.0,0.0,0.0,4.999715620001806
5,17,2,,,,,4.6025,0.0,0.0,0.0,4.040486850094068
5,17,2,,,,,6.375,0.0,0.0,0.0,3.9012652282241094
5,17,2,,,,,5.8125,0.0,0.0,0.0,3.710026736644496
5,17,2,,,,,5.78,0.0,0.0,0.0,3.3841563469928353
5,18,2,,,,,4.9675,0.0,0.0,0.0,2.9444593551272655
5,18,2,,,,,3.8775,0.0,0.0,0.0,2.7322460682712464
5,18,2,,,,,3.775,0.0,0.0,0.0,2.0441132778043016
5,18,2,,,,,3.8525,0.0,0.0,0.0,2.0924854240729536
5,19,2,,,,,4.34,0.0,0.0,0.0,2.3005892550800975
5,19,2,,,,,4.0575,0.0,0.0,0.0,1.9041284853939642
5,19,2,,,,,3.465,0.0,0.0,0.0,1.0907324461787518
5,19,2,,,,,3.595,0.0,0.0,0.0,1.0013891741368062
5,20,2,,,,,3.225,0.0,0.0,0.0,1.225
5,20,2,,,,,3.385,0.0,0.0,0.0,0.635
5,20,2,,,,,3.7225,0.0,0.0,0.0,0.7225
5,20,2,,,,,3.57,0.0,0.0,0.0,0.57
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.16875
5,21,2,,,,,4.47,0.0,0.0,0.0,0.11
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.06875
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0325
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0025
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.03520510737675788
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.15548922424734732
5,8,3,,,,,2.72,0.0,0.0,0.0,0.23170412302180785
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.3449231831347367
5,8,3,,,,,2.52,0.0,0.0,0.0,0.5476642907788185
5,8,3,,,,,3.56,0.0,0.0,0.0,0.853092452943929
5,9,3,,,,,4.46,0.0,0.0,0.0,1.2707061370243964
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.7721624844865032
5,9,3,,,,,4.275,0.0,0.0,0.0,2.126594981383804
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.740944642672458
5,10,3,,,,,4.21,0.0,0.0,0.0,3.7704785894206547
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,4.34897102097507
5,10,3,,,,,4.52,0.0,0.0,0.0,4.721907766190352
5,10,3,,,,,4.15,0.0,0.0,0.0,5.4619082370112295
5,11,3,,,,,5.785,0.0,0.0,0.0,5.3992346642117415
5,11,3,,,,,5.735,0.0,0.0,0.0,5.88178791126145
5,11,3,,,,,5.155,0.0,0.0,0.0,6.332170941841179
5,11,3,,,,,4.995,0.0,0.0,0.0,6.696766728500958
5,12,3,,,,,6.04,0.0,0.0,0.0,6.542136234882948
5,12,3,,,,,6.52,0.0,0.0,0.0,6.522129702054559
5,12,3,,,,,6.2225,0.0,0.0,0.0,6.974777507296843
5,12,3,,,,,5.9275,0.0,0.0,0.0,7.429926129142675
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,7.189968535589102
5,13,3,,,,,6.0,0.0,0.0,0.0,7.310233670162749
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,7.312591810056349
5,13,3,,,,,4.3925,0.0,0.0,0.0,7.444647644097999
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,6.995712276418046
5,14,3,,,,,5.6525,0.0,0.0,0.0,7.074039189301805
5,14,3,,,,,4.73,0.0,0.0,0.0,7.143414454998849
5,14,3,,,,,3.68,0.0,0.0,0.0,6.203491500393737
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,6.58606572625003
5,15,3,,,,,3.43,0.0,0.0,0.0,6.629958896751855
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,6.579795273321198
5,15,3,,,,,3.795,0.0,0.0,0.0,6.517090744032877
5,16,3,,,,,4.1,0.0,0.0,0.0,5.941250006507378
5,16,3,,,,,5.555,0.0,0.0,0.0,5.906071552521479
5,16,3,,,,,3.53,0.0,0.0,0.0,5.691092111496541
5,16,3,,,,,4.2125,0.0,0.0,0.0,5.4428885750404765
5,17,3,,,,,4.1275,0.0,0.0,0.0,5.054977662660736
5,17,3,,,,,4.59,0.0,0.0,0.0,4.835693456245804
5,17,3,,,,,5.1725,0.0,0.0,0.0,4.517254652147599
5,17,3,,,,,5.5375,0.0,0.0,0.0,4.223604497470211
5,18,3,,,,,4.5725,0.0,0.0,0.0,4.223476458910376
5,18,3,,,,,3.3725,0.0,0.0,0.0,3.848796437912905
5,18,3,,,,,3.385,0.0,0.0,0.0,3.4428930818323122
5,18,3,,,,,3.5975,0.0,0.0,0.0,2.995358612307556
5,19,3,,,,,3.8725,0.0,0.0,0.0,2.925110016721164
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.447349853861983
5,19,3,,,,,3.1125,0.0,0.0,0.0,1.9789575373333737
5,19,3,,,,,3.105,0.0,0.0,0.0,1.5035393360568354
5,20,3,,,,,2.5975,0.0,0.0,0.0,1.0975
5,20,3,,,,,3.12,0.0,0.0,0.0,0.87
5,20,3,,,,,3.315,0.0,0.0,0.0,0.565
5,20,3,,,,,3.155,0.0,0.0,0.0,0.405
5,21,3,,,,,3.81,0.0,0.0,0.0,0.155
5,21,3,,,,,3.985,0.0,0.0,0.0,0.1175
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.08125
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.03375
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.00125
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.08016386759528782
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.3767701776978527
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.43026501673874373
5,8,4,,,,,2.065,0.0,0.0,0.0,0.6378046130480202
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.9567069195720301
5,8,4,,,,,3.715,0.0,0.0,0.0,1.4477152327915377
5,9,4,,,,,4.63,0.0,0.0,0.0,1.5332475621704846
5,9,4,,,,,5.125,0.0,0.0,0.0,2.2048914057761397
5,9,4,,,,,4.77,0.0,0.0,0.0,2.740849624410955
5,9,4,,,,,3.625,0.0,0.0,0.0,3.2225335930574346
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,3.537710363807287
5,10,4,,,,,5.205,0.0,0.0,0.0,4.094736786249305
5,10,4,,,,,5.0375,0.0,0.0,0.0,4.785094001297125
5,10,4,,,,,5.04,0.0,0.0,0.0,5.676928858504826
5,11,4,,,,,4.8725,0.0,0.0,0.0,5.500795444273705
5,11,4,,,,,4.6175,0.0,0.0,0.0,6.0323510801771665
5,11,4,,,,,5.17,0.0,0.0,0.0,6.357190635451506
5,11,4,,,,,5.49,0.0,0.0,0.0,6.432360119316641
5,12,4,,,,,5.29,0.0,0.0,0.0,6.796956783733049
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,7.102269275491308
5,12,4,,,,,5.435,0.0,0.0,0.0,7.442617626959532
5,12,4,,,,,4.665,0.0,0.0,0.0,7.672853276482153
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,7.383735549988321
5,13,4,,,,,5.8325,0.0,0.0,0.0,7.388452084993105
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,7.492215855098339
5,13,4,,,,,3.91,0.0,0.0,0.0,7.22573162732808
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,7.0620121919625864
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,7.09310281167563
5,14,4,,,,,5.57,0.0,0.0,0.0,6.724456892220979
5,14,4,,,,,5.805,0.0,0.0,0.0,6.933208196008552
5,15,4,,,,,3.9025,0.0,0.0,0.0,6.562988255518876
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,6.687344125763926
5,15,4,,,,,5.0675,0.0,0.0,0.0,5.418056622573081
5,15,4,,,,,5.7425,0.0,0.0,0.0,5.996954639231067
5,16,4,,,,,3.66,0.0,0.0,0.0,5.2905206574174946
5,16,4,,,,,5.5,0.0,0.0,0.0,5.742243839454589
5,16,4,,,,,4.885,0.0,0.0,0.0,5.6541961005829515
5,16,4,,,,,3.975,0.0,0.0,0.0,5.531694898674587
5,17,4,,,,,4.3625,0.0,0.0,0.0,4.141885137127499
5,17,4,,,,,4.64,0.0,0.0,0.0,4.159110368321602
5,17,4,,,,,5.57,0.0,0.0,0.0,3.3322992710046573
5,17,4,,,,,4.52,0.0,0.0,0.0,3.7707597014000065
5,18,4,,,,,4.28,0.0,0.0,0.0,4.142383913217309
5,18,4,,,,,3.4825,0.0,0.0,0.0,3.39166641337386
5,18,4,,,,,5.32,0.0,0.0,0.0,3.0960378036503067
5,18,4,,,,,4.25,0.0,0.0,0.0,2.6875328156686686
5,19,4,,,,,4.77,0.0,0.0,0.0,3.086002910033363
5,19,4,,,,,4.575,0.0,0.0,0.0,2.4301093251791777
5,19,4,,,,,3.87,0.0,0.0,0.0,2.0007113667494587
5,19,4,,,,,3.7,0.0,0.0,0.0,1.368411076314488
5,20,4,,,,,3.2475,0.0,0.0,0.0,0.9975
5,20,4,,,,,3.4775,0.0,0.0,0.0,0.7275
5,20,4,,,,,4.21,0.0,0.0,0.0,0.46
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.3425
5,21,4,,,,,4.715,0.0,0.0,0.0,0.1075
5,21,4,,,,,4.395,0.0,0.0,0.0,0.0725
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.04125
5,21,4,,,,,2.78,0.0,0.0,0.0,0.015
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.04927059667583403
5,7,5,,,,,2.125,0.0,0.0,0.0,0.20529415281597513
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.4103366120464572
5,8,5,,,,,2.05,0.0,0.0,0.0,0.6232961195642388
5,8,5,,,,,2.7325,0.0,0.0,0.0,1.002467925632484
5,8,5,,,,,3.525,0.0,0.0,0.0,1.610181642207617
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.481045358891932
5,9,5,,,,,4.43,0.0,0.0,0.0,2.095289434053428
5,9,5,,,,,3.425,0.0,0.0,0.0,2.7126514994441697
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,3.4110813107953124
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.337160066108237
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.8405448540280855
5,10,5,,,,,4.515,0.0,0.0,0.0,4.359261158331281
5,10,5,,,,,4.765,0.0,0.0,0.0,4.870311704442802
5,11,5,,,,,6.455,0.0,0.0,0.0,5.536534373769477
5,11,5,,,,,5.1,0.0,0.0,0.0,5.956694042864375
5,11,5,,,,,5.5475,0.0,0.0,0.0,6.432697718611127
5,11,5,,,,,8.175,0.0,0.0,0.0,6.834242718822074
5,12,5,,,,,5.975,0.0,0.0,0.0,6.735712502826734
5,12,5,,,,,6.5675,0.0,0.0,0.0,7.078758083825717
5,12,5,,,,,5.1325,0.0,0.0,0.0,7.394259859051059
5,12,5,,,,,5.1025,0.0,0.0,0.0,7.614610305240186
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,7.348079258232748
5,13,5,,,,,5.035,0.0,0.0,0.0,7.3670054121496396
5,13,5,,,,,5.09,0.0,0.0,0.0,7.419052335421088
5,13,5,,,,,4.4125,0.0,0.0,0.0,7.487659643369816
5,14,5,,,,,4.455,0.0,0.0,0.0,7.084200208754648
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,7.095331887272491
5,14,5,,,,,4.9925,0.0,0.0,0.0,7.117595244308174
5,14,5,,,,,4.0025,0.0,0.0,0.0,7.126500587122448
5,15,5,,,,,4.195,0.0,0.0,0.0,6.5875286961329635
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,6.585455842547018
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,6.533634502898396
5,15,5,,,,,4.0,0.0,0.0,0.0,6.42584611642926
5,16,5,,,,,4.0975,0.0,0.0,0.0,5.70549415878114
5,16,5,,,,,4.0025,0.0,0.0,0.0,5.634152013985588
5,16,5,,,,,3.95,0.0,0.0,0.0,5.406983605557645
5,16,5,,,,,4.29,0.0,0.0,0.0,5.286828414323031
5,17,5,,,,,4.675,0.0,0.0,0.0,4.3369216367412005
5,17,5,,,,,4.325,0.0,0.0,0.0,4.109517505975744
5,17,5,,,,,4.7675,0.0,0.0,0.0,3.7472952119707674
5,17,5,,,,,5.15,0.0,0.0,0.0,3.5085208746670387
5,18,5,,,,,5.2925,0.0,0.0,0.0,3.0134817205889357
5,18,5,,,,,5.0975,0.0,0.0,0.0,2.733669646376713
5,18,5,,,,,4.25,0.0,0.0,0.0,2.515164712019977
5,18,5,,,,,5.0175,0.0,0.0,0.0,2.368970763133816
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,3.053146312751576
5,19,5,,,,,4.2225,0.0,0.0,0.0,2.5322744360902254
5,19,5,,,,,3.9325,0.0,0.0,0.0,2.0300051264524948
5,19,5,,,,,3.65,0.0,0.0,0.0,1.5347117794486214
5,20,5,,,,,3.415,0.0,0.0,0.0,1.165
5,20,5,,,,,4.01,0.0,0.0,0.0,0.76
5,20,5,,,,,3.74,0.0,0.0,0.0,0.49
5,20,5,,,,,4.5975,0.0,0.0,0.0,0.3475
5,21,5,,,,,4.525,0.0,0.0,0.0,0.1375
5,21,5,,,,,5.465,0.0,0.0,0.0,0.1075
5,21,5,,,,,5.9,0.0,0.0,0.0,0.075
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.03625
5,22,5,,,,,7.01,0.0,0.0,0.0,0.005
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.19721630972303184
5,7,6,,,,,2.135,0.0,0.0,0.0,0.7606914803602656
5,8,6,,,,,1.97,0.0,0.0,0.0,0.5262318313566748
5,8,6,,,,,2.075,0.0,0.0,0.0,0.7773879326859969
5,8,6,,,,,3.25,0.0,0.0,0.0,1.1959814349015336
5,8,6,,,,,4.045,0.0,0.0,0.0,1.9016104814934387
