month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,9,6,,,,,2.955,0.0,0.0,0.0,1.7361460578143066
5,9,6,,,,,3.2,0.0,0.0,0.0,2.4493346873728807
5,9,6,,,,,3.1775,0.0,0.0,0.0,3.1373095775026165
5,9,6,,,,,2.96,0.0,0.0,0.0,3.9045276486944154
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,3.906332695629268
5,10,6,,,,,3.7225,0.0,0.0,0.0,4.453697843638576
5,10,6,,,,,4.205,0.0,0.0,0.0,5.030973655473528
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,5.515526409448981
5,11,6,,,,,5.065,0.0,0.0,0.0,5.463632664923525
5,11,6,,,,,3.4675,0.0,0.0,0.0,5.897810778967299
5,11,6,,,,,4.79,0.0,0.0,0.0,6.245692621896783
5,11,6,,,,,3.855,0.0,0.0,0.0,6.585484189409303
5,12,6,,,,,5.4575,0.0,0.0,0.0,6.4735782325592215
5,12,6,,,,,4.225,0.0,0.0,0.0,6.741744268518895
5,12,6,,,,,4.715,0.0,0.0,0.0,6.982341833492061
5,12,6,,,,,5.1875,0.0,0.0,0.0,7.205395826019266
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.989232834493181
5,13,6,,,,,4.6725,0.0,0.0,0.0,7.229509797458568
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,7.356715248440244
5,13,6,,,,,3.34,0.0,0.0,0.0,7.3873387829358315
5,14,6,,,,,3.615,0.0,0.0,0.0,6.960322890857137
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,6.973597505397868
5,14,6,,,,,3.125,0.0,0.0,0.0,6.969172633884291
5,14,6,,,,,3.865,0.0,0.0,0.0,6.960322890857137
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,6.439460609706362
5,15,6,,,,,3.3475,0.0,0.0,0.0,6.427175470228385
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,6.40260519127243
5,15,6,,,,,3.785,0.0,0.0,0.0,6.375987389070147
5,16,6,,,,,3.3725,0.0,0.0,0.0,5.6763702879501485
5,16,6,,,,,3.92,0.0,0.0,0.0,5.525571339664166
5,16,6,,,,,3.675,0.0,0.0,0.0,5.343123229392236
5,16,6,,,,,3.6625,0.0,0.0,0.0,5.147643111243739
5,17,6,,,,,3.8325,0.0,0.0,0.0,4.293035326909834
5,17,6,,,,,3.245,0.0,0.0,0.0,4.072921476118787
5,17,6,,,,,3.67,0.0,0.0,0.0,3.8609599901718523
5,17,6,,,,,3.8,0.0,0.0,0.0,3.6196499907861117
5,18,6,,,,,4.63,0.0,0.0,0.0,4.22546656541069
5,18,6,,,,,3.69,0.0,0.0,0.0,3.863048380463185
5,18,6,,,,,4.4575,0.0,0.0,0.0,3.465623893560522
5,18,6,,,,,3.9825,0.0,0.0,0.0,3.0743769893558284
5,19,6,,,,,3.7175,0.0,0.0,0.0,2.342650724984611
5,19,6,,,,,3.6925,0.0,0.0,0.0,1.9604000239381711
5,19,6,,,,,2.9075,0.0,0.0,0.0,1.5708683571575133
5,19,6,,,,,2.38,0.0,0.0,0.0,1.1867974146775186
5,20,6,,,,,2.8925,0.0,0.0,0.0,1.1425
5,20,6,,,,,2.505,0.0,0.0,0.0,0.755
5,20,6,,,,,2.49,0.0,0.0,0.0,0.49
5,20,6,,,,,2.8475,0.0,0.0,0.0,0.3475
5,21,6,,,,,2.77,0.0,0.0,0.0,0.135
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.10625
5,21,6,,,,,3.4,0.0,0.0,0.0,0.075
5,21,6,,,,,3.08,0.0,0.0,0.0,0.04
5,22,6,,,,,2.76,0.0,0.0,0.0,0.005
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.30125569368001526
5,7,7,,,,,2.1725,0.0,0.0,0.0,1.1548134924400582
5,8,7,,,,,2.025,0.0,0.0,0.0,0.6107268651221971
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.8716737984016814
5,8,7,,,,,3.275,0.0,0.0,0.0,1.1659331061423763
5,8,7,,,,,3.115,0.0,0.0,0.0,1.9210135939298199
5,9,7,,,,,3.435,0.0,0.0,0.0,1.7016596528829626
5,9,7,,,,,2.95,0.0,0.0,0.0,2.441199502026191
5,9,7,,,,,3.335,0.0,0.0,0.0,2.9940593892497693
5,9,7,,,,,3.07,0.0,0.0,0.0,3.690519247180771
5,10,7,,,,,3.4825,0.0,0.0,0.0,3.8560160945346524
5,10,7,,,,,3.28,0.0,0.0,0.0,3.6144559215591636
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,4.2526519341116895
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,5.418701657981025
5,11,7,,,,,5.7775,0.0,0.0,0.0,5.413551300147704
5,11,7,,,,,4.195,0.0,0.0,0.0,5.863110259433963
5,11,7,,,,,4.63,0.0,0.0,0.0,6.331513007432819
5,11,7,,,,,5.77,0.0,0.0,0.0,6.751460298742138
5,12,7,,,,,6.125,0.0,0.0,0.0,6.64497786957272
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,6.935852372542697
5,12,7,,,,,5.72,0.0,0.0,0.0,7.241772108424913
5,12,7,,,,,4.3125,0.0,0.0,0.0,7.585304926587728
5,13,7,,,,,3.435,0.0,0.0,0.0,7.030971078399585
5,13,7,,,,,3.69,0.0,0.0,0.0,5.853626223980287
5,13,7,,,,,3.4475,0.0,0.0,0.0,6.333547921665261
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.971867421049218
5,14,7,,,,,3.215,0.0,0.0,0.0,7.080457185075349
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,7.027120407786645
5,14,7,,,,,2.725,0.0,0.0,0.0,6.644873503884273
5,14,7,,,,,2.9125,0.0,0.0,0.0,7.033787504947734
5,15,7,,,,,2.91,0.0,0.0,0.0,6.523475353062648
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,6.527598915232725
5,15,7,,,,,3.865,0.0,0.0,0.0,6.48636329353195
5,15,7,,,,,3.9275,0.0,0.0,0.0,6.3317297121540435
5,16,7,,,,,3.13,0.0,0.0,0.0,5.690305305589858
5,16,7,,,,,3.7425,0.0,0.0,0.0,5.58776048520734
5,16,7,,,,,3.7375,0.0,0.0,0.0,5.397586454679764
5,16,7,,,,,3.6675,0.0,0.0,0.0,5.158936690880451
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.1767748574458325
5,17,7,,,,,3.31,0.0,0.0,0.0,4.000827225879803
5,17,7,,,,,3.675,0.0,0.0,0.0,3.756719701004411
5,17,7,,,,,4.03,0.0,0.0,0.0,3.5062717209374505
5,18,7,,,,,4.12,0.0,0.0,0.0,3.105698546544078
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,2.834253214595157
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,2.544610430225079
5,18,7,,,,,2.96,0.0,0.0,0.0,2.2504182827497123
5,19,7,,,,,2.9575,0.0,0.0,0.0,2.344829142412044
5,19,7,,,,,2.18,0.0,0.0,0.0,1.959202525850126
5,19,7,,,,,2.9075,0.0,0.0,0.0,1.5772311378812116
5,19,7,,,,,3.1475,0.0,0.0,0.0,1.2043978213948068
5,20,7,,,,,2.66,0.0,0.0,0.0,1.16
5,20,7,,,,,2.5175,0.0,0.0,0.0,0.7675
5,20,7,,,,,2.745,0.0,0.0,0.0,0.495
5,20,7,,,,,2.8475,0.0,0.0,0.0,0.3475
5,21,7,,,,,3.02,0.0,0.0,0.0,0.135
5,21,7,,,,,3.465,0.0,0.0,0.0,0.1075
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.07375
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.03875
5,22,7,,,,,3.26,0.0,0.0,0.0,0.005
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.01933962264150943
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.11120283018867923
5,8,1,,,,,2.42,0.0,0.0,0.0,0.227216350464583
5,8,1,,,,,4.135,0.0,0.0,0.0,0.5145782054639085
5,8,1,,,,,3.44,0.0,0.0,0.0,0.5880893776730384
5,8,1,,,,,3.6,0.0,0.0,0.0,0.8019400604632341
5,9,1,,,,,4.26,0.0,0.0,0.0,0.8955715747334574
5,9,1,,,,,4.75,0.0,0.0,0.0,1.4729795637063443
5,9,1,,,,,3.675,0.0,0.0,0.0,1.6791967026252326
5,9,1,,,,,4.47,0.0,0.0,0.0,1.437628054177392
5,10,1,,,,,4.975,0.0,0.0,0.0,1.9105241205838788
5,10,1,,,,,4.015,0.0,0.0,0.0,1.9548261291771278
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.5888986271680094
5,10,1,,,,,4.625,0.0,0.0,0.0,2.9073193139319895
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.581154505894272
5,11,1,,,,,6.4,0.0,0.0,0.0,2.766454778814892
5,11,1,,,,,6.8,0.0,0.0,0.0,2.6620602588596127
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,3.2310103926158833
5,12,1,,,,,5.53,0.0,0.0,0.0,4.294132254283335
5,12,1,,,,,4.465,0.0,0.0,0.0,6.235521486067974
5,12,1,,,,,5.235,0.0,0.0,0.0,6.255587524639392
5,12,1,,,,,6.34,0.0,0.0,0.0,5.8592832628538964
5,13,1,,,,,5.615,0.0,0.0,0.0,5.312871015770643
5,13,1,,,,,4.585,0.0,0.0,0.0,6.467225893640666
5,13,1,,,,,4.5175,0.0,0.0,0.0,7.113002290481889
5,13,1,,,,,5.735,0.0,0.0,0.0,7.08225103348945
5,14,1,,,,,5.125,0.0,0.0,0.0,7.025246362841269
5,14,1,,,,,5.62,0.0,0.0,0.0,6.351714806784741
5,14,1,,,,,5.48,0.0,0.0,0.0,6.895892620287366
5,14,1,,,,,3.345,0.0,0.0,0.0,6.552436131437348
5,15,1,,,,,3.385,0.0,0.0,0.0,6.314603021746488
5,15,1,,,,,3.9825,0.0,0.0,0.0,5.774946378434166
5,15,1,,,,,4.495,0.0,0.0,0.0,4.751459641117692
5,15,1,,,,,4.4125,0.0,0.0,0.0,5.717052179151617
5,16,1,,,,,4.6625,0.0,0.0,0.0,5.029693475442889
5,16,1,,,,,3.9725,0.0,0.0,0.0,5.641183413920749
5,16,1,,,,,5.415,0.0,0.0,0.0,4.654117865081488
5,16,1,,,,,4.4825,0.0,0.0,0.0,4.1388809724751425
5,17,1,,,,,4.0525,0.0,0.0,0.0,3.72684380636844
5,17,1,,,,,4.4875,0.0,0.0,0.0,3.363954232805636
5,17,1,,,,,4.7225,0.0,0.0,0.0,3.1937493885682153
5,17,1,,,,,4.3175,0.0,0.0,0.0,3.415336827292405
5,18,1,,,,,3.81,0.0,0.0,0.0,3.111847049742755
5,18,1,,,,,4.8675,0.0,0.0,0.0,2.559508849294064
5,18,1,,,,,3.5125,0.0,0.0,0.0,2.497975150570338
5,18,1,,,,,2.84,0.0,0.0,0.0,2.2503752676105795
5,19,1,,,,,2.8675,0.0,0.0,0.0,2.5498238072329418
5,19,1,,,,,2.475,0.0,0.0,0.0,1.684738818438989
5,19,1,,,,,2.645,0.0,0.0,0.0,1.813460436027586
5,19,1,,,,,2.68,0.0,0.0,0.0,1.4613689526234825
5,20,1,,,,,2.5675,0.0,0.0,0.0,1.3175
5,20,1,,,,,2.855,0.0,0.0,0.0,0.855
5,20,1,,,,,2.555,0.0,0.0,0.0,0.555
5,20,1,,,,,2.89,0.0,0.0,0.0,0.39
5,21,1,,,,,2.805,0.0,0.0,0.0,0.1525
5,21,1,,,,,3.49,0.0,0.0,0.0,0.12
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.08625
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.04625
5,22,1,,,,,3.27,0.0,0.0,0.0,0.01
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.269584178128482
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.82223174329187
5,8,2,,,,,2.475,0.0,0.0,0.0,0.528474784305762
5,8,2,,,,,4.08,0.0,0.0,0.0,0.7750963503151176
5,8,2,,,,,3.5225,0.0,0.0,0.0,1.227235887998936
5,8,2,,,,,3.085,0.0,0.0,0.0,1.9612286439791609
5,9,2,,,,,3.5,0.0,0.0,0.0,1.817014351780318
5,9,2,,,,,3.755,0.0,0.0,0.0,2.551088149899566
5,9,2,,,,,3.495,0.0,0.0,0.0,3.2633577757974512
5,9,2,,,,,4.5375,0.0,0.0,0.0,4.051942004470109
5,10,2,,,,,4.335,0.0,0.0,0.0,4.023784294004422
5,10,2,,,,,4.8225,0.0,0.0,0.0,4.611968654822159
5,10,2,,,,,5.7875,0.0,0.0,0.0,5.173006045140617
5,10,2,,,,,7.4925,0.0,0.0,0.0,5.721978115237172
5,11,2,,,,,5.455,0.0,0.0,0.0,5.6326371345946615
5,11,2,,,,,4.62,0.0,0.0,0.0,6.08173308288607
5,11,2,,,,,5.005,0.0,0.0,0.0,6.498364263831112
5,11,2,,,,,4.89,0.0,0.0,0.0,6.914995444776155
5,12,2,,,,,5.03,0.0,0.0,0.0,6.810929445456912
5,12,2,,,,,4.85,0.0,0.0,0.0,7.132389242292636
5,12,2,,,,,5.91,0.0,0.0,0.0,7.443803420477245
5,12,2,,,,,6.35,0.0,0.0,0.0,7.634670174848456
5,13,2,,,,,5.2475,0.0,0.0,0.0,7.3197634139136865
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,7.392984667812146
5,13,2,,,,,3.625,0.0,0.0,0.0,7.440224186456313
5,13,2,,,,,4.6875,0.0,0.0,0.0,7.4992735847615215
5,14,2,,,,,3.715,0.0,0.0,0.0,7.0894968307875095
5,14,2,,,,,5.49,0.0,0.0,0.0,7.11174886101597
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,7.109523657993124
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,7.1251000791530466
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,6.593061393335014
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,6.58478904528817
5,15,2,,,,,5.1875,0.0,0.0,0.0,6.56617626218277
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,6.524814521948548
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,5.867119015050564
5,16,2,,,,,4.655,0.0,0.0,0.0,5.752519508192387
5,16,2,,,,,4.18,0.0,0.0,0.0,5.58343826856557
5,16,2,,,,,4.1775,0.0,0.0,0.0,5.393691544095475
5,17,2,,,,,5.345,0.0,0.0,0.0,4.309171162593886
5,17,2,,,,,5.0125,0.0,0.0,0.0,4.099850576536549
5,17,2,,,,,4.6375,0.0,0.0,0.0,3.8637747275997043
5,17,2,,,,,4.9725,0.0,0.0,0.0,3.6025174547762617
5,18,2,,,,,5.28,0.0,0.0,0.0,3.0520492719186283
5,18,2,,,,,4.8175,0.0,0.0,0.0,2.7847059408083314
5,18,2,,,,,4.345,0.0,0.0,0.0,2.5115822133497043
5,18,2,,,,,3.8375,0.0,0.0,0.0,2.2182270986719193
5,19,2,,,,,3.315,0.0,0.0,0.0,2.474343417869273
5,19,2,,,,,3.275,0.0,0.0,0.0,2.0712829516100246
5,19,2,,,,,3.9725,0.0,0.0,0.0,1.6588923819651462
5,19,2,,,,,3.9375,0.0,0.0,0.0,1.2595639570601502
5,20,2,,,,,3.185,0.0,0.0,0.0,1.185
5,20,2,,,,,3.02,0.0,0.0,0.0,0.77
5,20,2,,,,,3.7375,0.0,0.0,0.0,0.4875
5,20,2,,,,,3.595,0.0,0.0,0.0,0.345
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.13875
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.11375
5,21,2,,,,,3.665,0.0,0.0,0.0,0.0825
5,21,2,,,,,3.84,0.0,0.0,0.0,0.045
5,22,2,,,,,3.77,0.0,0.0,0.0,0.01
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.37370951750037285
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.8844458580842158
5,8,3,,,,,2.26,0.0,0.0,0.0,0.5754396905488772
5,8,3,,,,,4.615,0.0,0.0,0.0,0.8078287963474622
5,8,3,,,,,3.5525,0.0,0.0,0.0,1.222809342416364
5,8,3,,,,,3.82,0.0,0.0,0.0,1.8148482548079972
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.7238096135184016
5,9,3,,,,,4.41,0.0,0.0,0.0,2.4097043860551968
5,9,3,,,,,3.08,0.0,0.0,0.0,3.0193886283101268
5,9,3,,,,,6.62,0.0,0.0,0.0,3.8032683683521786
5,10,3,,,,,4.865,0.0,0.0,0.0,3.7418409059151574
5,10,3,,,,,4.6025,0.0,0.0,0.0,4.327442010773469
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,4.765892068769947
5,10,3,,,,,5.7,0.0,0.0,0.0,5.345487008450225
5,11,3,,,,,5.4175,0.0,0.0,0.0,5.313519619922809
5,11,3,,,,,4.5925,0.0,0.0,0.0,5.772746023271502
5,11,3,,,,,4.0,0.0,0.0,0.0,6.213063104129365
5,11,3,,,,,5.3675,0.0,0.0,0.0,6.610158876436763
5,12,3,,,,,4.215,0.0,0.0,0.0,6.497577933777803
5,12,3,,,,,5.015,0.0,0.0,0.0,6.799089670844058
5,12,3,,,,,5.0825,0.0,0.0,0.0,7.118189592572511
5,12,3,,,,,4.7725,0.0,0.0,0.0,7.309147026047807
5,13,3,,,,,5.2525,0.0,0.0,0.0,7.117514872784773
5,13,3,,,,,4.225,0.0,0.0,0.0,7.328597453150599
5,13,3,,,,,4.2875,0.0,0.0,0.0,7.387890312803921
5,13,3,,,,,5.105,0.0,0.0,0.0,7.451926601229509
5,14,3,,,,,4.145,0.0,0.0,0.0,7.079667700480771
5,14,3,,,,,4.41,0.0,0.0,0.0,7.093118620747676
5,14,3,,,,,3.6525,0.0,0.0,0.0,7.086393160614223
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,7.032589479546607
5,15,3,,,,,3.385,0.0,0.0,0.0,6.6470310462254645
5,15,3,,,,,3.605,0.0,0.0,0.0,6.62174113736221
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,6.58802125887787
5,15,3,,,,,4.4925,0.0,0.0,0.0,6.526903979125004
5,16,3,,,,,4.5525,0.0,0.0,0.0,5.804225677202365
5,16,3,,,,,4.5075,0.0,0.0,0.0,5.57751312178698
5,16,3,,,,,4.245,0.0,0.0,0.0,5.375777373324137
5,16,3,,,,,4.72,0.0,0.0,0.0,5.164435160648777
5,17,3,,,,,5.1775,0.0,0.0,0.0,4.2668074050870315
5,17,3,,,,,4.83,0.0,0.0,0.0,4.036124313174508
5,17,3,,,,,4.73,0.0,0.0,0.0,3.803781630672686
5,17,3,,,,,5.4,0.0,0.0,0.0,3.584715672885254
5,18,3,,,,,5.265,0.0,0.0,0.0,3.13300092544627
5,18,3,,,,,4.8475,0.0,0.0,0.0,2.872177817495359
5,18,3,,,,,4.4,0.0,0.0,0.0,2.592612929332407
5,18,3,,,,,4.205,0.0,0.0,0.0,2.3146098561871247
5,19,3,,,,,5.2,0.0,0.0,0.0,2.5662075298438936
5,19,3,,,,,4.6875,0.0,0.0,0.0,2.1552133551423323
5,19,3,,,,,6.425,0.0,0.0,0.0,1.7442191804407714
5,19,3,,,,,7.17,0.0,0.0,0.0,1.339239554637282
5,20,3,,,,,6.9525,0.0,0.0,0.0,1.2025
5,20,3,,,,,6.5575,0.0,0.0,0.0,0.8075
5,20,3,,,,,7.275,0.0,0.0,0.0,0.525
5,20,3,,,,,7.125,0.0,0.0,0.0,0.375
5,21,3,,,,,7.05,0.0,0.0,0.0,0.15
5,21,3,,,,,6.995,0.0,0.0,0.0,0.1225
5,21,3,,,,,4.425,0.0,0.0,0.0,0.0875
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.04875
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.01125
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.3458532768462971
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.8467442295202445
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.5842210567210567
5,8,4,,,,,3.37,0.0,0.0,0.0,0.8080814616328635
5,8,4,,,,,3.285,0.0,0.0,0.0,1.1684421134421135
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.7635831899149657
5,9,4,,,,,3.18,0.0,0.0,0.0,1.6634337487569617
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,2.301318300716729
5,9,4,,,,,2.845,0.0,0.0,0.0,2.9532997488524027
5,9,4,,,,,4.83,0.0,0.0,0.0,3.6369992133838656
5,10,4,,,,,4.82,0.0,0.0,0.0,3.6534342668846733
5,10,4,,,,,4.3,0.0,0.0,0.0,4.224655259752636
5,10,4,,,,,3.995,0.0,0.0,0.0,4.754224721890642
5,10,4,,,,,4.66,0.0,0.0,0.0,5.248092871974401
5,11,4,,,,,5.5675,0.0,0.0,0.0,5.183950301030627
5,11,4,,,,,7.425,0.0,0.0,0.0,5.568644070126309
5,11,4,,,,,6.0775,0.0,0.0,0.0,6.001760831136133
5,11,4,,,,,6.2,0.0,0.0,0.0,6.40259559753653
5,12,4,,,,,5.5275,0.0,0.0,0.0,6.312499548504789
5,12,4,,,,,4.06,0.0,0.0,0.0,6.596574597879954
5,12,4,,,,,5.03,0.0,0.0,0.0,6.817801185003978
5,12,4,,,,,4.73,0.0,0.0,0.0,7.018916264207634
5,13,4,,,,,3.6425,0.0,0.0,0.0,6.764177856243417
5,13,4,,,,,5.0575,0.0,0.0,0.0,6.920438177738714
5,13,4,,,,,4.29,0.0,0.0,0.0,7.1406231762093615
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.256634627016476
5,14,4,,,,,4.485,0.0,0.0,0.0,6.882008163767587
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,6.90647554896521
5,14,4,,,,,4.035,0.0,0.0,0.0,6.926494318672355
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,6.939840165143785
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,6.421907926194683
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,6.421907926194683
5,15,4,,,,,4.645,0.0,0.0,0.0,6.324700302191092
5,15,4,,,,,4.055,0.0,0.0,0.0,6.250243398698979
5,16,4,,,,,4.4075,0.0,0.0,0.0,5.569657905066091
5,16,4,,,,,5.2375,0.0,0.0,0.0,5.4418358539204625
5,16,4,,,,,4.715,0.0,0.0,0.0,5.236944624878207
5,16,4,,,,,4.905,0.0,0.0,0.0,5.003857355142063
5,17,4,,,,,4.3725,0.0,0.0,0.0,4.029873412618504
5,17,4,,,,,6.0475,0.0,0.0,0.0,3.8243482876124606
5,17,4,,,,,4.66,0.0,0.0,0.0,3.5792991001052545
5,17,4,,,,,4.545,0.0,0.0,0.0,3.3484785750984667
5,18,4,,,,,4.655,0.0,0.0,0.0,2.924190574706324
5,18,4,,,,,4.73,0.0,0.0,0.0,2.670820341423921
5,18,4,,,,,4.0175,0.0,0.0,0.0,2.395093911087188
5,18,4,,,,,3.825,0.0,0.0,0.0,2.131290785846098
5,19,4,,,,,3.1175,0.0,0.0,0.0,2.45612175970847
5,19,4,,,,,3.92,0.0,0.0,0.0,2.1035589730301893
5,19,4,,,,,3.695,0.0,0.0,0.0,1.7293303167795
5,19,4,,,,,3.0425,0.0,0.0,0.0,1.4122207712197057
5,20,4,,,,,3.055,0.0,0.0,0.0,1.305
5,20,4,,,,,2.7225,0.0,0.0,0.0,0.9725
5,20,4,,,,,3.6875,0.0,0.0,0.0,0.6875
5,20,4,,,,,4.285,0.0,0.0,0.0,0.535
5,21,4,,,,,3.675,0.0,0.0,0.0,0.2125
5,21,4,,,,,4.82,0.0,0.0,0.0,0.16
5,21,4,,,,,3.72,0.0,0.0,0.0,0.11
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.06125
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.01125
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.24020668284684568
5,8,5,,,,,2.135,0.0,0.0,0.0,0.29641928610542334
5,8,5,,,,,3.21,0.0,0.0,0.0,0.46109666727510296
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.719091231107601
5,8,5,,,,,3.415,0.0,0.0,0.0,0.9112148424722273
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.6661011509084257
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.7515900686720738
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.8157067569948101
5,9,5,,,,,5.505,0.0,0.0,0.0,1.0757355485259068
5,10,5,,,,,5.63,0.0,0.0,0.0,1.0513619366538338
5,10,5,,,,,5.9775,0.0,0.0,0.0,1.1678480603171848
5,10,5,,,,,4.77,0.0,0.0,0.0,1.218624062939671
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.4844513707868052
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.5478976716166062
5,11,5,,,,,4.985,0.0,0.0,0.0,1.6046269056549112
5,11,5,,,,,6.27,0.0,0.0,0.0,1.9125856047199952
5,11,5,,,,,6.365,0.0,0.0,0.0,2.0152385044083565
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.6087450293576393
5,12,5,,,,,5.76,0.0,0.0,0.0,2.2741615299318285
5,12,5,,,,,7.335,0.0,0.0,0.0,2.852764574051652
5,12,5,,,,,5.5525,0.0,0.0,0.0,3.0716274646534987
5,13,5,,,,,5.04,0.0,0.0,0.0,2.8818646867667717
5,13,5,,,,,5.135,0.0,0.0,0.0,3.6829093118713514
5,13,5,,,,,4.76,0.0,0.0,0.0,4.749388842336028
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.548063512928465
5,14,5,,,,,5.425,0.0,0.0,0.0,5.505235400090003
5,14,5,,,,,4.6225,0.0,0.0,0.0,4.7897776821025975
5,14,5,,,,,4.545,0.0,0.0,0.0,5.166451683161387
5,14,5,,,,,3.665,0.0,0.0,0.0,3.936131869052205
5,15,5,,,,,3.1775,0.0,0.0,0.0,2.6363175830070222
5,15,5,,,,,3.0075,0.0,0.0,0.0,2.702692219243233
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.825070454803748
5,15,5,,,,,4.2725,0.0,0.0,0.0,2.7151374635375234
5,16,5,,,,,4.3375,0.0,0.0,0.0,2.514828060248645
5,16,5,,,,,3.9225,0.0,0.0,0.0,2.578876115715652
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,2.4733852008288175
5,16,5,,,,,3.5125,0.0,0.0,0.0,2.646691703857188
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,2.2262889834839394
5,17,5,,,,,5.285,0.0,0.0,0.0,1.9670413580418504
5,17,5,,,,,5.005,0.0,0.0,0.0,1.9475977861336937
5,17,5,,,,,3.34,0.0,0.0,0.0,2.0026879065401375
5,18,5,,,,,3.8425,0.0,0.0,0.0,1.6854089587707828
5,18,5,,,,,3.73,0.0,0.0,0.0,1.449744253831763
5,18,5,,,,,3.175,0.0,0.0,0.0,1.4139882296341186
5,18,5,,,,,4.195,0.0,0.0,0.0,1.7520451856845747
5,19,5,,,,,3.8425,0.0,0.0,0.0,2.3009677829823794
5,19,5,,,,,3.1025,0.0,0.0,0.0,1.8660693399114574
5,19,5,,,,,3.46,0.0,0.0,0.0,1.5177068115332184
5,19,5,,,,,2.89,0.0,0.0,0.0,1.4555784625230868
5,20,5,,,,,2.425,0.0,0.0,0.0,1.175
5,20,5,,,,,2.485,0.0,0.0,0.0,0.985
5,20,5,,,,,2.625,0.0,0.0,0.0,0.875
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.5425
5,21,5,,,,,4.14,0.0,0.0,0.0,0.195
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.11375
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.07125
5,21,5,,,,,4.31,0.0,0.0,0.0,0.03
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0025
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.09700834545247397
5,7,6,,,,,1.885,0.0,0.0,0.0,0.22775872410580847
5,8,6,,,,,1.985,0.0,0.0,0.0,0.2488979970408935
5,8,6,,,,,1.645,0.0,0.0,0.0,0.41836046311128916
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.6699063111845325
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.955874222678325
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.0839016577251974
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.8115559174567983
5,9,6,,,,,2.9825,0.0,0.0,0.0,2.0035757915526373
5,9,6,,,,,3.06,0.0,0.0,0.0,2.587215145712359
5,10,6,,,,,3.155,0.0,0.0,0.0,2.9204458928011556
5,10,6,,,,,3.23,0.0,0.0,0.0,3.498503169345274
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.9735154531141372
5,10,6,,,,,3.845,0.0,0.0,0.0,4.3681023766681655
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.33315529436728
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.673190477957471
5,12,6,,,,,3.285,0.0,0.0,0.0,6.785702119586578
5,12,6,,,,,5.455,0.0,0.0,0.0,7.205745581668577
5,13,6,,,,,3.72,0.0,0.0,0.0,7.429752142831957
5,13,6,,,,,3.41,0.0,0.0,0.0,7.6187284356215255
5,13,6,,,,,3.775,0.0,0.0,0.0,7.7331088233625795
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.785325956896538
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.764981157980266
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.708067656822348
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.72044015707407
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.3418416493714
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.5305047204699775
5,15,6,,,,,3.12,0.0,0.0,0.0,6.828041211046958
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.437002751638928
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.20924154551201
5,16,6,,,,,3.6,0.0,0.0,0.0,7.3391205476075605
5,16,6,,,,,3.54,0.0,0.0,0.0,6.779949458266032
5,16,6,,,,,4.245,0.0,0.0,0.0,5.486866314163748
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.036516301184159
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.7795553299173728
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.1087146411346103
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.5389276915496426
5,18,6,,,,,3.065,0.0,0.0,0.0,2.9798937842306747
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.5221982609260625
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.1636015398276083
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.6994546173171048
5,19,6,,,,,3.055,0.0,0.0,0.0,1.261899445575432
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2125
5,20,6,,,,,2.845,0.0,0.0,0.0,1.095
5,20,6,,,,,3.795,0.0,0.0,0.0,0.795
5,20,6,,,,,3.405,0.0,0.0,0.0,0.655
5,21,6,,,,,4.255,0.0,0.0,0.0,0.2525
5,21,6,,,,,3.87,0.0,0.0,0.0,0.185
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.10375
5,21,6,,,,,3.075,0.0,0.0,0.0,0.0375
5,22,6,,,,,2.76,0.0,0.0,0.0,0.005
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.10979357202062348
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.25146269720852477
6,8,7,,,,,1.87,0.0,0.0,0.0,0.3745371513962156
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.5036006292422087
6,8,7,,,,,2.255,0.0,0.0,0.0,0.5111925985272672
6,8,7,,,,,3.58,0.0,0.0,0.0,0.8401779342131321
6,9,7,,,,,4.015,0.0,0.0,0.0,1.52586879118253
6,9,7,,,,,3.515,0.0,0.0,0.0,1.52586879118253
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3521312555528362
6,9,7,,,,,2.725,0.0,0.0,0.0,1.485581826398833
6,10,7,,,,,2.98,0.0,0.0,0.0,1.7326156555895005
6,10,7,,,,,2.99,0.0,0.0,0.0,1.9930087598977493
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.456208031984538
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.2959661216410003
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.445423126746819
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.656973634106997
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.9742993951472636
6,11,7,,,,,5.63,0.0,0.0,0.0,2.6494182588441335
6,12,7,,,,,3.435,0.0,0.0,0.0,2.4419399999550144
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.8907154208913055
6,12,7,,,,,4.085,0.0,0.0,0.0,4.096642669329049
6,12,7,,,,,4.7625,0.0,0.0,0.0,4.023936036886857
6,13,7,,,,,5.565,0.0,0.0,0.0,3.50705882870517
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.242409873433673
6,13,7,,,,,2.765,0.0,0.0,0.0,4.441618684881863
6,13,7,,,,,3.0975,0.0,0.0,0.0,5.014651438800731
6,14,7,,,,,5.4275,0.0,0.0,0.0,5.508925884634493
6,14,7,,,,,4.16,0.0,0.0,0.0,4.3786039811502
6,14,7,,,,,3.715,0.0,0.0,0.0,6.434140065987513
6,14,7,,,,,3.685,0.0,0.0,0.0,5.515614179921382
6,15,7,,,,,2.9075,0.0,0.0,0.0,5.957149212855658
6,15,7,,,,,3.2075,0.0,0.0,0.0,3.9180272329050654
6,15,7,,,,,2.4025,0.0,0.0,0.0,4.496472039462478
6,15,7,,,,,4.1425,0.0,0.0,0.0,4.696222764029067
6,16,7,,,,,4.6425,0.0,0.0,0.0,3.3635465093209573
6,16,7,,,,,3.08,0.0,0.0,0.0,4.124759509318157
6,16,7,,,,,3.2775,0.0,0.0,0.0,5.503062514646418
6,16,7,,,,,2.7025,0.0,0.0,0.0,5.645155607979229
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,5.406894604149998
6,17,7,,,,,3.1925,0.0,0.0,0.0,4.767440078264295
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,4.476181681199917
6,17,7,,,,,4.6125,0.0,0.0,0.0,4.9163541459363085
6,18,7,,,,,4.8075,0.0,0.0,0.0,4.798401983874318
6,18,7,,,,,3.655,0.0,0.0,0.0,4.416522241213041
6,18,7,,,,,3.4125,0.0,0.0,0.0,3.949253239323153
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.389479206602274
6,19,7,,,,,3.285,0.0,0.0,0.0,2.952681444070333
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.6000135615413393
6,19,7,,,,,2.78,0.0,0.0,0.0,2.2181593714927046
6,19,7,,,,,3.005,0.0,0.0,0.0,1.7073989898989899
6,20,7,,,,,2.78,0.0,0.0,0.0,1.28
6,20,7,,,,,3.6675,0.0,0.0,0.0,0.9175
6,20,7,,,,,3.18,0.0,0.0,0.0,0.68
6,20,7,,,,,3.285,0.0,0.0,0.0,0.535
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.20625
6,21,7,,,,,5.305,0.0,0.0,0.0,0.1525
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.10875
6,21,7,,,,,2.86,0.0,0.0,0.0,0.055
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.01375
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.20715406211885273
6,7,1,,,,,2.19,0.0,0.0,0.0,0.7871854360516404
6,8,1,,,,,1.815,0.0,0.0,0.0,0.6260235738878254
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.8595403038301093
6,8,1,,,,,3.605,0.0,0.0,0.0,1.2023627371496328
6,8,1,,,,,3.365,0.0,0.0,0.0,1.7190806076602185
6,9,1,,,,,2.69,0.0,0.0,0.0,1.2861019298315766
6,9,1,,,,,3.805,0.0,0.0,0.0,1.6805785721748754
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.1588139536458613
6,9,1,,,,,4.945,0.0,0.0,0.0,2.642453124737987
6,10,1,,,,,4.555,0.0,0.0,0.0,3.636603544908362
6,10,1,,,,,5.615,0.0,0.0,0.0,4.303214996675525
6,10,1,,,,,5.835,0.0,0.0,0.0,4.862692465122965
6,10,1,,,,,5.4625,0.0,0.0,0.0,5.31206000626958
6,11,1,,,,,4.6725,0.0,0.0,0.0,5.316490012251373
6,11,1,,,,,4.81,0.0,0.0,0.0,5.735004970046681
6,11,1,,,,,7.195,0.0,0.0,0.0,6.150819831340086
6,11,1,,,,,6.3275,0.0,0.0,0.0,6.563934596131583
6,12,1,,,,,6.225,0.0,0.0,0.0,6.512907749248858
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.847354363399475
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,7.081215529685245
6,12,1,,,,,4.96,0.0,0.0,0.0,7.252210791055486
6,13,1,,,,,5.74,0.0,0.0,0.0,7.178652029103619
6,13,1,,,,,5.32,0.0,0.0,0.0,7.255326550108732
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,7.449408931402921
6,13,1,,,,,4.5025,0.0,0.0,0.0,7.190632423010668
6,14,1,,,,,4.5075,0.0,0.0,0.0,6.6598018361817175
6,14,1,,,,,5.3475,0.0,0.0,0.0,6.512978785022355
6,14,1,,,,,3.885,0.0,0.0,0.0,6.7768014550743345
6,14,1,,,,,3.555,0.0,0.0,0.0,6.932800946931158
6,15,1,,,,,3.3,0.0,0.0,0.0,6.540117346476889
6,15,1,,,,,5.25,0.0,0.0,0.0,6.496805311069758
6,15,1,,,,,5.8175,0.0,0.0,0.0,6.122156204798069
6,15,1,,,,,5.4575,0.0,0.0,0.0,6.243429903938036
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.627977716001876
6,16,1,,,,,5.455,0.0,0.0,0.0,6.3079389836774205
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.627977716001876
6,16,1,,,,,3.795,0.0,0.0,0.0,5.174366679871719
6,17,1,,,,,4.515,0.0,0.0,0.0,3.5181591601413045
6,17,1,,,,,5.815,0.0,0.0,0.0,2.7345129228296425
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,2.5138546402182005
6,17,1,,,,,5.92,0.0,0.0,0.0,3.8522399244689085
6,18,1,,,,,4.2225,0.0,0.0,0.0,2.7422892130620986
6,18,1,,,,,4.245,0.0,0.0,0.0,2.5945400606709494
6,18,1,,,,,3.64,0.0,0.0,0.0,2.0392630264097074
6,18,1,,,,,3.6725,0.0,0.0,0.0,1.5732849304068521
6,19,1,,,,,2.755,0.0,0.0,0.0,2.089926404758653
6,19,1,,,,,2.8625,0.0,0.0,0.0,1.9710383757454362
6,19,1,,,,,3.6425,0.0,0.0,0.0,2.2046429239819325
6,19,1,,,,,3.1125,0.0,0.0,0.0,1.5538873967516933
6,20,1,,,,,2.5225,0.0,0.0,0.0,1.2725
6,20,1,,,,,2.395,0.0,0.0,0.0,1.145
6,20,1,,,,,3.1925,0.0,0.0,0.0,0.9425
6,20,1,,,,,3.095,0.0,0.0,0.0,0.845
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.28875
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.17125
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.10875
6,21,1,,,,,3.17,0.0,0.0,0.0,0.085
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.02125
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.11289916456046559
6,7,2,,,,,1.98,0.0,0.0,0.0,0.3147491860473586
6,8,2,,,,,2.125,0.0,0.0,0.0,0.5369098207897713
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.7409355526898844
6,8,2,,,,,2.185,0.0,0.0,0.0,0.9807552726426491
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.38522733763761
6,9,2,,,,,3.685,0.0,0.0,0.0,1.6319819376975866
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.9305152189837305
6,9,2,,,,,2.97,0.0,0.0,0.0,2.2404211966998226
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.6839563574678076
6,10,2,,,,,4.4125,0.0,0.0,0.0,3.4230667059616575
6,10,2,,,,,3.4275,0.0,0.0,0.0,4.028347170706809
6,10,2,,,,,4.75,0.0,0.0,0.0,4.701207493166224
6,10,2,,,,,5.005,0.0,0.0,0.0,5.294734939178461
6,11,2,,,,,5.15,0.0,0.0,0.0,5.285855379997021
6,11,2,,,,,4.3275,0.0,0.0,0.0,5.747019293251863
6,11,2,,,,,4.245,0.0,0.0,0.0,6.197395746547528
6,11,2,,,,,5.5725,0.0,0.0,0.0,6.5506850602105935
6,12,2,,,,,5.485,0.0,0.0,0.0,6.285904366278233
6,12,2,,,,,5.97,0.0,0.0,0.0,6.522822975111494
6,12,2,,,,,6.5575,0.0,0.0,0.0,6.611037350740901
6,12,2,,,,,5.2125,0.0,0.0,0.0,6.767302816141562
6,13,2,,,,,5.1175,0.0,0.0,0.0,6.542640994794827
6,13,2,,,,,4.725,0.0,0.0,0.0,6.645055833810545
6,13,2,,,,,4.545,0.0,0.0,0.0,6.711744566192873
6,13,2,,,,,5.17,0.0,0.0,0.0,6.830831588304173
6,14,2,,,,,4.645,0.0,0.0,0.0,7.013088360971521
6,14,2,,,,,4.0475,0.0,0.0,0.0,6.917388414828103
6,14,2,,,,,4.325,0.0,0.0,0.0,6.944380707330092
6,14,2,,,,,4.5675,0.0,0.0,0.0,6.937019173011368
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.017617336999892
6,15,2,,,,,3.26,0.0,0.0,0.0,6.965450978034584
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.898379945079186
6,15,2,,,,,4.89,0.0,0.0,0.0,6.846213586113876
6,16,2,,,,,4.145,0.0,0.0,0.0,6.667131937742102
6,16,2,,,,,4.175,0.0,0.0,0.0,6.696140488595223
6,16,2,,,,,4.01,0.0,0.0,0.0,6.536593458903063
6,16,2,,,,,6.08,0.0,0.0,0.0,6.120804230008341
6,17,2,,,,,4.365,0.0,0.0,0.0,4.566118039594911
6,17,2,,,,,4.1925,0.0,0.0,0.0,4.237186262659045
6,17,2,,,,,3.79,0.0,0.0,0.0,4.118459408262076
6,17,2,,,,,4.205,0.0,0.0,0.0,4.052283784499831
6,18,2,,,,,5.365,0.0,0.0,0.0,4.375351218494153
6,18,2,,,,,3.85,0.0,0.0,0.0,3.9121845427440007
6,18,2,,,,,4.29,0.0,0.0,0.0,3.408546992413739
6,18,2,,,,,3.355,0.0,0.0,0.0,2.5676521539158905
6,19,2,,,,,3.62,0.0,0.0,0.0,2.0906860513522134
6,19,2,,,,,3.08,0.0,0.0,0.0,2.2759367141302573
6,19,2,,,,,3.2425,0.0,0.0,0.0,1.9782124346655436
6,19,2,,,,,2.26,0.0,0.0,0.0,1.5525769832826564
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,1.3825
6,20,2,,,,,2.7075,0.0,0.0,0.0,0.9575
6,20,2,,,,,3.165,0.0,0.0,0.0,0.665
6,20,2,,,,,3.0375,0.0,0.0,0.0,0.5375
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.23375
6,21,2,,,,,3.685,0.0,0.0,0.0,0.2175
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.15125
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.06625
6,22,2,,,,,2.53,0.0,0.0,0.0,0.015
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.02044840377734842
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.028116555193854073
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.033228656138191176
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.10991017030324773
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.23699259046959645
6,9,3,,,,,4.665,0.0,0.0,0.0,0.4230190324511076
6,9,3,,,,,4.745,0.0,0.0,0.0,0.504564870032044
6,9,3,,,,,5.985,0.0,0.0,0.0,0.494371640334427
6,10,3,,,,,4.475,0.0,0.0,0.0,0.8083520777047821
6,10,3,,,,,4.65,0.0,0.0,0.0,2.3971820235383197
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.548386879028234
6,10,3,,,,,4.8575,0.0,0.0,0.0,4.579732633341232
6,11,3,,,,,5.1275,0.0,0.0,0.0,4.383543388626984
6,11,3,,,,,5.0325,0.0,0.0,0.0,4.548158585534841
6,11,3,,,,,6.6775,0.0,0.0,0.0,4.967661829267769
6,11,3,,,,,6.96,0.0,0.0,0.0,5.2676863010514445
6,12,3,,,,,5.2125,0.0,0.0,0.0,5.510734925437841
6,12,3,,,,,6.32,0.0,0.0,0.0,5.6191841711100725
6,12,3,,,,,6.1625,0.0,0.0,0.0,6.721331156197641
6,12,3,,,,,6.0725,0.0,0.0,0.0,6.882743986965614
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.655715420721771
6,13,3,,,,,4.6325,0.0,0.0,0.0,6.784121506009008
6,13,3,,,,,5.04,0.0,0.0,0.0,6.696139558682568
6,13,3,,,,,6.33,0.0,0.0,0.0,7.209763899831515
6,14,3,,,,,4.59,0.0,0.0,0.0,7.358754938473596
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.535118783051328
6,14,3,,,,,3.9925,0.0,0.0,0.0,7.2672398100933435
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.356408396720257
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.643331932773108
6,15,3,,,,,3.87,0.0,0.0,0.0,7.517546218487395
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.47068487394958
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.428756302521009
6,16,3,,,,,4.535,0.0,0.0,0.0,7.009901255990746
6,16,3,,,,,4.08,0.0,0.0,0.0,6.572083126755909
6,16,3,,,,,4.66,0.0,0.0,0.0,6.408502726822014
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.1318594034043965
6,17,3,,,,,4.16,0.0,0.0,0.0,5.70576778554485
6,17,3,,,,,4.3125,0.0,0.0,0.0,5.383892086603805
6,17,3,,,,,3.88,0.0,0.0,0.0,4.520153700236829
6,17,3,,,,,4.21,0.0,0.0,0.0,4.594254580568581
6,18,3,,,,,3.895,0.0,0.0,0.0,4.526888751025247
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.324664980123688
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.747230839115624
6,18,3,,,,,3.28,0.0,0.0,0.0,3.196597438829453
6,19,3,,,,,3.245,0.0,0.0,0.0,2.9001544260286565
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.500717464179968
6,19,3,,,,,3.12,0.0,0.0,0.0,2.2949469080760987
6,19,3,,,,,3.025,0.0,0.0,0.0,1.7187893509852636
6,20,3,,,,,2.975,0.0,0.0,0.0,1.475
6,20,3,,,,,2.755,0.0,0.0,0.0,1.005
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.7375
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.5375
6,21,3,,,,,3.42,0.0,0.0,0.0,0.21
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.12875
6,21,3,,,,,3.74,0.0,0.0,0.0,0.12
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.07875
6,22,3,,,,,3.3,0.0,0.0,0.0,0.025
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.007163293789253315
6,8,4,,,,,2.045,0.0,0.0,0.0,0.06446964410327982
6,8,4,,,,,3.065,0.0,0.0,0.0,0.09312281926029309
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.15401081646894627
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.22591205632793898
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.2976301694479196
6,9,4,,,,,3.775,0.0,0.0,0.0,0.3944496221598935
6,9,4,,,,,6.155,0.0,0.0,0.0,0.5809167162718432
6,10,4,,,,,4.92,0.0,0.0,0.0,0.5033829633309218
6,10,4,,,,,4.35,0.0,0.0,0.0,1.9176493841177975
6,10,4,,,,,3.965,0.0,0.0,0.0,2.0554804336012644
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.950608982907322
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.693140943315144
6,11,4,,,,,4.8475,0.0,0.0,0.0,4.1697624866820995
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.7825510551153445
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,3.0832941584432936
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.8751928165159537
6,12,4,,,,,5.865,0.0,0.0,0.0,3.650156990941237
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.8899667517568783
6,12,4,,,,,5.34,0.0,0.0,0.0,4.382207839746879
6,13,4,,,,,6.195,0.0,0.0,0.0,5.419194784767301
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.477990682761103
6,13,4,,,,,4.74,0.0,0.0,0.0,4.272552165690111
6,13,4,,,,,6.11,0.0,0.0,0.0,5.100418620957459
6,14,4,,,,,4.0,0.0,0.0,0.0,2.9138750930515855
6,14,4,,,,,4.1675,0.0,0.0,0.0,4.408917160024977
6,14,4,,,,,5.1525,0.0,0.0,0.0,5.067901219530489
6,14,4,,,,,4.825,0.0,0.0,0.0,2.756974126502654
6,15,4,,,,,3.655,0.0,0.0,0.0,4.3931306100994325
6,15,4,,,,,3.895,0.0,0.0,0.0,4.384608533261218
6,15,4,,,,,3.5775,0.0,0.0,0.0,5.605396040335405
6,15,4,,,,,5.0375,0.0,0.0,0.0,4.932151970116482
6,16,4,,,,,5.005,0.0,0.0,0.0,3.7635861098386254
6,16,4,,,,,3.7125,0.0,0.0,0.0,4.859575471494929
6,16,4,,,,,3.605,0.0,0.0,0.0,4.214765263865234
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,4.402756578042988
