month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,17,4,,,,,4.1075,0.0,0.0,0.0,3.669221458668905
6,17,4,,,,,4.945,0.0,0.0,0.0,3.562890921525134
6,17,4,,,,,4.99,0.0,0.0,0.0,2.7744090922436304
6,17,4,,,,,4.7125,0.0,0.0,0.0,2.4292438101307727
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,2.325729646443401
6,18,4,,,,,4.105,0.0,0.0,0.0,1.9892474095137311
6,18,4,,,,,3.185,0.0,0.0,0.0,1.5919908478522709
6,18,4,,,,,3.38,0.0,0.0,0.0,1.5593802345815537
6,19,4,,,,,3.62,0.0,0.0,0.0,1.4431682077115484
6,19,4,,,,,3.325,0.0,0.0,0.0,1.408439561001912
6,19,4,,,,,3.465,0.0,0.0,0.0,1.1306103873248228
6,19,4,,,,,2.97,0.0,0.0,0.0,1.1344691258481157
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,1.735
6,20,4,,,,,3.125,0.0,0.0,0.0,1.125
6,20,4,,,,,2.55,0.0,0.0,0.0,0.55
6,20,4,,,,,2.625,0.0,0.0,0.0,0.375
6,21,4,,,,,3.3,0.0,0.0,0.0,0.15
6,21,4,,,,,3.47,0.0,0.0,0.0,0.11
6,21,4,,,,,3.67,0.0,0.0,0.0,0.085
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.05375
6,22,4,,,,,3.03,0.0,0.0,0.0,0.015
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.028979683738330705
6,7,5,,,,,2.04,0.0,0.0,0.0,0.23183746990664564
6,8,5,,,,,3.33,0.0,0.0,0.0,0.18312227180640356
6,8,5,,,,,3.88,0.0,0.0,0.0,0.29757369168540576
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.5093088184615598
6,8,5,,,,,3.61,0.0,0.0,0.0,0.8240502231288158
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.8556298950174972
6,9,5,,,,,4.09,0.0,0.0,0.0,1.2233687009611873
6,9,5,,,,,3.325,0.0,0.0,0.0,1.5656206589681863
6,9,5,,,,,5.1775,0.0,0.0,0.0,2.0789985959786845
6,10,5,,,,,4.13,0.0,0.0,0.0,1.973060007841887
6,10,5,,,,,4.0425,0.0,0.0,0.0,2.4723773411147576
6,10,5,,,,,4.87,0.0,0.0,0.0,2.8688050420768545
6,10,5,,,,,4.945,0.0,0.0,0.0,3.2622065773827518
6,11,5,,,,,5.8175,0.0,0.0,0.0,5.791589782593279
6,11,5,,,,,5.85,0.0,0.0,0.0,5.826987369416839
6,11,5,,,,,5.8775,0.0,0.0,0.0,3.134047879532141
6,11,5,,,,,6.525,0.0,0.0,0.0,4.1115658541212285
6,12,5,,,,,5.645,0.0,0.0,0.0,5.2008480303687
6,12,5,,,,,5.455,0.0,0.0,0.0,6.019640431651236
6,12,5,,,,,5.19,0.0,0.0,0.0,5.499050201206168
6,12,5,,,,,5.1025,0.0,0.0,0.0,6.421455221169518
6,13,5,,,,,4.015,0.0,0.0,0.0,6.656586162827933
6,13,5,,,,,4.8,0.0,0.0,0.0,7.164251679166201
6,13,5,,,,,5.93,0.0,0.0,0.0,7.050382778305281
6,13,5,,,,,5.535,0.0,0.0,0.0,7.1500180665585855
6,14,5,,,,,4.97,0.0,0.0,0.0,6.881834405348956
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,6.950920178200581
6,14,5,,,,,4.9125,0.0,0.0,0.0,6.830577219039686
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,6.935320164976021
6,15,5,,,,,3.7325,0.0,0.0,0.0,6.41599958993977
6,15,5,,,,,4.1325,0.0,0.0,0.0,6.33302513678827
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,6.2479763223079825
6,15,5,,,,,4.465,0.0,0.0,0.0,6.194042927759506
6,16,5,,,,,4.295,0.0,0.0,0.0,5.464076893288252
6,16,5,,,,,4.3725,0.0,0.0,0.0,5.334871510958954
6,16,5,,,,,4.85,0.0,0.0,0.0,5.130764457714123
6,16,5,,,,,4.825,0.0,0.0,0.0,4.924784862696402
6,17,5,,,,,3.8175,0.0,0.0,0.0,4.080433147887101
6,17,5,,,,,4.735,0.0,0.0,0.0,3.8656735085246217
6,17,5,,,,,4.145,0.0,0.0,0.0,3.6460696667705075
6,17,5,,,,,4.58,0.0,0.0,0.0,3.4426131663218436
6,18,5,,,,,3.805,0.0,0.0,0.0,2.6187733007282885
6,18,5,,,,,3.115,0.0,0.0,0.0,2.6532686680265756
6,18,5,,,,,3.0625,0.0,0.0,0.0,2.335623827488183
6,18,5,,,,,3.105,0.0,0.0,0.0,2.072596651838744
6,19,5,,,,,3.09,0.0,0.0,0.0,2.0437417652070904
6,19,5,,,,,2.5725,0.0,0.0,0.0,1.4914277494336954
6,19,5,,,,,3.5025,0.0,0.0,0.0,1.9807743692720132
6,19,5,,,,,2.6875,0.0,0.0,0.0,1.3942780528481473
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,1.445
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.0375
6,20,5,,,,,2.4375,0.0,0.0,0.0,0.6875
6,20,5,,,,,2.91,0.0,0.0,0.0,0.41
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.28375
6,21,5,,,,,4.43,0.0,0.0,0.0,0.34
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.19125
6,21,5,,,,,3.99,0.0,0.0,0.0,0.12
6,22,5,,,,,3.06,0.0,0.0,0.0,0.03
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.009211148918888985
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.13356165932389025
6,7,6,,,,,1.91,0.0,0.0,0.0,0.2947567654044475
6,8,6,,,,,2.475,0.0,0.0,0.0,0.2857361255713177
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.4349538800363392
6,8,6,,,,,3.03,0.0,0.0,0.0,0.6730673180124374
6,8,6,,,,,3.32,0.0,0.0,0.0,1.041349435415469
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.4973218429668045
6,9,6,,,,,3.185,0.0,0.0,0.0,2.0722688340033395
6,9,6,,,,,3.6325,0.0,0.0,0.0,2.622619162321733
6,9,6,,,,,3.925,0.0,0.0,0.0,3.289803638551295
6,10,6,,,,,4.215,0.0,0.0,0.0,3.1177909103616113
6,10,6,,,,,4.725,0.0,0.0,0.0,2.8654233493205368
6,10,6,,,,,5.7925,0.0,0.0,0.0,4.250816106285604
6,10,6,,,,,5.5625,0.0,0.0,0.0,4.797612488541265
6,11,6,,,,,5.96,0.0,0.0,0.0,4.992480545715924
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.437878255691588
6,11,6,,,,,6.485,0.0,0.0,0.0,5.772555630984037
6,11,6,,,,,5.775,0.0,0.0,0.0,6.06445469514888
6,12,6,,,,,4.15,0.0,0.0,0.0,6.406270732039806
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.2736409082905435
6,12,6,,,,,5.3,0.0,0.0,0.0,6.806662652792292
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.939292476541555
6,13,6,,,,,4.32,0.0,0.0,0.0,7.268964730786113
6,13,6,,,,,4.655,0.0,0.0,0.0,7.353372108124477
6,13,6,,,,,4.245,0.0,0.0,0.0,7.691001617477929
6,13,6,,,,,6.975,0.0,0.0,0.0,7.6711410581041966
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.765039202600261
6,14,6,,,,,3.615,0.0,0.0,0.0,7.7972592822791
6,14,6,,,,,4.615,0.0,0.0,0.0,7.7972592822791
6,14,6,,,,,5.035,0.0,0.0,0.0,7.717948316915804
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.693424967068758
6,15,6,,,,,3.995,0.0,0.0,0.0,7.60747863006033
6,15,6,,,,,3.465,0.0,0.0,0.0,7.5780113145145815
6,15,6,,,,,3.955,0.0,0.0,0.0,7.322627913118109
6,16,6,,,,,5.6175,0.0,0.0,0.0,6.838658601414437
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.030823226673712
6,16,6,,,,,4.3,0.0,0.0,0.0,6.773803040389431
6,16,6,,,,,3.98,0.0,0.0,0.0,6.466339639974593
6,17,6,,,,,5.7325,0.0,0.0,0.0,6.024913541278419
6,17,6,,,,,4.64,0.0,0.0,0.0,5.706589918002235
6,17,6,,,,,3.7925,0.0,0.0,0.0,5.38361923453224
6,17,6,,,,,3.1625,0.0,0.0,0.0,5.030442659802459
6,18,6,,,,,3.9975,0.0,0.0,0.0,3.6038766424320796
6,18,6,,,,,6.09,0.0,0.0,0.0,3.310013764634967
6,18,6,,,,,4.125,0.0,0.0,0.0,2.9746855727928625
6,18,6,,,,,4.145,0.0,0.0,0.0,2.6285403425042384
6,19,6,,,,,3.4175,0.0,0.0,0.0,2.8310891252809016
6,19,6,,,,,3.6975,0.0,0.0,0.0,2.4110064452865765
6,19,6,,,,,2.9675,0.0,0.0,0.0,1.9819858359306703
6,19,6,,,,,2.7475,0.0,0.0,0.0,1.5619031559363457
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.32
6,20,6,,,,,2.6625,0.0,0.0,0.0,0.9125
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.6325
6,20,6,,,,,3.485,0.0,0.0,0.0,0.485
6,21,6,,,,,3.395,0.0,0.0,0.0,0.1975
6,21,6,,,,,3.805,0.0,0.0,0.0,0.1525
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.11125
6,21,6,,,,,2.625,0.0,0.0,0.0,0.0625
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.02125
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.0407998854375716
6,7,7,,,,,1.845,0.0,0.0,0.0,0.5167985488759069
6,7,7,,,,,1.965,0.0,0.0,0.0,1.1695967158770524
6,8,7,,,,,2.58,0.0,0.0,0.0,0.7601897490327661
6,8,7,,,,,3.9825,0.0,0.0,0.0,1.111489557297908
6,8,7,,,,,3.1575,0.0,0.0,0.0,1.5146204848152838
6,8,7,,,,,3.15,0.0,0.0,0.0,2.0732447700893624
6,9,7,,,,,3.215,0.0,0.0,0.0,1.7810139019880626
6,9,7,,,,,3.1025,0.0,0.0,0.0,2.349032739041869
6,9,7,,,,,3.025,0.0,0.0,0.0,2.9683565033134376
6,9,7,,,,,3.465,0.0,0.0,0.0,3.6133327311938883
6,10,7,,,,,3.6775,0.0,0.0,0.0,3.5544844659521133
6,10,7,,,,,2.865,0.0,0.0,0.0,4.085684108600806
6,10,7,,,,,4.045,0.0,0.0,0.0,4.607777471661236
6,10,7,,,,,5.23,0.0,0.0,0.0,5.135941687780509
6,11,7,,,,,4.6825,0.0,0.0,0.0,5.113616982233599
6,11,7,,,,,4.5825,0.0,0.0,0.0,5.550444914511962
6,11,7,,,,,5.48,0.0,0.0,0.0,5.984542672213587
6,11,7,,,,,6.5975,0.0,0.0,0.0,6.385878334994334
6,12,7,,,,,3.66,0.0,0.0,0.0,6.233734614671647
6,12,7,,,,,4.5325,0.0,0.0,0.0,6.610693404276385
6,12,7,,,,,4.0975,0.0,0.0,0.0,6.929463924344822
6,12,7,,,,,4.635,0.0,0.0,0.0,7.220405272026332
6,13,7,,,,,4.56,0.0,0.0,0.0,6.940538658860911
6,13,7,,,,,3.22,0.0,0.0,0.0,7.092451953719699
6,13,7,,,,,3.705,0.0,0.0,0.0,7.315574605543546
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.372542091115591
6,14,7,,,,,5.055,0.0,0.0,0.0,6.958709787231111
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,6.985456910051987
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,7.009975105971122
6,14,7,,,,,3.1075,0.0,0.0,0.0,7.005517252167643
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,6.5184830400259965
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,6.503937492917235
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,6.4748463986997145
6,15,7,,,,,3.1375,0.0,0.0,0.0,6.348092345323372
6,16,7,,,,,4.735,0.0,0.0,0.0,5.603319631693014
6,16,7,,,,,3.24,0.0,0.0,0.0,5.419911039874071
6,16,7,,,,,3.73,0.0,0.0,0.0,5.225273350596826
6,16,7,,,,,3.49,0.0,0.0,0.0,5.045607791263984
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.155514992068889
6,17,7,,,,,6.355,0.0,0.0,0.0,3.9362946511374046
6,17,7,,,,,3.56,0.0,0.0,0.0,3.7460887670939096
6,17,7,,,,,3.895,0.0,0.0,0.0,3.478510998015773
6,18,7,,,,,3.9875,0.0,0.0,0.0,2.6754062012295114
6,18,7,,,,,3.5525,0.0,0.0,0.0,2.4420625024756593
6,18,7,,,,,2.85,0.0,0.0,0.0,2.1993314135420543
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,1.9619645475683085
6,19,7,,,,,2.9425,0.0,0.0,0.0,2.244958867447448
6,19,7,,,,,2.6925,0.0,0.0,0.0,1.8933599845269393
6,19,7,,,,,2.475,0.0,0.0,0.0,1.564615028996264
6,19,7,,,,,2.7825,0.0,0.0,0.0,1.2534500176116135
6,20,7,,,,,2.88,0.0,0.0,0.0,1.38
6,20,7,,,,,2.76,0.0,0.0,0.0,1.01
6,20,7,,,,,2.49,0.0,0.0,0.0,0.74
6,20,7,,,,,3.5775,0.0,0.0,0.0,0.5775
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.23625
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.18625
6,21,7,,,,,3.27,0.0,0.0,0.0,0.135
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.08125
6,22,7,,,,,2.56,0.0,0.0,0.0,0.03
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.00125
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.01601588008646654
6,7,1,,,,,1.815,0.0,0.0,0.0,0.41641288224813
6,7,1,,,,,1.725,0.0,0.0,0.0,1.4414292077819886
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.915684149943197
6,8,1,,,,,3.8225,0.0,0.0,0.0,1.3024327350123732
6,8,1,,,,,3.015,0.0,0.0,0.0,1.7403686328112935
6,8,1,,,,,2.8875,0.0,0.0,0.0,2.019055113228788
6,9,1,,,,,2.78,0.0,0.0,0.0,1.4961093144922906
6,9,1,,,,,3.3075,0.0,0.0,0.0,2.262320638176449
6,9,1,,,,,3.5975,0.0,0.0,0.0,3.0466886282986207
6,9,1,,,,,3.8,0.0,0.0,0.0,3.7039599533546994
6,10,1,,,,,3.38,0.0,0.0,0.0,2.878596991985948
6,10,1,,,,,3.4175,0.0,0.0,0.0,3.5287003042516822
6,10,1,,,,,3.7575,0.0,0.0,0.0,3.032807545128052
6,10,1,,,,,5.05,0.0,0.0,0.0,5.200826498125872
6,11,1,,,,,5.655,0.0,0.0,0.0,5.068556957942484
6,11,1,,,,,5.2775,0.0,0.0,0.0,5.474150398723057
6,11,1,,,,,4.945,0.0,0.0,0.0,5.928741704832829
6,11,1,,,,,6.0075,0.0,0.0,0.0,5.996794295567825
6,12,1,,,,,4.865,0.0,0.0,0.0,5.936259074322656
6,12,1,,,,,4.675,0.0,0.0,0.0,5.996988067410356
6,12,1,,,,,5.6225,0.0,0.0,0.0,6.702962612054866
6,12,1,,,,,5.3125,0.0,0.0,0.0,6.895271090165916
6,13,1,,,,,5.28,0.0,0.0,0.0,6.689522248200451
6,13,1,,,,,5.71,0.0,0.0,0.0,6.860804467926778
6,13,1,,,,,4.4,0.0,0.0,0.0,7.04160236652679
6,13,1,,,,,4.235,0.0,0.0,0.0,7.122485636953112
6,14,1,,,,,4.9,0.0,0.0,0.0,6.8724155096028365
6,14,1,,,,,5.26,0.0,0.0,0.0,6.971234556146145
6,14,1,,,,,5.13,0.0,0.0,0.0,6.629859668087442
6,14,1,,,,,4.28,0.0,0.0,0.0,6.090846686942122
6,15,1,,,,,3.4975,0.0,0.0,0.0,5.45071632819891
6,15,1,,,,,3.6125,0.0,0.0,0.0,5.1277419863202525
6,15,1,,,,,3.3075,0.0,0.0,0.0,4.871879196000796
6,15,1,,,,,3.8425,0.0,0.0,0.0,5.530411295675463
6,16,1,,,,,4.52,0.0,0.0,0.0,5.606867150223758
6,16,1,,,,,4.055,0.0,0.0,0.0,5.055435236549757
6,16,1,,,,,4.4,0.0,0.0,0.0,4.164660606768679
6,16,1,,,,,3.6675,0.0,0.0,0.0,3.406923746370489
6,17,1,,,,,3.61,0.0,0.0,0.0,3.792467572519965
6,17,1,,,,,4.19,0.0,0.0,0.0,3.3395347251780088
6,17,1,,,,,5.445,0.0,0.0,0.0,2.666895645916446
6,17,1,,,,,4.22,0.0,0.0,0.0,3.021805712863501
6,18,1,,,,,4.4875,0.0,0.0,0.0,2.130979915932145
6,18,1,,,,,4.2525,0.0,0.0,0.0,2.2820728062925517
6,18,1,,,,,3.8175,0.0,0.0,0.0,2.0340524013613184
6,18,1,,,,,3.63,0.0,0.0,0.0,1.784606591804044
6,19,1,,,,,3.2975,0.0,0.0,0.0,2.1448840786260313
6,19,1,,,,,2.745,0.0,0.0,0.0,1.9129529137343875
6,19,1,,,,,3.5175,0.0,0.0,0.0,1.546846694773197
6,19,1,,,,,3.0925,0.0,0.0,0.0,1.2209929920328704
6,20,1,,,,,2.645,0.0,0.0,0.0,1.395
6,20,1,,,,,2.995,0.0,0.0,0.0,0.995
6,20,1,,,,,2.96,0.0,0.0,0.0,0.71
6,20,1,,,,,3.725,0.0,0.0,0.0,0.725
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.23875
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.16625
6,21,1,,,,,3.74,0.0,0.0,0.0,0.12
6,21,1,,,,,3.375,0.0,0.0,0.0,0.0625
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.02125
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.09723121445395533
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.5139364192566209
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.581381626071415
6,8,2,,,,,1.95,0.0,0.0,0.0,1.0361256702262842
6,8,2,,,,,2.99,0.0,0.0,0.0,1.128225729801954
6,8,2,,,,,3.35,0.0,0.0,0.0,1.3815008936350455
6,9,2,,,,,3.0525,0.0,0.0,0.0,1.1600242054154224
6,9,2,,,,,3.11,0.0,0.0,0.0,1.2431412045573373
6,9,2,,,,,2.6775,0.0,0.0,0.0,1.3407133339848027
6,9,2,,,,,3.155,0.0,0.0,0.0,1.3081892908423143
6,10,2,,,,,3.01,0.0,0.0,0.0,1.513898066437846
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.7692181768489905
6,10,2,,,,,3.475,0.0,0.0,0.0,1.7722219428538277
6,10,2,,,,,4.2,0.0,0.0,0.0,2.6433140842565566
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.3804024849205003
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.9467214530930133
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.8350912718667005
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,3.9642327772075907
6,12,2,,,,,4.7675,0.0,0.0,0.0,5.83950695456468
6,12,2,,,,,3.85,0.0,0.0,0.0,5.416794487545911
6,12,2,,,,,3.6125,0.0,0.0,0.0,3.151359409810588
6,12,2,,,,,3.605,0.0,0.0,0.0,1.8781595839995633
6,13,2,,,,,3.27,0.0,0.0,0.0,3.34996295086646
6,13,2,,,,,3.28,0.0,0.0,0.0,4.0732504061671735
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.610020850213428
6,13,2,,,,,3.1,0.0,0.0,0.0,3.4260984724770616
6,14,2,,,,,3.175,0.0,0.0,0.0,4.413780590533796
6,14,2,,,,,3.3875,0.0,0.0,0.0,5.052322452616098
6,14,2,,,,,3.545,0.0,0.0,0.0,4.7453742592642545
6,14,2,,,,,2.475,0.0,0.0,0.0,5.354789650444555
6,15,2,,,,,3.03,0.0,0.0,0.0,6.303195770669083
6,15,2,,,,,3.17,0.0,0.0,0.0,5.583308869902096
6,15,2,,,,,4.1375,0.0,0.0,0.0,5.346834393778057
6,15,2,,,,,3.7375,0.0,0.0,0.0,3.965656037655349
6,16,2,,,,,3.705,0.0,0.0,0.0,5.4588443443288215
6,16,2,,,,,3.685,0.0,0.0,0.0,3.7389863760253617
6,16,2,,,,,3.6,0.0,0.0,0.0,4.053409749085246
6,16,2,,,,,3.28,0.0,0.0,0.0,2.2956694466781857
6,17,2,,,,,2.9175,0.0,0.0,0.0,0.6157900665422736
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,3.7383658535590896
6,17,2,,,,,4.06,0.0,0.0,0.0,3.396073827470196
6,17,2,,,,,6.01,0.0,0.0,0.0,1.5168234881586249
6,18,2,,,,,5.51,0.0,0.0,0.0,0.4877245154556853
6,18,2,,,,,4.695,0.0,0.0,0.0,1.2481897138964577
6,18,2,,,,,3.82,0.0,0.0,0.0,2.291021737074732
6,18,2,,,,,3.7575,0.0,0.0,0.0,1.7696057254855948
6,19,2,,,,,3.9375,0.0,0.0,0.0,1.6964181779827268
6,19,2,,,,,3.21,0.0,0.0,0.0,1.5199906874725233
6,19,2,,,,,3.48,0.0,0.0,0.0,1.7293771597263912
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,1.054687415797261
6,20,2,,,,,2.9075,0.0,0.0,0.0,0.6575
6,20,2,,,,,3.52,0.0,0.0,0.0,0.77
6,20,2,,,,,3.035,0.0,0.0,0.0,0.785
6,20,2,,,,,4.07,0.0,0.0,0.0,0.57
6,21,2,,,,,3.53,0.0,0.0,0.0,0.14
6,21,2,,,,,3.6,0.0,0.0,0.0,0.05
6,21,2,,,,,4.01,0.0,0.0,0.0,0.005
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.21707225278924042
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.8189544082503161
6,8,3,,,,,2.08,0.0,0.0,0.0,0.734280059038678
6,8,3,,,,,3.2275,0.0,0.0,0.0,1.0624809945180869
6,8,3,,,,,3.4125,0.0,0.0,0.0,1.4741228457973459
6,8,3,,,,,2.8725,0.0,0.0,0.0,2.497664746275503
6,9,3,,,,,2.8,0.0,0.0,0.0,0.9627380459231671
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.8333701210022415
6,9,3,,,,,3.11,0.0,0.0,0.0,1.0349433993674046
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.6516974600369336
6,10,3,,,,,4.67,0.0,0.0,0.0,2.447459297343616
6,10,3,,,,,3.795,0.0,0.0,0.0,2.306476618925205
6,10,3,,,,,4.05,0.0,0.0,0.0,2.0301505692251194
6,10,3,,,,,5.8025,0.0,0.0,0.0,2.0329702227934874
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.772054322922266
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.5766670162600867
6,11,3,,,,,6.165,0.0,0.0,0.0,1.8073325866251597
6,11,3,,,,,5.525,0.0,0.0,0.0,2.1981071999495185
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.9085897144242203
6,12,3,,,,,4.5275,0.0,0.0,0.0,4.331345208147566
6,12,3,,,,,4.375,0.0,0.0,0.0,4.43007253901709
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.847765092695843
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.672531840506053
6,13,3,,,,,3.855,0.0,0.0,0.0,3.6741683314943065
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.9577130989701965
6,13,3,,,,,5.08,0.0,0.0,0.0,3.8886139539550637
6,14,3,,,,,5.2725,0.0,0.0,0.0,3.825817618021115
6,14,3,,,,,4.4975,0.0,0.0,0.0,5.818197770179565
6,14,3,,,,,3.695,0.0,0.0,0.0,4.204145983992776
6,14,3,,,,,4.04,0.0,0.0,0.0,5.408528592825636
6,15,3,,,,,3.465,0.0,0.0,0.0,6.429872196402988
6,15,3,,,,,3.9225,0.0,0.0,0.0,6.394451643149958
6,15,3,,,,,4.015,0.0,0.0,0.0,3.55455669703937
6,15,3,,,,,3.505,0.0,0.0,0.0,2.0877290799727133
6,16,3,,,,,4.5825,0.0,0.0,0.0,1.7706682465953407
6,16,3,,,,,4.3975,0.0,0.0,0.0,1.440447158805856
6,16,3,,,,,3.93,0.0,0.0,0.0,1.4651188492728866
6,16,3,,,,,4.54,0.0,0.0,0.0,2.117969735477385
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,1.5798845949506866
6,17,3,,,,,4.6425,0.0,0.0,0.0,1.7145154177236916
6,17,3,,,,,4.9575,0.0,0.0,0.0,1.4322773073320905
6,17,3,,,,,4.1125,0.0,0.0,0.0,0.884021667605877
6,18,3,,,,,4.1975,0.0,0.0,0.0,0.6539688993762471
6,18,3,,,,,4.295,0.0,0.0,0.0,0.7072148014131441
6,18,3,,,,,3.8075,0.0,0.0,0.0,0.7140411991101823
6,18,3,,,,,4.47,0.0,0.0,0.0,1.0758402770531998
6,19,3,,,,,2.8575,0.0,0.0,0.0,1.339636118056243
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,0.5877811231310031
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,0.9069138188186949
6,20,3,,,,,3.75,0.0,0.0,0.0,1.0
6,20,3,,,,,3.0075,0.0,0.0,0.0,0.7575
6,20,3,,,,,3.205,0.0,0.0,0.0,0.705
6,20,3,,,,,3.29,0.0,0.0,0.0,0.54
6,21,3,,,,,4.14,0.0,0.0,0.0,0.195
6,21,3,,,,,4.495,0.0,0.0,0.0,0.1225
6,21,3,,,,,3.925,0.0,0.0,0.0,0.0875
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.03625
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.01125
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.015506601862382712
6,7,4,,,,,1.79,0.0,0.0,0.0,0.04135093829968724
6,8,4,,,,,1.8,0.0,0.0,0.0,0.05
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.2825
6,8,4,,,,,2.95,0.0,0.0,0.0,0.2
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.5125
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6870410914409892
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6068027157982459
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7597571193672252
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.045606332594498
6,11,4,,,,,5.775,0.0,0.0,0.0,1.5458825968477719
6,11,4,,,,,5.71,0.0,0.0,0.0,2.7471094016114503
6,11,4,,,,,4.71,0.0,0.0,0.0,1.9868392720141854
6,11,4,,,,,5.975,0.0,0.0,0.0,1.7486212980737093
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.574493482336367
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.908581769863238
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.800568263369588
6,12,4,,,,,4.585,0.0,0.0,0.0,3.8533190456106725
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.4664065581281296
6,13,4,,,,,4.71,0.0,0.0,0.0,3.2043671854834543
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.6578279225388464
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6845388241443393
6,14,4,,,,,4.16,0.0,0.0,0.0,1.8284427441355642
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.259227683853367
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.244868185862774
6,14,4,,,,,5.085,0.0,0.0,0.0,2.713945120222159
6,15,4,,,,,3.8475,0.0,0.0,0.0,3.2462240338107424
6,15,4,,,,,3.715,0.0,0.0,0.0,2.501638534177739
6,15,4,,,,,5.66,0.0,0.0,0.0,3.509887454360673
6,15,4,,,,,6.5825,0.0,0.0,0.0,3.2335681896243456
6,16,4,,,,,4.6925,0.0,0.0,0.0,2.7631657050863723
6,16,4,,,,,4.2525,0.0,0.0,0.0,2.3823378553642103
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.3866654445655984
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.4039758013711507
6,17,4,,,,,4.585,0.0,0.0,0.0,1.5550329965257292
6,17,4,,,,,4.57,0.0,0.0,0.0,1.5450434911947288
6,17,4,,,,,5.69,0.0,0.0,0.0,3.289877089009466
6,17,4,,,,,5.9175,0.0,0.0,0.0,2.9419093199796187
6,18,4,,,,,6.48,0.0,0.0,0.0,2.6788151769011264
6,18,4,,,,,5.835,0.0,0.0,0.0,1.7471764948710304
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,1.6551453180747444
6,18,4,,,,,5.5025,0.0,0.0,0.0,1.8420394001841252
6,19,4,,,,,5.12,0.0,0.0,0.0,3.136935882917423
6,19,4,,,,,4.5175,0.0,0.0,0.0,2.5761038741762516
6,19,4,,,,,4.49,0.0,0.0,0.0,2.3177953556274136
6,19,4,,,,,4.3825,0.0,0.0,0.0,1.9850195164158468
6,20,4,,,,,3.9,0.0,0.0,0.0,1.65
6,20,4,,,,,4.495,0.0,0.0,0.0,0.995
6,20,4,,,,,5.1025,0.0,0.0,0.0,0.8525
6,20,4,,,,,5.545,0.0,0.0,0.0,0.795
6,21,4,,,,,5.795,0.0,0.0,0.0,0.2725
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.20375
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.12125
6,21,4,,,,,4.64,0.0,0.0,0.0,0.07
6,22,4,,,,,4.54,0.0,0.0,0.0,0.02
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.07101055853131019
6,7,5,,,,,1.89,0.0,0.0,0.0,0.15906365111013485
6,8,5,,,,,1.915,0.0,0.0,0.0,0.4621546896873542
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.765617708819412
6,8,5,,,,,3.465,0.0,0.0,0.0,0.7962424171721885
6,8,5,,,,,3.16,0.0,0.0,0.0,1.0133994400373307
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,1.8441859557589302
6,10,5,,,,,3.765,0.0,0.0,0.0,2.0092519826632786
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,2.310924376660881
6,10,5,,,,,5.33,0.0,0.0,0.0,3.7908266868378004
6,11,5,,,,,5.335,0.0,0.0,0.0,4.195483268003986
6,11,5,,,,,5.425,0.0,0.0,0.0,4.287917415891467
6,11,5,,,,,6.45,0.0,0.0,0.0,4.570355089992103
6,11,5,,,,,8.29,0.0,0.0,0.0,3.1222201064215716
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.135798793350754
6,12,5,,,,,8.18,0.0,0.0,0.0,6.435132786750235
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.867179776411081
6,12,5,,,,,8.355,0.0,0.0,0.0,5.609474225464242
6,13,5,,,,,7.145,0.0,0.0,0.0,4.142963425988422
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.350361474454671
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.6856882106953703
6,13,5,,,,,6.855,0.0,0.0,0.0,4.602737412949744
6,14,5,,,,,7.435,0.0,0.0,0.0,3.7370405982514847
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.1221146040029875
6,14,5,,,,,8.595,0.0,0.0,0.0,3.1767219316775646
6,14,5,,,,,7.325,0.0,0.0,0.0,2.9203049147708553
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,4.240258224514226
6,16,5,,,,,4.4475,0.0,0.0,0.0,3.141954866761793
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,2.842417587374767
6,16,5,,,,,3.1475,0.0,0.0,0.0,2.8870295226026217
6,17,5,,,,,4.9725,0.0,0.0,0.0,2.3512097139444075
6,17,5,,,,,5.255,0.0,0.0,0.0,3.050309506499512
6,17,5,,,,,5.64,0.0,0.0,0.0,2.803170112521194
6,17,5,,,,,4.6575,0.0,0.0,0.0,2.9842928190669475
6,18,5,,,,,4.9725,0.0,0.0,0.0,3.247539902023506
6,18,5,,,,,3.69,0.0,0.0,0.0,3.405469455671379
6,18,5,,,,,3.86,0.0,0.0,0.0,2.802795756693288
6,18,5,,,,,3.7525,0.0,0.0,0.0,2.7247386209822704
6,19,5,,,,,3.485,0.0,0.0,0.0,3.1284391822650126
6,19,5,,,,,3.505,0.0,0.0,0.0,2.6642503700587667
6,19,5,,,,,2.775,0.0,0.0,0.0,2.2000615578525204
6,19,5,,,,,3.1,0.0,0.0,0.0,1.7890610470449069
6,20,5,,,,,2.675,0.0,0.0,0.0,1.425
6,20,5,,,,,4.32,0.0,0.0,0.0,1.07
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.7875
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.5975
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.24125
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.17625
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.08625
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.02875
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.00875
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.006706469945648167
6,7,6,,,,,1.595,0.0,0.0,0.0,0.12742292896731516
6,7,6,,,,,1.705,0.0,0.0,0.0,0.2749652677715748
6,8,6,,,,,2.06,0.0,0.0,0.0,0.4631943397905065
6,8,6,,,,,1.735,0.0,0.0,0.0,0.7246750154786956
6,8,6,,,,,1.975,0.0,0.0,0.0,1.0832770849939266
6,8,6,,,,,3.0175,0.0,0.0,0.0,1.1467795348039154
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.9251944974860997
6,9,6,,,,,4.71,0.0,0.0,0.0,2.709789023391566
6,9,6,,,,,3.3775,0.0,0.0,0.0,2.9413653812579366
6,9,6,,,,,3.3425,0.0,0.0,0.0,2.8929762915545156
6,10,6,,,,,3.06,0.0,0.0,0.0,3.054230205931466
6,10,6,,,,,3.12,0.0,0.0,0.0,2.5292843892869956
6,10,6,,,,,2.8225,0.0,0.0,0.0,3.6656727764548553
6,10,6,,,,,4.205,0.0,0.0,0.0,3.525488382237298
6,11,6,,,,,6.385,0.0,0.0,0.0,3.3934693945709093
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,2.906368524536808
6,11,6,,,,,3.2525,0.0,0.0,0.0,2.1675988716517534
6,11,6,,,,,3.1775,0.0,0.0,0.0,2.0864153933127363
6,12,6,,,,,4.945,0.0,0.0,0.0,1.717363827843191
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.6692371129036325
6,12,6,,,,,3.815,0.0,0.0,0.0,1.3323501083267235
6,12,6,,,,,3.775,0.0,0.0,0.0,2.0517178474232813
6,13,6,,,,,5.3875,0.0,0.0,0.0,2.0507627883554362
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.156299118984254
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.420139945556298
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.2236551901166153
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.3723073208303065
6,14,6,,,,,3.965,0.0,0.0,0.0,3.8339245737828023
6,14,6,,,,,3.6025,0.0,0.0,0.0,5.778174580060559
6,14,6,,,,,3.505,0.0,0.0,0.0,3.642910538078321
6,15,6,,,,,2.8075,0.0,0.0,0.0,3.89665562740902
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.430333213584232
6,15,6,,,,,3.35,0.0,0.0,0.0,3.077994571294014
6,15,6,,,,,4.4575,0.0,0.0,0.0,4.879903893239051
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,6.159475181035226
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,5.911534341735235
6,16,6,,,,,3.9625,0.0,0.0,0.0,5.632356861263592
6,16,6,,,,,4.685,0.0,0.0,0.0,5.415652663135251
6,17,6,,,,,4.4175,0.0,0.0,0.0,5.904136884569742
6,17,6,,,,,3.5525,0.0,0.0,0.0,5.5809257915261785
6,17,6,,,,,3.9475,0.0,0.0,0.0,5.266569796922166
6,17,6,,,,,4.05,0.0,0.0,0.0,4.914579633950066
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,3.482169800360658
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.1789958127670683
6,18,6,,,,,3.4075,0.0,0.0,0.0,2.8810190935322257
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,2.5882396426561307
6,19,6,,,,,3.275,0.0,0.0,0.0,3.1838319477728794
6,19,6,,,,,3.115,0.0,0.0,0.0,2.7852453527845196
6,19,6,,,,,3.09,0.0,0.0,0.0,2.2748600787140574
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.8495390169886727
6,20,6,,,,,2.685,0.0,0.0,0.0,1.435
6,20,6,,,,,3.02,0.0,0.0,0.0,1.02
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.6975
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.5125
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.20125
6,21,6,,,,,3.82,0.0,0.0,0.0,0.16
6,21,6,,,,,3.745,0.0,0.0,0.0,0.1225
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.08375
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.04125
6,22,6,,,,,2.26,0.0,0.0,0.0,0.005
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.012179388509319027
6,7,7,,,,,1.84,0.0,0.0,0.0,0.10961449658387122
6,7,7,,,,,1.94,0.0,0.0,0.0,0.2314083816770615
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.2725
6,8,7,,,,,1.625,0.0,0.0,0.0,0.375
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5375
6,8,7,,,,,3.05,0.0,0.0,0.0,0.8
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,4.091456566321961
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.728561395348043
6,11,7,,,,,3.6275,0.0,0.0,0.0,6.138490355726185
6,11,7,,,,,3.01,0.0,0.0,0.0,6.537975266158385
6,12,7,,,,,5.3675,0.0,0.0,0.0,6.687465136789208
6,12,7,,,,,3.6725,0.0,0.0,0.0,6.995689823864495
6,12,7,,,,,4.1875,0.0,0.0,0.0,7.263491601159416
6,12,7,,,,,4.415,0.0,0.0,0.0,7.493396900535245
6,13,7,,,,,4.16,0.0,0.0,0.0,7.352662012206302
6,13,7,,,,,3.5375,0.0,0.0,0.0,7.475046399485192
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,7.527839664585891
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,7.547037215531599
6,14,7,,,,,3.6675,0.0,0.0,0.0,7.19520797327881
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,7.183848314337732
6,14,7,,,,,3.16,0.0,0.0,0.0,7.188392177914163
6,14,7,,,,,3.4025,0.0,0.0,0.0,7.181576382549515
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,6.650160295110681
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,6.6270256451276905
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,6.591272095153977
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,6.545002795187995
6,16,7,,,,,3.41,0.0,0.0,0.0,6.0593015331403315
6,16,7,,,,,4.4525,0.0,0.0,0.0,5.8951624903039574
6,16,7,,,,,4.465,0.0,0.0,0.0,5.7072925015153375
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.4897588302864095
6,17,7,,,,,3.42,0.0,0.0,0.0,6.323534518877849
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.003565568334929
6,17,7,,,,,4.6975,0.0,0.0,0.0,5.638563950678561
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.297263736766114
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.108068738378782
6,18,7,,,,,3.455,0.0,0.0,0.0,4.632956802712707
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.241543342759828
6,18,7,,,,,2.795,0.0,0.0,0.0,3.7368907686067425
6,19,7,,,,,3.07,0.0,0.0,0.0,3.1891115060972868
6,19,7,,,,,2.5925,0.0,0.0,0.0,2.73043658315709
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.2261343118615846
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,1.7482478738244165
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.2175
6,20,7,,,,,2.9775,0.0,0.0,0.0,0.9775
6,20,7,,,,,3.185,0.0,0.0,0.0,0.685
6,20,7,,,,,3.215,0.0,0.0,0.0,0.465
6,21,7,,,,,3.89,0.0,0.0,0.0,0.195
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.16125
6,21,7,,,,,3.25,0.0,0.0,0.0,0.125
6,21,7,,,,,2.915,0.0,0.0,0.0,0.0825
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.03625
6,22,7,,,,,2.01,0.0,0.0,0.0,0.005
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.009905272751495773
6,7,1,,,,,2.335,0.0,0.0,0.0,0.16838963677542818
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.3912582736840831
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.5927170986612953
6,8,1,,,,,1.895,0.0,0.0,0.0,0.8004213810981596
6,8,1,,,,,2.5675,0.0,0.0,0.0,1.1499724905650774
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.646436385170265
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.4519504694486192
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.9725201841969362
6,9,1,,,,,3.52,0.0,0.0,0.0,2.5338574067267476
6,9,1,,,,,5.9725,0.0,0.0,0.0,3.101466553530636
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,3.4176875441507497
6,10,1,,,,,3.885,0.0,0.0,0.0,3.9416941522828917
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,4.474434203883903
6,10,1,,,,,5.25,0.0,0.0,0.0,4.948951299025787
6,11,1,,,,,6.41,0.0,0.0,0.0,4.9773151366890085
6,11,1,,,,,5.8125,0.0,0.0,0.0,5.407222720920194
6,11,1,,,,,6.6925,0.0,0.0,0.0,5.8130982041695125
6,11,1,,,,,6.53,0.0,0.0,0.0,6.173579718897526
6,12,1,,,,,5.875,0.0,0.0,0.0,6.203460553085675
6,12,1,,,,,6.91,0.0,0.0,0.0,6.492111370657826
6,12,1,,,,,6.685,0.0,0.0,0.0,6.770634089367794
6,12,1,,,,,5.8725,0.0,0.0,0.0,6.9605359430336815
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.820558597501202
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.955762590938395
6,13,1,,,,,4.54,0.0,0.0,0.0,7.04026508683664
6,13,1,,,,,4.865,0.0,0.0,0.0,7.112695797606564
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.246533283415552
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.3342224256686475
6,14,1,,,,,4.58,0.0,0.0,0.0,7.385374425316286
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.378066996795194
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.398534025513756
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.334901248582443
6,15,1,,,,,4.485,0.0,0.0,0.0,7.327559005090369
6,15,1,,,,,4.86,0.0,0.0,0.0,7.20518828022246
6,16,1,,,,,4.945,0.0,0.0,0.0,7.15891274440334
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.0221023896631785
6,16,1,,,,,4.975,0.0,0.0,0.0,6.940016176819082
6,16,1,,,,,5.05,0.0,0.0,0.0,6.765893907149786
6,17,1,,,,,5.035,0.0,0.0,0.0,6.037782956535945
6,17,1,,,,,5.205,0.0,0.0,0.0,5.73289108573918
6,17,1,,,,,5.33,0.0,0.0,0.0,5.386423050742855
6,17,1,,,,,5.19,0.0,0.0,0.0,5.026096294346678
6,18,1,,,,,4.55,0.0,0.0,0.0,4.166907015419179
6,18,1,,,,,4.115,0.0,0.0,0.0,3.807975421021685
6,18,1,,,,,3.66,0.0,0.0,0.0,3.4325412245829274
6,18,1,,,,,3.1975,0.0,0.0,0.0,3.0509185523786955
6,19,1,,,,,3.225,0.0,0.0,0.0,3.1338804540462286
6,19,1,,,,,2.755,0.0,0.0,0.0,2.677159891751119
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.2082925059907144
6,19,1,,,,,2.555,0.0,0.0,0.0,1.754001308388664
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.36
6,20,1,,,,,2.47,0.0,0.0,0.0,0.97
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.6725
6,20,1,,,,,2.99,0.0,0.0,0.0,0.49
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.19625
6,21,1,,,,,3.58,0.0,0.0,0.0,0.165
6,21,1,,,,,3.51,0.0,0.0,0.0,0.13
6,21,1,,,,,2.925,0.0,0.0,0.0,0.0875
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.04125
6,22,1,,,,,2.01,0.0,0.0,0.0,0.005
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.008282962721336298
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.1283859221807126
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.31889406477144744
6,8,2,,,,,1.805,0.0,0.0,0.0,0.30875507501883703
6,8,2,,,,,1.905,0.0,0.0,0.0,0.4099862471561607
6,8,2,,,,,2.565,0.0,0.0,0.0,0.5719561225758785
6,8,2,,,,,3.04,0.0,0.0,0.0,0.7997262598848567
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.880493578060361
6,10,2,,,,,3.52,0.0,0.0,0.0,3.3520334520488895
6,10,2,,,,,3.675,0.0,0.0,0.0,3.767193558495311
6,10,2,,,,,4.6,0.0,0.0,0.0,4.2028553985934085
6,11,2,,,,,4.48,0.0,0.0,0.0,4.682666732956649
6,11,2,,,,,5.825,0.0,0.0,0.0,5.043273880918711
6,11,2,,,,,4.9,0.0,0.0,0.0,5.3829762666800764
6,11,2,,,,,5.94,0.0,0.0,0.0,5.686095318590216
6,12,2,,,,,5.235,0.0,0.0,0.0,5.804649373307873
6,12,2,,,,,6.0375,0.0,0.0,0.0,6.11082311967677
6,12,2,,,,,5.79,0.0,0.0,0.0,6.366389635240892
6,12,2,,,,,5.9925,0.0,0.0,0.0,6.571348920000236
6,13,2,,,,,4.6875,0.0,0.0,0.0,6.405775749888564
6,13,2,,,,,4.395,0.0,0.0,0.0,6.604534399324358
6,13,2,,,,,4.05,0.0,0.0,0.0,6.753004715770373
6,13,2,,,,,4.915,0.0,0.0,0.0,6.863160111843224
6,14,2,,,,,4.01,0.0,0.0,0.0,6.5165683662018985
6,14,2,,,,,4.63,0.0,0.0,0.0,6.624280240023417
6,14,2,,,,,4.675,0.0,0.0,0.0,6.664672192706487
6,14,2,,,,,4.375,0.0,0.0,0.0,6.619792245280854
6,15,2,,,,,3.495,0.0,0.0,0.0,6.066370203279378
6,15,2,,,,,3.97,0.0,0.0,0.0,6.045437248816716
6,15,2,,,,,3.885,0.0,0.0,0.0,5.974265203643666
6,15,2,,,,,3.7775,0.0,0.0,0.0,5.884253499454221
6,16,2,,,,,3.9,0.0,0.0,0.0,5.309001489659149
6,16,2,,,,,4.705,0.0,0.0,0.0,5.158964491038347
6,16,2,,,,,4.23,0.0,0.0,0.0,4.985844877245114
6,16,2,,,,,3.735,0.0,0.0,0.0,4.797336853336927
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.637437492002741
6,17,2,,,,,4.9775,0.0,0.0,0.0,5.359074395924597
6,17,2,,,,,3.91,0.0,0.0,0.0,5.061997814395822
6,17,2,,,,,4.035,0.0,0.0,0.0,4.711119962196481
6,18,2,,,,,3.8925,0.0,0.0,0.0,3.490711096256947
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,3.2143866314482388
6,18,2,,,,,3.87,0.0,0.0,0.0,2.9098657926794584
6,18,2,,,,,3.945,0.0,0.0,0.0,2.590306887798639
6,19,2,,,,,3.5,0.0,0.0,0.0,2.1530475721508955
6,19,2,,,,,3.5775,0.0,0.0,0.0,1.8498267057396443
6,19,2,,,,,2.88,0.0,0.0,0.0,1.5286637762271356
6,19,2,,,,,2.71,0.0,0.0,0.0,1.2272371161260103
6,20,2,,,,,2.8175,0.0,0.0,0.0,1.3175
6,20,2,,,,,2.975,0.0,0.0,0.0,0.975
6,20,2,,,,,2.46,0.0,0.0,0.0,0.71
6,20,2,,,,,2.545,0.0,0.0,0.0,0.545
6,21,2,,,,,3.45,0.0,0.0,0.0,0.225
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.18125
6,21,2,,,,,3.53,0.0,0.0,0.0,0.14
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0875
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0375
6,22,2,,,,,2.26,0.0,0.0,0.0,0.005
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
