month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.1018419155280609
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.4801118874894299
6,8,3,,,,,2.695,0.0,0.0,0.0,0.4394163739799877
6,8,3,,,,,3.765,0.0,0.0,0.0,0.597155585152291
6,8,3,,,,,3.365,0.0,0.0,0.0,0.8224973153984384
6,8,3,,,,,3.0725,0.0,0.0,0.0,1.2900814056591945
6,9,3,,,,,3.265,0.0,0.0,0.0,1.109905272191665
6,9,3,,,,,2.915,0.0,0.0,0.0,1.3275337569351287
6,9,3,,,,,3.31,0.0,0.0,0.0,1.5379079588538103
6,9,3,,,,,5.115,0.0,0.0,0.0,1.6177050699264135
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.362154893128578
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.3985599236798985
6,10,3,,,,,4.915,0.0,0.0,0.0,1.4137286864096155
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.993175422684801
6,11,3,,,,,4.825,0.0,0.0,0.0,2.601184547259191
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.351167780095443
6,11,3,,,,,6.135,0.0,0.0,0.0,2.409252483577929
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.654218406960591
6,12,3,,,,,5.4275,0.0,0.0,0.0,3.204918595728994
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.3360403636109037
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.689060507908354
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,3.2477853275365414
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.9352065524021205
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.324644276799453
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.8679339416994356
6,13,3,,,,,4.64,0.0,0.0,0.0,3.9809189605060693
6,14,3,,,,,4.105,0.0,0.0,0.0,4.577118910494422
6,14,3,,,,,4.67,0.0,0.0,0.0,5.581162502600818
6,14,3,,,,,5.245,0.0,0.0,0.0,5.416178813757044
6,14,3,,,,,4.165,0.0,0.0,0.0,6.047830651044636
6,15,3,,,,,3.72,0.0,0.0,0.0,6.535848364800501
6,15,3,,,,,3.6625,0.0,0.0,0.0,6.487168147057491
6,15,3,,,,,4.295,0.0,0.0,0.0,6.387691180365255
6,15,3,,,,,3.93,0.0,0.0,0.0,6.290330744879238
6,16,3,,,,,3.725,0.0,0.0,0.0,5.647403052786109
6,16,3,,,,,3.9675,0.0,0.0,0.0,5.446128826337332
6,16,3,,,,,3.7425,0.0,0.0,0.0,5.074846272693954
6,16,3,,,,,4.065,0.0,0.0,0.0,4.936103844753534
6,17,3,,,,,3.135,0.0,0.0,0.0,3.6528967992569283
6,17,3,,,,,5.755,0.0,0.0,0.0,3.73429839924037
6,17,3,,,,,5.2625,0.0,0.0,0.0,3.7393859992393352
6,17,3,,,,,4.85,0.0,0.0,0.0,3.6291546659284246
6,18,3,,,,,4.405,0.0,0.0,0.0,2.91710952357711
6,18,3,,,,,3.91,0.0,0.0,0.0,2.7714027278021067
6,18,3,,,,,4.6075,0.0,0.0,0.0,2.740179842993177
6,18,3,,,,,3.885,0.0,0.0,0.0,2.3104934758607687
6,19,3,,,,,4.04,0.0,0.0,0.0,2.514028776813455
6,19,3,,,,,3.96,0.0,0.0,0.0,2.070826135308348
6,19,3,,,,,3.4625,0.0,0.0,0.0,1.881700870183323
6,19,3,,,,,2.87,0.0,0.0,0.0,1.4289464476112954
6,20,3,,,,,2.515,0.0,0.0,0.0,1.515
6,20,3,,,,,2.68,0.0,0.0,0.0,1.18
6,20,3,,,,,2.83,0.0,0.0,0.0,0.83
6,20,3,,,,,3.485,0.0,0.0,0.0,0.735
6,21,3,,,,,3.635,0.0,0.0,0.0,0.3175
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.33875
6,21,3,,,,,4.34,0.0,0.0,0.0,0.17
6,21,3,,,,,3.65,0.0,0.0,0.0,0.075
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.04125
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.13512256965075595
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.7161496191490065
6,8,4,,,,,2.335,0.0,0.0,0.0,0.7641081344491573
6,8,4,,,,,4.44,0.0,0.0,0.0,1.5738346649848312
6,8,4,,,,,2.9625,0.0,0.0,0.0,1.6251553605821627
6,8,4,,,,,3.255,0.0,0.0,0.0,1.1518645011845505
6,9,4,,,,,2.59,0.0,0.0,0.0,0.4910280640468814
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.5668485739364734
6,9,4,,,,,3.14,0.0,0.0,0.0,0.5632380734655404
6,9,4,,,,,3.4,0.0,0.0,0.0,0.9387301224425675
6,10,4,,,,,2.9825,0.0,0.0,0.0,1.1877377037460681
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.5383167715184445
6,10,4,,,,,3.485,0.0,0.0,0.0,1.1907599370889335
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.5957392050328856
6,11,4,,,,,3.18,0.0,0.0,0.0,2.1087664910048383
6,11,4,,,,,3.43,0.0,0.0,0.0,3.4745478970960546
6,11,4,,,,,6.0825,0.0,0.0,0.0,2.821704384984453
6,11,4,,,,,3.08,0.0,0.0,0.0,3.3652853846087574
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.71203210696512
6,12,4,,,,,3.325,0.0,0.0,0.0,5.919941690094956
6,12,4,,,,,5.585,0.0,0.0,0.0,5.93010468012087
6,12,4,,,,,4.59,0.0,0.0,0.0,4.4107376712467135
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.3483344592199042
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,4.3454937755045835
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,7.147728079334642
6,13,4,,,,,2.99,0.0,0.0,0.0,7.157283865536961
6,14,4,,,,,4.9825,0.0,0.0,0.0,6.503336129354276
6,14,4,,,,,2.8925,0.0,0.0,0.0,5.972818560558006
6,14,4,,,,,4.1775,0.0,0.0,0.0,5.779494361759365
6,14,4,,,,,3.5125,0.0,0.0,0.0,4.95674253896515
6,15,4,,,,,3.1425,0.0,0.0,0.0,5.145536897751066
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,4.366481250228317
6,15,4,,,,,3.535,0.0,0.0,0.0,4.846061205289364
6,15,4,,,,,4.6275,0.0,0.0,0.0,2.41046518897496
6,16,4,,,,,4.045,0.0,0.0,0.0,2.527229639180337
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,3.758247414866055
6,16,4,,,,,3.4475,0.0,0.0,0.0,3.6029320880272024
6,16,4,,,,,3.3525,0.0,0.0,0.0,3.1465734733648962
6,17,4,,,,,3.39,0.0,0.0,0.0,4.137182553062724
6,17,4,,,,,2.8325,0.0,0.0,0.0,3.614369577851746
6,17,4,,,,,3.225,0.0,0.0,0.0,3.5447690888917704
6,17,4,,,,,5.42,0.0,0.0,0.0,3.1854363319356187
6,18,4,,,,,4.515,0.0,0.0,0.0,2.597570813592033
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,2.476278157553371
6,18,4,,,,,3.5125,0.0,0.0,0.0,2.1873563251916126
6,18,4,,,,,3.545,0.0,0.0,0.0,1.9325054636272314
6,19,4,,,,,3.1,0.0,0.0,0.0,2.121143591413852
6,19,4,,,,,3.895,0.0,0.0,0.0,1.8098144513837544
6,19,4,,,,,3.035,0.0,0.0,0.0,1.5634880988324684
6,19,4,,,,,3.0225,0.0,0.0,0.0,1.2128151663809847
6,20,4,,,,,2.875,0.0,0.0,0.0,1.375
6,20,4,,,,,3.0125,0.0,0.0,0.0,1.0125
6,20,4,,,,,3.2375,0.0,0.0,0.0,0.7375
6,20,4,,,,,3.13,0.0,0.0,0.0,0.63
6,21,4,,,,,3.21,0.0,0.0,0.0,0.23
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.17625
6,21,4,,,,,4.285,0.0,0.0,0.0,0.1425
6,21,4,,,,,3.67,0.0,0.0,0.0,0.085
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.03625
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.00375
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.06684503107125786
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.33422515535628927
6,8,5,,,,,2.11,0.0,0.0,0.0,0.2642987237193209
6,8,5,,,,,3.655,0.0,0.0,0.0,0.3724209288772249
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.5105770799123244
6,8,5,,,,,3.04,0.0,0.0,0.0,0.6967875443509369
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.5872765245819095
6,9,5,,,,,2.715,0.0,0.0,0.0,1.4080045868858202
6,9,5,,,,,3.355,0.0,0.0,0.0,2.706578765464452
6,9,5,,,,,4.2375,0.0,0.0,0.0,3.2646738478311117
6,10,5,,,,,3.9675,0.0,0.0,0.0,2.6912065412800708
6,10,5,,,,,3.3775,0.0,0.0,0.0,3.1887915162179867
6,10,5,,,,,3.8625,0.0,0.0,0.0,4.384209077959078
6,10,5,,,,,4.3775,0.0,0.0,0.0,5.009224351356705
6,11,5,,,,,5.8125,0.0,0.0,0.0,4.987525300074688
6,11,5,,,,,5.965,0.0,0.0,0.0,5.427520682711414
6,11,5,,,,,4.365,0.0,0.0,0.0,5.864783174772757
6,11,5,,,,,5.99,0.0,0.0,0.0,6.274716761080266
6,12,5,,,,,5.06,0.0,0.0,0.0,6.159316175451455
6,12,5,,,,,5.865,0.0,0.0,0.0,6.469314761839689
6,12,5,,,,,4.6125,0.0,0.0,0.0,6.72087099177768
6,12,5,,,,,5.875,0.0,0.0,0.0,6.987673053833127
6,13,5,,,,,4.58,0.0,0.0,0.0,6.773468451911592
6,13,5,,,,,3.77,0.0,0.0,0.0,6.955242322796225
6,13,5,,,,,4.415,0.0,0.0,0.0,7.093964487418708
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,7.203985514533091
6,14,5,,,,,4.11,0.0,0.0,0.0,6.864408270985479
6,14,5,,,,,4.405,0.0,0.0,0.0,6.904999384283028
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,6.914019631682483
6,14,5,,,,,4.9275,0.0,0.0,0.0,6.925294940931803
6,15,5,,,,,4.345,0.0,0.0,0.0,6.38857105861746
6,15,5,,,,,6.02,0.0,0.0,0.0,6.325484445135391
6,15,5,,,,,6.41,0.0,0.0,0.0,6.232957412028358
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,6.110989959296359
6,16,5,,,,,6.625,0.0,0.0,0.0,5.487151975407873
6,16,5,,,,,6.74,0.0,0.0,0.0,5.383184885347513
6,16,5,,,,,6.265,0.0,0.0,0.0,5.20990640191358
6,16,5,,,,,6.99,0.0,0.0,0.0,4.998121588827662
6,17,5,,,,,6.8275,0.0,0.0,0.0,4.139847753486574
6,17,5,,,,,9.285,0.0,0.0,0.0,3.9484758897339356
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,3.618073184793482
6,17,5,,,,,8.49,0.0,0.0,0.0,3.264771282480918
6,18,5,,,,,8.1675,0.0,0.0,0.0,2.689958518092692
6,18,5,,,,,7.3375,0.0,0.0,0.0,2.509442745653325
6,18,5,,,,,6.1275,0.0,0.0,0.0,2.2578146992226915
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,2.006186652792058
6,19,5,,,,,3.215,0.0,0.0,0.0,2.359121590692132
6,19,5,,,,,3.2425,0.0,0.0,0.0,2.0124077643773477
6,19,5,,,,,2.51,0.0,0.0,0.0,1.658356079304578
6,19,5,,,,,3.5425,0.0,0.0,0.0,1.315311182368786
6,20,5,,,,,3.1075,0.0,0.0,0.0,1.3575
6,20,5,,,,,2.7275,0.0,0.0,0.0,0.9775
6,20,5,,,,,3.185,0.0,0.0,0.0,0.685
6,20,5,,,,,3.0,0.0,0.0,0.0,0.5
6,21,5,,,,,3.14,0.0,0.0,0.0,0.195
6,21,5,,,,,3.57,0.0,0.0,0.0,0.16
6,21,5,,,,,3.25,0.0,0.0,0.0,0.125
6,21,5,,,,,3.405,0.0,0.0,0.0,0.0775
6,22,5,,,,,2.825,0.0,0.0,0.0,0.0375
6,22,5,,,,,2.26,0.0,0.0,0.0,0.005
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.26844033882637935
6,7,6,,,,,1.98,0.0,0.0,0.0,1.1225686896375864
6,7,6,,,,,1.715,0.0,0.0,0.0,2.269541046441207
6,8,6,,,,,1.8125,0.0,0.0,0.0,1.2441382772217446
6,8,6,,,,,3.58,0.0,0.0,0.0,1.2828448014019767
6,8,6,,,,,3.245,0.0,0.0,0.0,1.6477920293870219
6,8,6,,,,,3.02,0.0,0.0,0.0,2.256037409362097
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.9491861771830823
6,9,6,,,,,2.555,0.0,0.0,0.0,2.554106025274384
6,9,6,,,,,3.165,0.0,0.0,0.0,3.063512213140743
6,9,6,,,,,4.15,0.0,0.0,0.0,3.74979554957181
6,10,6,,,,,3.0825,0.0,0.0,0.0,3.6926250750656155
6,10,6,,,,,3.9125,0.0,0.0,0.0,4.387425575807889
6,10,6,,,,,3.305,0.0,0.0,0.0,4.558130871248879
6,10,6,,,,,3.7125,0.0,0.0,0.0,4.447322170699464
6,11,6,,,,,3.8625,0.0,0.0,0.0,5.011534832498961
6,11,6,,,,,3.3425,0.0,0.0,0.0,5.533060408563894
6,11,6,,,,,3.0225,0.0,0.0,0.0,5.728632499588243
6,11,6,,,,,3.855,0.0,0.0,0.0,6.089897612174889
6,12,6,,,,,3.8425,0.0,0.0,0.0,6.189478786409719
6,12,6,,,,,3.145,0.0,0.0,0.0,6.49679390054824
6,12,6,,,,,3.42,0.0,0.0,0.0,6.776171277037805
6,12,6,,,,,4.71,0.0,0.0,0.0,7.070787419517709
6,13,6,,,,,4.12,0.0,0.0,0.0,7.064142796334645
6,13,6,,,,,2.615,0.0,0.0,0.0,6.340475522083267
6,13,6,,,,,3.91,0.0,0.0,0.0,6.862857859125652
6,13,6,,,,,3.3025,0.0,0.0,0.0,6.520194216019868
6,14,6,,,,,3.21,0.0,0.0,0.0,6.076005497434682
6,14,6,,,,,3.64,0.0,0.0,0.0,6.6917556819735164
6,14,6,,,,,3.77,0.0,0.0,0.0,6.356715140386209
6,14,6,,,,,2.8075,0.0,0.0,0.0,6.390671952033572
6,15,6,,,,,2.76,0.0,0.0,0.0,5.713550435849834
6,15,6,,,,,3.7,0.0,0.0,0.0,6.085438334041244
6,15,6,,,,,3.165,0.0,0.0,0.0,6.055856342139655
6,15,6,,,,,2.9775,0.0,0.0,0.0,5.263481559061368
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,3.875567028812625
6,16,6,,,,,3.845,0.0,0.0,0.0,4.349808932037439
6,16,6,,,,,3.75,0.0,0.0,0.0,4.470313022201122
6,16,6,,,,,3.9125,0.0,0.0,0.0,4.791009391185115
6,17,6,,,,,3.415,0.0,0.0,0.0,3.9193340027194337
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.4654466330046727
6,17,6,,,,,3.4575,0.0,0.0,0.0,3.616190248493881
6,17,6,,,,,2.935,0.0,0.0,0.0,3.4356292145562572
6,18,6,,,,,3.2475,0.0,0.0,0.0,2.426147012000879
6,18,6,,,,,3.7,0.0,0.0,0.0,2.399015291442894
6,18,6,,,,,3.8225,0.0,0.0,0.0,1.6121953952613257
6,18,6,,,,,4.005,0.0,0.0,0.0,1.7164383216156895
6,19,6,,,,,3.5525,0.0,0.0,0.0,2.23754390494677
6,19,6,,,,,3.005,0.0,0.0,0.0,2.0194704203532683
6,19,6,,,,,2.73,0.0,0.0,0.0,1.6346348593059123
6,19,6,,,,,2.83,0.0,0.0,0.0,1.341426812793641
6,20,6,,,,,2.525,0.0,0.0,0.0,1.275
6,20,6,,,,,2.435,0.0,0.0,0.0,0.935
6,20,6,,,,,2.4825,0.0,0.0,0.0,0.9825
6,20,6,,,,,3.505,0.0,0.0,0.0,0.755
6,21,6,,,,,3.28,0.0,0.0,0.0,0.265
6,21,6,,,,,3.435,0.0,0.0,0.0,0.2175
6,21,6,,,,,3.33,0.0,0.0,0.0,0.165
6,21,6,,,,,2.7,0.0,0.0,0.0,0.1
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0325
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.022259491338002216
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.0794981833500079
6,7,7,,,,,1.88,0.0,0.0,0.0,0.16535622136801642
6,8,7,,,,,1.745,0.0,0.0,0.0,0.2504757343550447
6,8,7,,,,,2.125,0.0,0.0,0.0,0.3833812260536399
6,8,7,,,,,2.82,0.0,0.0,0.0,0.5827394636015326
6,8,7,,,,,2.595,0.0,0.0,0.0,0.8638856960408685
6,9,7,,,,,3.73,0.0,0.0,0.0,1.5372307396881482
6,9,7,,,,,3.65,0.0,0.0,0.0,2.0621387971426377
6,9,7,,,,,3.615,0.0,0.0,0.0,2.6432870036101086
6,9,7,,,,,3.065,0.0,0.0,0.0,3.2056884937399186
6,10,7,,,,,3.1125,0.0,0.0,0.0,3.5474043428521695
6,10,7,,,,,3.0975,0.0,0.0,0.0,4.1001725697705
6,10,7,,,,,3.085,0.0,0.0,0.0,4.655790117446141
6,10,7,,,,,4.265,0.0,0.0,0.0,5.145873287703629
6,11,7,,,,,3.67,0.0,0.0,0.0,5.0926539860096565
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,5.50151543407344
6,11,7,,,,,3.705,0.0,0.0,0.0,5.905201420769327
6,11,7,,,,,5.6025,0.0,0.0,0.0,6.316650599517058
6,12,7,,,,,4.905,0.0,0.0,0.0,6.498977769206114
6,12,7,,,,,4.2075,0.0,0.0,0.0,6.805916219664326
6,12,7,,,,,3.74,0.0,0.0,0.0,7.092561218852574
6,12,7,,,,,6.245,0.0,0.0,0.0,7.351302722544621
6,13,7,,,,,5.2125,0.0,0.0,0.0,7.203481483196866
6,13,7,,,,,3.665,0.0,0.0,0.0,7.3989528400273326
6,13,7,,,,,3.9925,0.0,0.0,0.0,7.473762865480968
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,7.538919984424457
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.077479851461129
6,14,7,,,,,5.105,0.0,0.0,0.0,7.104613959517849
6,14,7,,,,,3.875,0.0,0.0,0.0,7.122703364888995
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.104613959517849
6,15,7,,,,,2.8575,0.0,0.0,0.0,6.634228489821243
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,6.615231335380139
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,6.585680206249531
6,15,7,,,,,3.5,0.0,0.0,0.0,6.543464307491522
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,5.7702856666458455
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,5.250998709405723
6,16,7,,,,,2.96,0.0,0.0,0.0,5.394383914016801
6,16,7,,,,,3.125,0.0,0.0,0.0,4.3596852753368545
6,17,7,,,,,3.33,0.0,0.0,0.0,4.3930290392434195
6,17,7,,,,,3.85,0.0,0.0,0.0,3.9056565166525843
6,17,7,,,,,3.77,0.0,0.0,0.0,3.8522458292453696
6,17,7,,,,,3.475,0.0,0.0,0.0,2.820751928693533
6,18,7,,,,,3.1675,0.0,0.0,0.0,2.1076379284314863
6,18,7,,,,,3.3,0.0,0.0,0.0,1.7268138111508886
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,1.4061198176514378
6,18,7,,,,,2.765,0.0,0.0,0.0,1.2426892248103718
6,19,7,,,,,3.08,0.0,0.0,0.0,1.5404985465243164
6,19,7,,,,,2.73,0.0,0.0,0.0,2.0876701614100024
6,19,7,,,,,2.4575,0.0,0.0,0.0,1.858278984400234
6,19,7,,,,,2.6875,0.0,0.0,0.0,1.6309923136015643
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,1.5075
6,20,7,,,,,2.5375,0.0,0.0,0.0,1.2875
6,20,7,,,,,3.32,0.0,0.0,0.0,0.82
6,20,7,,,,,2.99,0.0,0.0,0.0,0.49
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.24125
6,21,7,,,,,3.865,0.0,0.0,0.0,0.3075
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.24125
6,21,7,,,,,2.745,0.0,0.0,0.0,0.1225
6,22,7,,,,,2.59,0.0,0.0,0.0,0.045
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.00375
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.13965399875096438
6,7,1,,,,,1.91,0.0,0.0,0.0,0.6384182800044085
6,7,1,,,,,1.7925,0.0,0.0,0.0,1.167108418133059
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.5980920172048534
6,8,1,,,,,2.93,0.0,0.0,0.0,0.9103701500817238
6,8,1,,,,,3.235,0.0,0.0,0.0,1.5560978146745745
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.8683759475514448
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.5999051148184107
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,2.2377292029086013
6,9,1,,,,,3.345,0.0,0.0,0.0,2.629688139723802
6,9,1,,,,,3.6325,0.0,0.0,0.0,2.3268107794575106
6,10,1,,,,,4.23,0.0,0.0,0.0,1.7799719112150594
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,3.9267623581872764
6,10,1,,,,,4.5975,0.0,0.0,0.0,4.627325627297258
6,10,1,,,,,4.425,0.0,0.0,0.0,4.72053361589129
6,11,1,,,,,3.82,0.0,0.0,0.0,3.344518264705102
6,11,1,,,,,4.41,0.0,0.0,0.0,2.897856216324291
6,11,1,,,,,5.755,0.0,0.0,0.0,4.363125618939392
6,11,1,,,,,5.71,0.0,0.0,0.0,6.220586088425451
6,12,1,,,,,5.04,0.0,0.0,0.0,5.375722474425968
6,12,1,,,,,5.8925,0.0,0.0,0.0,4.209627665464948
6,12,1,,,,,6.4075,0.0,0.0,0.0,5.495126518045071
6,12,1,,,,,5.395,0.0,0.0,0.0,5.482423960213251
6,13,1,,,,,4.7875,0.0,0.0,0.0,6.282726242975308
6,13,1,,,,,5.595,0.0,0.0,0.0,6.578242620751967
6,13,1,,,,,4.42,0.0,0.0,0.0,6.890577003767948
6,13,1,,,,,5.055,0.0,0.0,0.0,5.578772595100828
6,14,1,,,,,5.375,0.0,0.0,0.0,6.726555251815082
6,14,1,,,,,5.02,0.0,0.0,0.0,6.858806168630429
6,14,1,,,,,4.43,0.0,0.0,0.0,6.54870057058065
6,14,1,,,,,4.7375,0.0,0.0,0.0,5.689069611280891
6,15,1,,,,,4.1525,0.0,0.0,0.0,5.0386525612736595
6,15,1,,,,,5.145,0.0,0.0,0.0,4.605426610431408
6,15,1,,,,,4.82,0.0,0.0,0.0,5.181638466231446
6,15,1,,,,,5.205,0.0,0.0,0.0,4.870057240502537
6,16,1,,,,,5.3275,0.0,0.0,0.0,3.8153421966070544
6,16,1,,,,,5.5775,0.0,0.0,0.0,4.605677193314886
6,16,1,,,,,5.045,0.0,0.0,0.0,3.9872400583910075
6,16,1,,,,,5.16,0.0,0.0,0.0,4.0781285830124085
6,17,1,,,,,5.69,0.0,0.0,0.0,3.2218290799238902
6,17,1,,,,,5.48,0.0,0.0,0.0,3.0775680763452087
6,17,1,,,,,5.12,0.0,0.0,0.0,2.486784918832512
6,17,1,,,,,7.98,0.0,0.0,0.0,3.2493073663198295
6,18,1,,,,,7.895,0.0,0.0,0.0,2.9218894156837165
6,18,1,,,,,7.1,0.0,0.0,0.0,2.1488870064272483
6,18,1,,,,,7.1175,0.0,0.0,0.0,2.1593329849307143
6,18,1,,,,,6.8,0.0,0.0,0.0,1.820584824889752
6,19,1,,,,,7.1275,0.0,0.0,0.0,1.8616674107142857
6,19,1,,,,,6.59,0.0,0.0,0.0,1.4407857142857143
6,19,1,,,,,5.64,0.0,0.0,0.0,1.4799375
6,19,1,,,,,3.42,0.0,0.0,0.0,1.111910714285714
6,20,1,,,,,2.4125,0.0,0.0,0.0,0.9125
6,20,1,,,,,2.79,0.0,0.0,0.0,1.04
6,20,1,,,,,2.92,0.0,0.0,0.0,0.92
6,20,1,,,,,3.245,0.0,0.0,0.0,0.745
6,21,1,,,,,3.435,0.0,0.0,0.0,0.3425
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.20375
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.12125
6,21,1,,,,,2.92,0.0,0.0,0.0,0.085
6,22,1,,,,,2.81,0.0,0.0,0.0,0.03
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.02344024520537104
6,8,2,,,,,2.105,0.0,0.0,0.0,0.1190537940615953
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.2692883437107513
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.3543267680404622
6,8,2,,,,,3.37,0.0,0.0,0.0,0.4195228933599072
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.4630884923395223
6,9,2,,,,,4.575,0.0,0.0,0.0,0.601753408124803
6,9,2,,,,,4.12,0.0,0.0,0.0,0.6488471531084833
6,9,2,,,,,5.17,0.0,0.0,0.0,0.7011735364236835
6,10,2,,,,,4.405,0.0,0.0,0.0,0.9520581187437779
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.9652080927595759
6,10,2,,,,,4.77,0.0,0.0,0.0,1.3360373600050806
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.6490067415810739
6,11,2,,,,,4.22,0.0,0.0,0.0,1.515749997989982
6,11,2,,,,,4.14,0.0,0.0,0.0,1.9488214259871195
6,11,2,,,,,4.59,0.0,0.0,0.0,1.63948469170345
6,11,2,,,,,4.34,0.0,0.0,0.0,2.1550459155095663
6,12,2,,,,,4.41,0.0,0.0,0.0,2.1751817920340426
6,12,2,,,,,3.79,0.0,0.0,0.0,2.306095510999054
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.3614820844073288
6,12,2,,,,,4.37,0.0,0.0,0.0,2.386657799592908
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.7835045390644555
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.373072429571239
6,13,2,,,,,4.665,0.0,0.0,0.0,2.1362585488655856
6,13,2,,,,,4.405,0.0,0.0,0.0,1.8797101781011272
6,14,2,,,,,3.645,0.0,0.0,0.0,1.6229950987533708
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.3837389823717952
6,14,2,,,,,4.0,0.0,0.0,0.0,1.9732463206727915
6,14,2,,,,,5.025,0.0,0.0,0.0,3.4778466401857946
6,15,2,,,,,5.475,0.0,0.0,0.0,4.631317488829435
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.064596994865218
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.24592900236436
6,15,2,,,,,5.58,0.0,0.0,0.0,6.939624935642836
6,16,2,,,,,4.685,0.0,0.0,0.0,6.728751011719761
6,16,2,,,,,3.51,0.0,0.0,0.0,5.588695865537971
6,16,2,,,,,4.5325,0.0,0.0,0.0,5.853091633482258
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.129615647662522
6,17,2,,,,,4.075,0.0,0.0,0.0,5.7132365221508765
6,17,2,,,,,4.09,0.0,0.0,0.0,5.727948719203625
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.387116154148272
6,17,2,,,,,4.92,0.0,0.0,0.0,5.0708039175141675
6,18,2,,,,,4.83,0.0,0.0,0.0,4.289150297268922
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.6576645433407604
6,18,2,,,,,3.805,0.0,0.0,0.0,3.0261787894126
6,18,2,,,,,3.42,0.0,0.0,0.0,2.8924523944631066
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.015583189861735
6,19,2,,,,,2.925,0.0,0.0,0.0,2.6042566692106988
6,19,2,,,,,3.53,0.0,0.0,0.0,2.2197028806730446
6,19,2,,,,,3.05,0.0,0.0,0.0,1.7523970110576668
6,20,2,,,,,3.105,0.0,0.0,0.0,1.605
6,20,2,,,,,2.315,0.0,0.0,0.0,1.315
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0025
6,20,2,,,,,3.39,0.0,0.0,0.0,0.64
6,21,2,,,,,4.47,0.0,0.0,0.0,0.235
6,21,2,,,,,3.995,0.0,0.0,0.0,0.1225
6,21,2,,,,,3.61,0.0,0.0,0.0,0.055
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.03625
6,22,2,,,,,2.285,0.0,0.0,0.0,0.0175
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03274066797642436
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.1875
6,8,3,,,,,2.875,0.0,0.0,0.0,0.375
6,8,3,,,,,3.395,0.0,0.0,0.0,0.395
6,8,3,,,,,3.61,0.0,0.0,0.0,0.61
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.337573177401602
6,13,3,,,,,4.485,0.0,0.0,0.0,6.719356140149495
6,13,3,,,,,4.505,0.0,0.0,0.0,6.489890377382697
6,13,3,,,,,4.22,0.0,0.0,0.0,5.706713752287321
6,14,3,,,,,3.5,0.0,0.0,0.0,7.496089676746612
6,14,3,,,,,4.24,0.0,0.0,0.0,6.736485922836289
6,14,3,,,,,4.395,0.0,0.0,0.0,7.890883733055267
6,14,3,,,,,5.675,0.0,0.0,0.0,6.921389468196038
6,15,3,,,,,4.39,0.0,0.0,0.0,5.103019309398146
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.065789110156428
6,15,3,,,,,3.78,0.0,0.0,0.0,6.234817366346373
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.768450222144331
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.2114293040222157
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.196742889522114
6,17,3,,,,,5.49,0.0,0.0,0.0,1.458850507010092
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.19694278175828
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.4333197932339572
6,19,3,,,,,4.62,0.0,0.0,0.0,1.3312868588003535
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6155214618653926
6,19,3,,,,,3.095,0.0,0.0,0.0,2.278735535683817
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.7525
6,20,3,,,,,2.78,0.0,0.0,0.0,1.03
6,20,3,,,,,2.955,0.0,0.0,0.0,0.705
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.4775
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.26625
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.23875
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.17875
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.14125
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.04875
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025781223949939425
6,7,4,,,,,1.81,0.0,0.0,0.0,0.06187493747985462
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.1572654660946305
6,8,4,,,,,1.72,0.0,0.0,0.0,0.22515022135810092
6,8,4,,,,,2.31,0.0,0.0,0.0,0.3172571300955058
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.4733271699005531
6,8,4,,,,,2.955,0.0,0.0,0.0,0.7215041184430052
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.1025128779769868
6,9,4,,,,,4.5,0.0,0.0,0.0,1.5348207118009098
6,9,4,,,,,3.7375,0.0,0.0,0.0,2.0336374431362056
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.5247800709124966
6,10,4,,,,,3.9775,0.0,0.0,0.0,3.0281026784217477
6,10,4,,,,,3.96,0.0,0.0,0.0,3.5188027766042813
6,10,4,,,,,3.68,0.0,0.0,0.0,3.9967904370100653
6,10,4,,,,,3.875,0.0,0.0,0.0,4.449353221862349
6,11,4,,,,,4.7975,0.0,0.0,0.0,4.997674093927468
6,11,4,,,,,4.4625,0.0,0.0,0.0,5.429989831078046
6,11,4,,,,,5.595,0.0,0.0,0.0,5.828449516524062
6,11,4,,,,,6.6975,0.0,0.0,0.0,6.195657461935095
6,12,4,,,,,6.02,0.0,0.0,0.0,6.299596949891067
6,12,4,,,,,4.81,0.0,0.0,0.0,6.590965867828613
6,12,4,,,,,4.345,0.0,0.0,0.0,6.877311183732752
6,12,4,,,,,5.57,0.0,0.0,0.0,7.10337327523602
6,13,4,,,,,4.0225,0.0,0.0,0.0,7.11767787832491
6,13,4,,,,,4.97,0.0,0.0,0.0,7.310973358691932
6,13,4,,,,,3.625,0.0,0.0,0.0,7.462673609106557
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.548310847243846
6,14,4,,,,,4.775,0.0,0.0,0.0,7.017838297136529
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,7.038147153944962
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,7.049429852171869
6,14,4,,,,,5.5525,0.0,0.0,0.0,7.0426602332357255
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,6.566973230306063
6,15,4,,,,,4.02,0.0,0.0,0.0,6.550113222012595
6,15,4,,,,,4.1775,0.0,0.0,0.0,6.472135683655303
6,15,4,,,,,4.3,0.0,0.0,0.0,6.364653130784439
6,16,4,,,,,4.6475,0.0,0.0,0.0,5.751909983251096
6,16,4,,,,,4.21,0.0,0.0,0.0,5.606119767386334
6,16,4,,,,,5.745,0.0,0.0,0.0,5.438946986528073
6,16,4,,,,,4.495,0.0,0.0,0.0,5.244560032041723
6,17,4,,,,,3.75,0.0,0.0,0.0,5.447366820184523
6,17,4,,,,,5.45,0.0,0.0,0.0,5.19594989002216
6,17,4,,,,,5.355,0.0,0.0,0.0,4.9068204203354435
6,17,4,,,,,6.005,0.0,0.0,0.0,4.613500668479353
6,18,4,,,,,5.3475,0.0,0.0,0.0,4.464076281507818
6,18,4,,,,,5.18,0.0,0.0,0.0,4.098455516911542
6,18,4,,,,,4.49,0.0,0.0,0.0,3.7131306392531926
6,18,4,,,,,3.29,0.0,0.0,0.0,3.319048378011698
6,19,4,,,,,3.805,0.0,0.0,0.0,3.1282833772507685
6,19,4,,,,,2.83,0.0,0.0,0.0,2.678681379007466
6,19,4,,,,,3.335,0.0,0.0,0.0,2.2101487703118137
6,19,4,,,,,3.105,0.0,0.0,0.0,1.7558141194554238
6,20,4,,,,,2.38,0.0,0.0,0.0,1.38
6,20,4,,,,,3.4575,0.0,0.0,0.0,0.9575
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.6025
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.5175
6,21,4,,,,,3.46,0.0,0.0,0.0,0.355
6,21,4,,,,,4.455,0.0,0.0,0.0,0.2275
6,21,4,,,,,4.35,0.0,0.0,0.0,0.175
6,21,4,,,,,3.16,0.0,0.0,0.0,0.08
6,22,4,,,,,2.82,0.0,0.0,0.0,0.035
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.07404492949398321
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.46648305581209415
6,8,5,,,,,1.78,0.0,0.0,0.0,0.309629530131997
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.5169707333453879
6,8,5,,,,,3.675,0.0,0.0,0.0,0.7464283315682072
6,8,5,,,,,2.915,0.0,0.0,0.0,1.0118250716813475
6,9,5,,,,,2.6975,0.0,0.0,0.0,1.29959530509824
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.7316507363446205
6,9,5,,,,,3.7125,0.0,0.0,0.0,2.0059716450724814
6,9,5,,,,,4.3975,0.0,0.0,0.0,3.2884218933752303
6,10,5,,,,,6.6825,0.0,0.0,0.0,3.5442101485820694
6,10,5,,,,,4.71,0.0,0.0,0.0,4.1817449664429525
6,10,5,,,,,3.9275,0.0,0.0,0.0,4.746763975637196
6,10,5,,,,,4.895,0.0,0.0,0.0,5.311782984831439
6,11,5,,,,,5.8125,0.0,0.0,0.0,5.263412486495873
6,11,5,,,,,5.6925,0.0,0.0,0.0,5.132168954365066
6,11,5,,,,,5.8375,0.0,0.0,0.0,4.7439068384780985
6,11,5,,,,,5.385,0.0,0.0,0.0,5.342705453824902
6,12,5,,,,,5.675,0.0,0.0,0.0,5.009561999639924
6,12,5,,,,,5.935,0.0,0.0,0.0,5.782611161005679
6,12,5,,,,,5.0725,0.0,0.0,0.0,6.431057003598665
6,12,5,,,,,6.01,0.0,0.0,0.0,6.876068856358557
6,13,5,,,,,5.6075,0.0,0.0,0.0,6.384422895828621
6,13,5,,,,,4.875,0.0,0.0,0.0,6.15977237395497
6,13,5,,,,,4.08,0.0,0.0,0.0,6.840970730604107
6,13,5,,,,,4.52,0.0,0.0,0.0,7.507675505196881
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,7.1363227186326785
6,14,5,,,,,4.64,0.0,0.0,0.0,6.974289167937789
6,14,5,,,,,5.66,0.0,0.0,0.0,6.992546469424537
6,14,5,,,,,5.105,0.0,0.0,0.0,6.94233889033598
6,15,5,,,,,3.865,0.0,0.0,0.0,6.186086736078158
6,15,5,,,,,3.99,0.0,0.0,0.0,6.512127850066818
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,6.790349600670472
6,15,5,,,,,4.74,0.0,0.0,0.0,6.729488592725923
6,16,5,,,,,5.08,0.0,0.0,0.0,7.088868012321143
6,16,5,,,,,4.89,0.0,0.0,0.0,6.911178708582222
6,16,5,,,,,4.665,0.0,0.0,0.0,6.700757164680869
6,16,5,,,,,4.9075,0.0,0.0,0.0,6.4599413977715425
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.364142392203793
6,17,5,,,,,5.545,0.0,0.0,0.0,6.067743484880406
6,17,5,,,,,5.9675,0.0,0.0,0.0,5.7520665998449285
6,17,5,,,,,5.055,0.0,0.0,0.0,5.354458309533067
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.27686372829662
6,19,5,,,,,3.13,0.0,0.0,0.0,2.800405797476043
6,19,5,,,,,3.365,0.0,0.0,0.0,2.299638788552376
6,19,5,,,,,4.115,0.0,0.0,0.0,1.8134572264905626
6,20,5,,,,,3.635,0.0,0.0,0.0,1.385
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.9575
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6225
6,20,5,,,,,3.415,0.0,0.0,0.0,0.415
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.15625
6,21,5,,,,,3.76,0.0,0.0,0.0,0.13
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.10375
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.07375
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.03875
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0075
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.006874466079476831
6,7,6,,,,,1.82,0.0,0.0,0.0,0.09624252511267564
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.223420147582997
6,8,6,,,,,1.75,0.0,0.0,0.0,0.288511511545435
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.4183416917408807
6,8,6,,,,,2.555,0.0,0.0,0.0,0.6404955556308657
6,8,6,,,,,3.305,0.0,0.0,0.0,0.6404955556308657
6,9,6,,,,,3.155,0.0,0.0,0.0,0.6760115268702234
6,9,6,,,,,3.345,0.0,0.0,0.0,1.388145807084657
6,9,6,,,,,3.405,0.0,0.0,0.0,1.9661098605920233
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.3815215240504433
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.9075978312752806
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.396013215006562
6,10,6,,,,,6.02,0.0,0.0,0.0,3.8360958263894345
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.296529078761111
6,11,6,,,,,4.8825,0.0,0.0,0.0,4.822123383073156
6,11,6,,,,,4.25,0.0,0.0,0.0,5.204666360575452
6,11,6,,,,,4.5875,0.0,0.0,0.0,5.555981339914295
6,11,6,,,,,4.4025,0.0,0.0,0.0,5.883875320630548
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.605894503592416
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.693347298476034
6,14,6,,,,,3.725,0.0,0.0,0.0,7.7208324625823135
6,14,6,,,,,4.01,0.0,0.0,0.0,7.7558135805357615
6,15,6,,,,,3.76,0.0,0.0,0.0,7.465804254861071
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.520480584290814
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.473260117965127
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.348995732897533
6,16,6,,,,,4.6875,0.0,0.0,0.0,6.6815571693185385
6,16,6,,,,,3.665,0.0,0.0,0.0,6.42823900185568
6,16,6,,,,,3.5675,0.0,0.0,0.0,6.337602226341445
6,16,6,,,,,3.33,0.0,0.0,0.0,6.116820337268311
6,17,6,,,,,3.7925,0.0,0.0,0.0,4.959991032609912
6,17,6,,,,,4.7325,0.0,0.0,0.0,4.715637084241366
6,17,6,,,,,3.37,0.0,0.0,0.0,4.429900612358793
6,17,6,,,,,4.09,0.0,0.0,0.0,4.209193820283977
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,4.763347298752867
6,18,6,,,,,4.255,0.0,0.0,0.0,4.359345775699678
6,18,6,,,,,3.59,0.0,0.0,0.0,3.9577634234432146
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.5198935092358665
6,19,6,,,,,3.2225,0.0,0.0,0.0,2.992340737759741
6,19,6,,,,,3.25,0.0,0.0,0.0,2.5535879065443874
6,19,6,,,,,3.045,0.0,0.0,0.0,2.1310851801888613
6,19,6,,,,,3.1075,0.0,0.0,0.0,1.7248325586931632
6,20,6,,,,,2.69,0.0,0.0,0.0,1.44
6,20,6,,,,,2.845,0.0,0.0,0.0,1.095
6,20,6,,,,,2.5475,0.0,0.0,0.0,0.7975
6,20,6,,,,,3.115,0.0,0.0,0.0,0.615
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.24375
6,21,6,,,,,3.885,0.0,0.0,0.0,0.1925
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.14375
6,21,6,,,,,3.675,0.0,0.0,0.0,0.0875
6,22,6,,,,,3.075,0.0,0.0,0.0,0.0375
6,22,6,,,,,2.51,0.0,0.0,0.0,0.005
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.1712461256297103
6,7,7,,,,,1.63,0.0,0.0,0.0,0.5565499082965586
6,8,7,,,,,1.71,0.0,0.0,0.0,0.4523052410220061
6,8,7,,,,,1.545,0.0,0.0,0.0,0.6353811719118657
6,8,7,,,,,2.29,0.0,0.0,0.0,1.163070619770873
6,8,7,,,,,4.465,0.0,0.0,0.0,1.5399916539558778
6,9,7,,,,,3.4375,0.0,0.0,0.0,1.000437424021952
6,9,7,,,,,3.955,0.0,0.0,0.0,1.2858955690095493
6,9,7,,,,,3.24,0.0,0.0,0.0,1.5900285459122225
6,9,7,,,,,3.605,0.0,0.0,0.0,1.7127488699255822
6,10,7,,,,,2.84,0.0,0.0,0.0,2.653246742252027
6,10,7,,,,,3.16,0.0,0.0,0.0,3.493270807366569
6,10,7,,,,,3.51,0.0,0.0,0.0,4.364027460229203
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.1526512931585384
6,11,7,,,,,5.89,0.0,0.0,0.0,1.9223053987466496
6,11,7,,,,,5.72,0.0,0.0,0.0,5.054951233741189
6,11,7,,,,,4.8,0.0,0.0,0.0,5.390591858919176
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.708433360034693
6,12,7,,,,,5.8075,0.0,0.0,0.0,6.414386786258245
6,12,7,,,,,5.045,0.0,0.0,0.0,4.622019491643872
6,12,7,,,,,4.375,0.0,0.0,0.0,6.7372671357845215
6,12,7,,,,,4.705,0.0,0.0,0.0,6.564386318715334
6,13,7,,,,,4.955,0.0,0.0,0.0,6.677945221792048
6,13,7,,,,,3.9175,0.0,0.0,0.0,6.641939046980086
6,13,7,,,,,3.8925,0.0,0.0,0.0,7.338058426678034
6,13,7,,,,,3.455,0.0,0.0,0.0,6.4379040563789625
6,14,7,,,,,3.955,0.0,0.0,0.0,5.833248577638145
6,14,7,,,,,3.8175,0.0,0.0,0.0,5.708992701662119
6,14,7,,,,,3.53,0.0,0.0,0.0,6.804703607996164
6,14,7,,,,,2.955,0.0,0.0,0.0,3.799970607121363
6,15,7,,,,,2.935,0.0,0.0,0.0,3.7666361451061317
6,15,7,,,,,3.8225,0.0,0.0,0.0,6.006659331739147
6,15,7,,,,,3.3575,0.0,0.0,0.0,5.399411339912566
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,6.178642154599123
6,16,7,,,,,4.0225,0.0,0.0,0.0,4.29813326328213
6,16,7,,,,,3.5325,0.0,0.0,0.0,3.7221950804249504
6,16,7,,,,,3.7175,0.0,0.0,0.0,3.2824584948650766
6,16,7,,,,,2.97,0.0,0.0,0.0,3.6735516528187695
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.2879229517813162
6,17,7,,,,,3.305,0.0,0.0,0.0,3.3967658988443814
6,17,7,,,,,4.3875,0.0,0.0,0.0,4.931802522674796
6,17,7,,,,,4.1325,0.0,0.0,0.0,4.5087774230653235
6,18,7,,,,,3.6825,0.0,0.0,0.0,4.335280526958342
6,18,7,,,,,3.9625,0.0,0.0,0.0,3.9221874002131987
6,18,7,,,,,4.1225,0.0,0.0,0.0,3.6233540744826684
6,18,7,,,,,3.41,0.0,0.0,0.0,3.216852859334522
6,19,7,,,,,3.38,0.0,0.0,0.0,1.9660878965705337
6,19,7,,,,,3.3075,0.0,0.0,0.0,1.8991670644102692
6,19,7,,,,,3.5175,0.0,0.0,0.0,2.323768206392638
6,19,7,,,,,3.1375,0.0,0.0,0.0,1.7422492510689587
6,20,7,,,,,2.995,0.0,0.0,0.0,1.495
6,20,7,,,,,3.18,0.0,0.0,0.0,1.18
6,20,7,,,,,3.1475,0.0,0.0,0.0,0.8975
6,20,7,,,,,3.71,0.0,0.0,0.0,0.71
6,21,7,,,,,3.38,0.0,0.0,0.0,0.19
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.14375
6,21,7,,,,,5.04,0.0,0.0,0.0,0.145
6,21,7,,,,,3.77,0.0,0.0,0.0,0.135
6,22,7,,,,,2.82,0.0,0.0,0.0,0.035
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0025
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.02264701180357571
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.13022031787056035
6,8,1,,,,,1.6,0.0,0.0,0.0,0.19313777692344658
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.26556444326973905
6,8,1,,,,,3.695,0.0,0.0,0.0,0.37661866500072083
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.9608604401941467
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.5064528166219346
6,9,1,,,,,3.2,0.0,0.0,0.0,2.046235675973588
6,9,1,,,,,3.375,0.0,0.0,0.0,2.6459944085865366
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,3.2598651113786135
6,10,1,,,,,4.5175,0.0,0.0,0.0,3.0459203934353827
6,10,1,,,,,4.105,0.0,0.0,0.0,3.1517865441506143
6,10,1,,,,,4.24,0.0,0.0,0.0,3.315122890968401
6,10,1,,,,,4.44,0.0,0.0,0.0,3.8595773803610207
6,11,1,,,,,4.8225,0.0,0.0,0.0,4.729239592885034
6,11,1,,,,,6.0,0.0,0.0,0.0,5.470491142724158
6,11,1,,,,,6.6125,0.0,0.0,0.0,5.867101750571659
6,11,1,,,,,6.155,0.0,0.0,0.0,6.187125482421022
6,12,1,,,,,6.13,0.0,0.0,0.0,1.913917720673255
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.0945020754645163
6,13,1,,,,,6.115,0.0,0.0,0.0,6.8310370762544155
6,13,1,,,,,6.245,0.0,0.0,0.0,3.115490556914347
6,14,1,,,,,5.7475,0.0,0.0,0.0,6.560027724651139
6,14,1,,,,,5.7225,0.0,0.0,0.0,6.989970900809716
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,7.019388065494251
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,6.98770804198783
6,15,1,,,,,5.2225,0.0,0.0,0.0,6.557321740895309
6,15,1,,,,,5.16,0.0,0.0,0.0,6.504251801263589
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,6.419339897852836
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,6.287726447566172
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,5.6898101075477365
