month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,16,1,,,,,6.1,0.0,0.0,0.0,5.54722303653813
6,16,1,,,,,7.1325,0.0,0.0,0.0,5.377290499855448
6,16,1,,,,,6.385,0.0,0.0,0.0,5.183918992595844
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,4.255498208063536
6,17,1,,,,,6.57,0.0,0.0,0.0,4.055082279897279
6,17,1,,,,,9.5075,0.0,0.0,0.0,3.8463156880574276
6,17,1,,,,,8.41,0.0,0.0,0.0,3.6141672379315124
6,18,1,,,,,8.99,0.0,0.0,0.0,2.8755265907686587
6,18,1,,,,,8.0525,0.0,0.0,0.0,2.623413788471807
6,18,1,,,,,7.6375,0.0,0.0,0.0,2.384266787435937
6,18,1,,,,,8.44,0.0,0.0,0.0,2.1263914068008716
6,19,1,,,,,6.2325,0.0,0.0,0.0,2.3565690699864357
6,19,1,,,,,3.525,0.0,0.0,0.0,2.023040732934991
6,19,1,,,,,4.045,0.0,0.0,0.0,1.6731093629138032
6,19,1,,,,,3.085,0.0,0.0,0.0,1.3377584666434985
6,20,1,,,,,3.17,0.0,0.0,0.0,1.42
6,20,1,,,,,2.8,0.0,0.0,0.0,1.05
6,20,1,,,,,3.01,0.0,0.0,0.0,0.76
6,20,1,,,,,2.8175,0.0,0.0,0.0,0.5675
6,21,1,,,,,4.205,0.0,0.0,0.0,0.2275
6,21,1,,,,,4.125,0.0,0.0,0.0,0.1875
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.13875
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.09125
6,22,1,,,,,3.585,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.76,0.0,0.0,0.0,0.005
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.2527405206139031
7,7,2,,,,,1.65,0.0,0.0,0.0,0.7221157731825802
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.6028663374730437
7,8,2,,,,,3.905,0.0,0.0,0.0,1.0068489347487948
7,8,2,,,,,3.33,0.0,0.0,0.0,1.4419071164303727
7,8,2,,,,,2.6825,0.0,0.0,0.0,1.696726908558154
7,9,2,,,,,2.6925,0.0,0.0,0.0,1.4003346583962195
7,9,2,,,,,3.6725,0.0,0.0,0.0,1.742060888031371
7,9,2,,,,,3.47,0.0,0.0,0.0,1.812634783282109
7,9,2,,,,,5.045,0.0,0.0,0.0,2.2955088034187363
7,10,2,,,,,4.7575,0.0,0.0,0.0,2.1541382735989334
7,10,2,,,,,4.73,0.0,0.0,0.0,2.4268527918781726
7,10,2,,,,,4.0575,0.0,0.0,0.0,2.828264049120648
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,3.5054540327129153
7,11,2,,,,,4.05,0.0,0.0,0.0,4.450164791001397
7,11,2,,,,,3.9,0.0,0.0,0.0,5.109448463742345
7,11,2,,,,,4.6925,0.0,0.0,0.0,5.705550784512285
7,11,2,,,,,4.065,0.0,0.0,0.0,6.114856064672291
7,12,2,,,,,3.9225,0.0,0.0,0.0,6.029947054208401
7,12,2,,,,,5.2175,0.0,0.0,0.0,6.33029899696762
7,12,2,,,,,5.0275,0.0,0.0,0.0,6.645923072409512
7,12,2,,,,,4.2775,0.0,0.0,0.0,6.900458617120715
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.676317347262739
7,13,2,,,,,3.92,0.0,0.0,0.0,6.875288384901088
7,13,2,,,,,4.845,0.0,0.0,0.0,7.043095284114155
7,13,2,,,,,4.7125,0.0,0.0,0.0,7.155765630728643
7,14,2,,,,,4.0425,0.0,0.0,0.0,6.793034438804124
7,14,2,,,,,5.115,0.0,0.0,0.0,6.858330427775062
7,14,2,,,,,4.39,0.0,0.0,0.0,6.880846286040903
7,14,2,,,,,4.685,0.0,0.0,0.0,6.921374830919415
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,6.456046368369513
7,15,2,,,,,3.5525,0.0,0.0,0.0,6.369600287016427
7,15,2,,,,,5.4975,0.0,0.0,0.0,6.323214584826966
7,15,2,,,,,4.19,0.0,0.0,0.0,6.274720441628893
7,16,2,,,,,4.52,0.0,0.0,0.0,6.308358964143848
7,16,2,,,,,5.34,0.0,0.0,0.0,6.1521685083603685
7,16,2,,,,,5.06,0.0,0.0,0.0,5.909205577141623
7,16,2,,,,,4.6075,0.0,0.0,0.0,5.73349131438521
7,17,2,,,,,4.595,0.0,0.0,0.0,5.9104989225108415
7,17,2,,,,,4.51,0.0,0.0,0.0,5.5984394837336735
7,17,2,,,,,5.1975,0.0,0.0,0.0,5.307339260993778
7,17,2,,,,,4.35,0.0,0.0,0.0,4.983635813307014
7,18,2,,,,,5.4525,0.0,0.0,0.0,2.8383560886435104
7,18,2,,,,,4.83,0.0,0.0,0.0,2.6248704464386226
7,18,2,,,,,4.905,0.0,0.0,0.0,2.3812962237887505
7,18,2,,,,,4.4375,0.0,0.0,0.0,2.113364578873891
7,19,2,,,,,3.4775,0.0,0.0,0.0,2.7059025001745853
7,19,2,,,,,3.0075,0.0,0.0,0.0,2.3118593785380073
7,19,2,,,,,3.035,0.0,0.0,0.0,1.9157202828501714
7,19,2,,,,,3.3525,0.0,0.0,0.0,1.5531167719824692
7,20,2,,,,,2.92,0.0,0.0,0.0,1.42
7,20,2,,,,,2.805,0.0,0.0,0.0,1.055
7,20,2,,,,,3.525,0.0,0.0,0.0,0.775
7,20,2,,,,,3.325,0.0,0.0,0.0,0.575
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.22875
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.18375
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.14125
7,21,2,,,,,3.185,0.0,0.0,0.0,0.0925
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.04125
7,22,2,,,,,2.26,0.0,0.0,0.0,0.005
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.06635723288028073
7,7,3,,,,,1.92,0.0,0.0,0.0,0.23748904399258364
7,8,3,,,,,2.035,0.0,0.0,0.0,0.3578743602815311
7,8,3,,,,,3.92,0.0,0.0,0.0,0.5273937940990984
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.7502804570814556
7,8,3,,,,,3.045,0.0,0.0,0.0,0.9982811102590079
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.1781869397671105
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.5352132851510834
7,9,3,,,,,3.615,0.0,0.0,0.0,1.77414630090805
7,9,3,,,,,5.4475,0.0,0.0,0.0,2.139411715800884
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.3750259248362777
7,10,3,,,,,4.135,0.0,0.0,0.0,2.766052292571753
7,10,3,,,,,4.2575,0.0,0.0,0.0,3.1570786603072283
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.9181366914702345
7,11,3,,,,,3.995,0.0,0.0,0.0,3.826163392540071
7,11,3,,,,,5.4375,0.0,0.0,0.0,4.2782534596159
7,11,3,,,,,5.215,0.0,0.0,0.0,5.072603803461002
7,11,3,,,,,5.385,0.0,0.0,0.0,5.757124356999546
7,12,3,,,,,4.6775,0.0,0.0,0.0,6.015396945184338
7,12,3,,,,,4.0775,0.0,0.0,0.0,6.421328413438026
7,12,3,,,,,4.7725,0.0,0.0,0.0,6.872927171870254
7,12,3,,,,,5.0075,0.0,0.0,0.0,7.111411909469295
7,13,3,,,,,4.19,0.0,0.0,0.0,6.913680141126154
7,13,3,,,,,4.6425,0.0,0.0,0.0,7.108397836338677
7,13,3,,,,,4.0225,0.0,0.0,0.0,7.233401788820791
7,13,3,,,,,4.44,0.0,0.0,0.0,7.394464573749669
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,7.069041765070349
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,7.087255077186472
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,7.112298381346141
7,14,3,,,,,4.8025,0.0,0.0,0.0,7.105468389302596
7,15,3,,,,,3.7925,0.0,0.0,0.0,6.669101925214276
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,6.666962335247894
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,6.628449715853009
7,15,3,,,,,5.1025,0.0,0.0,0.0,6.506493087769206
7,16,3,,,,,5.6975,0.0,0.0,0.0,5.822750546896918
7,16,3,,,,,4.525,0.0,0.0,0.0,5.687883212980877
7,16,3,,,,,5.0175,0.0,0.0,0.0,5.486559511627945
7,16,3,,,,,4.555,0.0,0.0,0.0,5.32041859303572
7,17,3,,,,,4.555,0.0,0.0,0.0,4.404511230932416
7,17,3,,,,,4.2375,0.0,0.0,0.0,4.191172967649267
7,17,3,,,,,4.36,0.0,0.0,0.0,3.9375188120921374
7,17,3,,,,,4.76,0.0,0.0,0.0,3.7023427738272483
7,18,3,,,,,3.845,0.0,0.0,0.0,2.9545352071102946
7,18,3,,,,,3.9075,0.0,0.0,0.0,2.700833705027713
7,18,3,,,,,3.2325,0.0,0.0,0.0,2.454380817290348
7,18,3,,,,,4.7775,0.0,0.0,0.0,2.190531255124463
7,19,3,,,,,3.3125,0.0,0.0,0.0,2.3907242600086365
7,19,3,,,,,3.325,0.0,0.0,0.0,2.0388818217432148
7,19,3,,,,,3.58,0.0,0.0,0.0,1.6816264228890938
7,19,3,,,,,2.8625,0.0,0.0,0.0,1.3442185461935352
7,20,3,,,,,3.16,0.0,0.0,0.0,1.41
7,20,3,,,,,2.77,0.0,0.0,0.0,1.02
7,20,3,,,,,2.725,0.0,0.0,0.0,0.725
7,20,3,,,,,3.2725,0.0,0.0,0.0,0.5225
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.20625
7,21,3,,,,,5.085,0.0,0.0,0.0,0.1675
7,21,3,,,,,3.76,0.0,0.0,0.0,0.13
7,21,3,,,,,3.18,0.0,0.0,0.0,0.09
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.04875
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.29026843894607607
7,7,4,,,,,1.67,0.0,0.0,0.0,0.9869126924166586
7,8,4,,,,,2.28,0.0,0.0,0.0,0.5024316286201473
7,8,4,,,,,3.885,0.0,0.0,0.0,0.6908434893527026
7,8,4,,,,,3.28,0.0,0.0,0.0,0.9510312970309932
7,8,4,,,,,3.24,0.0,0.0,0.0,1.3278550184961035
7,9,4,,,,,3.525,0.0,0.0,0.0,1.3463172779425747
7,9,4,,,,,3.65,0.0,0.0,0.0,1.8388723796288828
7,9,4,,,,,4.065,0.0,0.0,0.0,2.38396669216173
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,2.935628406050395
7,10,4,,,,,4.4475,0.0,0.0,0.0,3.3068221357850067
7,10,4,,,,,3.9025,0.0,0.0,0.0,3.864599363507779
7,10,4,,,,,6.605,0.0,0.0,0.0,4.4193118811881185
7,10,4,,,,,6.005,0.0,0.0,0.0,4.909665487977369
7,11,4,,,,,4.8725,0.0,0.0,0.0,4.8048572925790065
7,11,4,,,,,4.505,0.0,0.0,0.0,5.225179285583345
7,11,4,,,,,4.1125,0.0,0.0,0.0,5.618029252901126
7,11,4,,,,,3.9725,0.0,0.0,0.0,6.013626422787562
7,12,4,,,,,3.5325,0.0,0.0,0.0,5.889557612558384
7,12,4,,,,,4.315,0.0,0.0,0.0,6.177287837469365
7,12,4,,,,,5.06,0.0,0.0,0.0,6.426823784737294
7,12,4,,,,,4.56,0.0,0.0,0.0,6.681452302357631
7,13,4,,,,,5.245,0.0,0.0,0.0,6.4549500040718035
7,13,4,,,,,4.175,0.0,0.0,0.0,6.62720960388395
7,13,4,,,,,4.105,0.0,0.0,0.0,6.799469203696096
7,13,4,,,,,4.215,0.0,0.0,0.0,6.904738959136852
7,14,4,,,,,4.545,0.0,0.0,0.0,6.565377777291416
7,14,4,,,,,4.41,0.0,0.0,0.0,6.668875850545496
7,14,4,,,,,4.225,0.0,0.0,0.0,6.727374761515193
7,14,4,,,,,4.74,0.0,0.0,0.0,6.740874510200508
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,6.313128931824542
7,15,4,,,,,4.5,0.0,0.0,0.0,6.3110252567389615
7,15,4,,,,,4.695,0.0,0.0,0.0,6.26474440485621
7,15,4,,,,,4.595,0.0,0.0,0.0,6.180597401433023
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,5.5047614107903025
7,16,4,,,,,5.5675,0.0,0.0,0.0,5.409092981683763
7,16,4,,,,,5.32,0.0,0.0,0.0,5.219669492052814
7,16,4,,,,,4.79,0.0,0.0,0.0,5.005372210854165
7,17,4,,,,,5.295,0.0,0.0,0.0,4.11003178054399
7,17,4,,,,,5.97,0.0,0.0,0.0,3.8978379237247998
7,17,4,,,,,5.365,0.0,0.0,0.0,3.666056941660763
7,17,4,,,,,5.475,0.0,0.0,0.0,3.411424313477735
7,18,4,,,,,5.355,0.0,0.0,0.0,2.7084284487484864
7,18,4,,,,,5.2,0.0,0.0,0.0,2.482493634795214
7,18,4,,,,,5.54,0.0,0.0,0.0,2.2537695021511603
7,18,4,,,,,4.8625,0.0,0.0,0.0,2.015282754089373
7,19,4,,,,,4.15,0.0,0.0,0.0,2.2467798646485853
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,1.9151123608195086
7,19,4,,,,,4.2425,0.0,0.0,0.0,1.5994932845950645
7,19,4,,,,,5.555,0.0,0.0,0.0,1.2874405256160941
7,20,4,,,,,4.635,0.0,0.0,0.0,1.385
7,20,4,,,,,5.01,0.0,0.0,0.0,1.01
7,20,4,,,,,5.225,0.0,0.0,0.0,0.725
7,20,4,,,,,6.0275,0.0,0.0,0.0,0.5275
7,21,4,,,,,5.905,0.0,0.0,0.0,0.2025
7,21,4,,,,,7.485,0.0,0.0,0.0,0.1175
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.06875
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.02875
7,22,4,,,,,4.52,0.0,0.0,0.0,0.01
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.00125
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.07531685056987686
7,7,5,,,,,1.84,0.0,0.0,0.0,0.5422813241031132
7,8,5,,,,,2.185,0.0,0.0,0.0,0.4506832673307709
7,8,5,,,,,2.895,0.0,0.0,0.0,0.9622696788954298
7,8,5,,,,,2.9325,0.0,0.0,0.0,1.6626558375851415
7,8,5,,,,,3.4825,0.0,0.0,0.0,2.393493568391797
7,9,5,,,,,3.7175,0.0,0.0,0.0,1.4177280539987365
7,9,5,,,,,3.22,0.0,0.0,0.0,1.7877294324325153
7,9,5,,,,,3.575,0.0,0.0,0.0,1.9415913917812153
7,9,5,,,,,4.66,0.0,0.0,0.0,2.798822308152544
7,10,5,,,,,3.7,0.0,0.0,0.0,3.2664821913368454
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,3.9349012323418844
7,10,5,,,,,4.99,0.0,0.0,0.0,4.524682739111038
7,10,5,,,,,6.9425,0.0,0.0,0.0,5.072120958214712
7,11,5,,,,,4.2975,0.0,0.0,0.0,4.968429375450321
7,11,5,,,,,4.345,0.0,0.0,0.0,5.293466811227444
7,11,5,,,,,5.4725,0.0,0.0,0.0,5.7059092717513575
7,11,5,,,,,6.05,0.0,0.0,0.0,6.063723591808527
7,12,5,,,,,5.3675,0.0,0.0,0.0,5.966834742206162
7,12,5,,,,,5.6375,0.0,0.0,0.0,6.241405748664733
7,12,5,,,,,6.14,0.0,0.0,0.0,6.498180486186174
7,12,5,,,,,5.1475,0.0,0.0,0.0,6.7600398719753665
7,13,5,,,,,4.605,0.0,0.0,0.0,6.581711661967009
7,13,5,,,,,5.0375,0.0,0.0,0.0,6.756935933055115
7,13,5,,,,,4.9175,0.0,0.0,0.0,6.881753222049385
7,13,5,,,,,4.48,0.0,0.0,0.0,6.94176153406586
7,14,5,,,,,4.27,0.0,0.0,0.0,6.579963320354381
7,14,5,,,,,5.08,0.0,0.0,0.0,6.634268382145477
7,14,5,,,,,5.845,0.0,0.0,0.0,6.64784464759325
7,14,5,,,,,4.605,0.0,0.0,0.0,6.6568954912251
7,15,5,,,,,3.58,0.0,0.0,0.0,6.2384758169141925
7,15,5,,,,,4.33,0.0,0.0,0.0,6.2384758169141925
7,15,5,,,,,5.0525,0.0,0.0,0.0,6.215070893999439
7,15,5,,,,,5.2525,0.0,0.0,0.0,6.172516488699888
7,16,5,,,,,5.395,0.0,0.0,0.0,5.580508764742004
7,16,5,,,,,4.4825,0.0,0.0,0.0,5.453590265893778
7,16,5,,,,,3.995,0.0,0.0,0.0,5.268093998346371
7,16,5,,,,,4.2525,0.0,0.0,0.0,5.078692546219019
7,17,5,,,,,3.98,0.0,0.0,0.0,4.243866270846067
7,17,5,,,,,4.6725,0.0,0.0,0.0,4.034397751057115
7,17,5,,,,,5.075,0.0,0.0,0.0,3.7976812937346422
7,17,5,,,,,5.195,0.0,0.0,0.0,3.5388258871661824
7,18,5,,,,,4.31,0.0,0.0,0.0,2.796463315364499
7,18,5,,,,,3.6675,0.0,0.0,0.0,2.5682695832895375
7,18,5,,,,,3.2225,0.0,0.0,0.0,2.3095531227204726
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,2.075545537599015
7,19,5,,,,,3.37,0.0,0.0,0.0,2.313838186774986
7,19,5,,,,,4.4375,0.0,0.0,0.0,1.9930897842813382
7,19,5,,,,,3.4825,0.0,0.0,0.0,1.6556550487099861
7,19,5,,,,,2.7925,0.0,0.0,0.0,1.3293445351904367
7,20,5,,,,,3.88,0.0,0.0,0.0,1.38
7,20,5,,,,,3.5125,0.0,0.0,0.0,1.0125
7,20,5,,,,,3.22,0.0,0.0,0.0,0.72
7,20,5,,,,,3.0325,0.0,0.0,0.0,0.5325
7,21,5,,,,,4.435,0.0,0.0,0.0,0.2175
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,5,,,,,4.27,0.0,0.0,0.0,0.135
7,21,5,,,,,3.925,0.0,0.0,0.0,0.0875
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.03875
7,22,5,,,,,2.76,0.0,0.0,0.0,0.005
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.08573154520557688
7,7,6,,,,,1.875,0.0,0.0,0.0,0.6123681800398348
7,8,6,,,,,2.325,0.0,0.0,0.0,0.7988409007880058
7,8,6,,,,,2.9475,0.0,0.0,0.0,1.0999424710850234
7,8,6,,,,,2.65,0.0,0.0,0.0,1.5976818015760117
7,8,6,,,,,2.35,0.0,0.0,0.0,2.089276202060938
7,9,6,,,,,2.555,0.0,0.0,0.0,1.576900620454404
7,9,6,,,,,3.87,0.0,0.0,0.0,2.047728767793871
7,9,6,,,,,4.0025,0.0,0.0,0.0,2.6194486609917944
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,3.247219524111083
7,10,6,,,,,3.3925,0.0,0.0,0.0,3.2293038566131456
7,10,6,,,,,3.62,0.0,0.0,0.0,3.8128393690191165
7,10,6,,,,,3.755,0.0,0.0,0.0,4.283333970644872
7,10,6,,,,,3.8975,0.0,0.0,0.0,4.762994051523078
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.6966723333820486
7,11,6,,,,,5.54,0.0,0.0,0.0,4.158855806111074
7,11,6,,,,,5.6525,0.0,0.0,0.0,5.653958981790846
7,11,6,,,,,4.505,0.0,0.0,0.0,6.0407654914621265
7,12,6,,,,,4.945,0.0,0.0,0.0,5.798711226736042
7,12,6,,,,,4.9775,0.0,0.0,0.0,6.086355813488093
7,12,6,,,,,3.9575,0.0,0.0,0.0,6.320544326595957
7,12,6,,,,,3.7525,0.0,0.0,0.0,6.875469281568941
7,13,6,,,,,3.775,0.0,0.0,0.0,6.483014115085551
7,13,6,,,,,5.0175,0.0,0.0,0.0,6.7150629597952545
7,13,6,,,,,4.61,0.0,0.0,0.0,6.564350823540499
7,13,6,,,,,3.6325,0.0,0.0,0.0,6.8251067418225375
7,14,6,,,,,3.9975,0.0,0.0,0.0,6.515629658913506
7,14,6,,,,,4.2875,0.0,0.0,0.0,6.551590360721928
7,14,6,,,,,4.045,0.0,0.0,0.0,6.558332992311007
7,14,6,,,,,3.7275,0.0,0.0,0.0,6.4976493080092945
7,15,6,,,,,3.4875,0.0,0.0,0.0,6.072646704715693
7,15,6,,,,,4.5225,0.0,0.0,0.0,6.102013562700501
7,15,6,,,,,4.265,0.0,0.0,0.0,6.095720664560899
7,15,6,,,,,4.4125,0.0,0.0,0.0,6.009717723319675
7,16,6,,,,,3.795,0.0,0.0,0.0,5.3704643656542
7,16,6,,,,,4.17,0.0,0.0,0.0,5.275175785710016
7,16,6,,,,,3.495,0.0,0.0,0.0,5.141771773788159
7,16,6,,,,,4.295,0.0,0.0,0.0,4.989310045877465
7,17,6,,,,,3.76,0.0,0.0,0.0,4.101453351626813
7,17,6,,,,,3.7075,0.0,0.0,0.0,3.9032601185809486
7,17,6,,,,,3.8625,0.0,0.0,0.0,3.677221555272442
7,17,6,,,,,4.03,0.0,0.0,0.0,3.45937279498236
7,18,6,,,,,5.17,0.0,0.0,0.0,3.0264916121723555
7,18,6,,,,,4.755,0.0,0.0,0.0,2.7712082749667606
7,18,6,,,,,3.6,0.0,0.0,0.0,2.5220763434769626
7,18,6,,,,,3.67,0.0,0.0,0.0,2.257565897697672
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,2.2715458640458643
7,19,6,,,,,3.5,0.0,0.0,0.0,1.9505858317333729
7,19,6,,,,,3.285,0.0,0.0,0.0,1.6207595001857298
7,19,6,,,,,3.3325,0.0,0.0,0.0,1.2997994678732385
7,20,6,,,,,3.9,0.0,0.0,0.0,1.4
7,20,6,,,,,4.015,0.0,0.0,0.0,1.015
7,20,6,,,,,3.72,0.0,0.0,0.0,0.72
7,20,6,,,,,3.24,0.0,0.0,0.0,0.49
7,21,6,,,,,3.41,0.0,0.0,0.0,0.205
7,21,6,,,,,4.33,0.0,0.0,0.0,0.165
7,21,6,,,,,4.5,0.0,0.0,0.0,0.125
7,21,6,,,,,3.92,0.0,0.0,0.0,0.085
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0325
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0025
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.1164999571991097
7,7,7,,,,,1.615,0.0,0.0,0.0,0.5954442256843385
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.4968687153553902
7,8,7,,,,,2.285,0.0,0.0,0.0,0.6992967105001787
7,8,7,,,,,2.18,0.0,0.0,0.0,1.0550792474213224
7,8,7,,,,,2.145,0.0,0.0,0.0,1.5826188711319835
7,9,7,,,,,2.74,0.0,0.0,0.0,1.4577192350776125
7,9,7,,,,,3.675,0.0,0.0,0.0,2.0982322323086846
7,9,7,,,,,3.6425,0.0,0.0,0.0,2.786599648873113
7,9,7,,,,,4.6375,0.0,0.0,0.0,3.515459266411919
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.5842757562704413
7,10,7,,,,,3.4575,0.0,0.0,0.0,4.21160014521837
7,10,7,,,,,3.4425,0.0,0.0,0.0,4.802381365878068
7,10,7,,,,,6.4075,0.0,0.0,0.0,5.368800474345615
7,11,7,,,,,3.87,0.0,0.0,0.0,5.334912007935805
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,5.797745749897382
7,11,7,,,,,3.4275,0.0,0.0,0.0,6.2194995739333745
7,11,7,,,,,3.54,0.0,0.0,0.0,6.616605447214017
7,12,7,,,,,3.6325,0.0,0.0,0.0,6.496102073134614
7,12,7,,,,,4.2,0.0,0.0,0.0,6.81925325342764
7,12,7,,,,,4.0075,0.0,0.0,0.0,7.132226443790177
7,12,7,,,,,3.5375,0.0,0.0,0.0,7.41721016184387
7,13,7,,,,,3.7475,0.0,0.0,0.0,7.190140695773739
7,13,7,,,,,4.175,0.0,0.0,0.0,7.3603641000418065
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,7.453867096752435
7,13,7,,,,,2.83,0.0,0.0,0.0,7.509009889684345
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,7.122379261775958
7,14,7,,,,,3.145,0.0,0.0,0.0,7.133673868914835
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,7.138191711770386
7,14,7,,,,,2.895,0.0,0.0,0.0,7.133673868914835
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,6.726143690279065
7,15,7,,,,,4.1,0.0,0.0,0.0,6.702663023635753
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,6.668509326700029
7,15,7,,,,,3.9925,0.0,0.0,0.0,6.610874963120996
7,16,7,,,,,3.5625,0.0,0.0,0.0,5.884284025735962
7,16,7,,,,,4.35,0.0,0.0,0.0,5.71894050765743
7,16,7,,,,,3.61,0.0,0.0,0.0,5.532199593121677
7,16,7,,,,,3.9375,0.0,0.0,0.0,5.203457774824362
7,17,7,,,,,3.47,0.0,0.0,0.0,4.452157175919435
7,17,7,,,,,3.215,0.0,0.0,0.0,4.2766857570848975
7,17,7,,,,,3.6775,0.0,0.0,0.0,3.906819531110138
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,3.399328662912212
7,18,7,,,,,3.1825,0.0,0.0,0.0,2.4856522177205522
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,2.322220212969052
7,18,7,,,,,2.9925,0.0,0.0,0.0,1.9270119105699681
7,18,7,,,,,3.94,0.0,0.0,0.0,1.5986621555692255
7,19,7,,,,,3.8125,0.0,0.0,0.0,1.5621481913483928
7,19,7,,,,,3.2725,0.0,0.0,0.0,1.3425006880800125
7,19,7,,,,,3.7775,0.0,0.0,0.0,0.9675851221563985
7,19,7,,,,,3.49,0.0,0.0,0.0,0.7498311318472285
7,20,7,,,,,3.4775,0.0,0.0,0.0,0.9775
7,20,7,,,,,3.405,0.0,0.0,0.0,0.905
7,20,7,,,,,3.84,0.0,0.0,0.0,0.84
7,20,7,,,,,3.68,0.0,0.0,0.0,0.68
7,21,7,,,,,5.05,0.0,0.0,0.0,0.275
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.18625
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0925
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.03375
7,22,7,,,,,2.535,0.0,0.0,0.0,0.0175
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.00125
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.1664107003424961
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.18393592040511564
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.3263379232993987
7,8,1,,,,,3.155,0.0,0.0,0.0,0.3678718408102313
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.5399409276408232
7,9,1,,,,,3.6,0.0,0.0,0.0,0.5113652709312775
7,9,1,,,,,3.06,0.0,0.0,0.0,0.818184433490044
7,9,1,,,,,3.405,0.0,0.0,0.0,2.7832881174973814
7,9,1,,,,,4.8675,0.0,0.0,0.0,3.4590207969422844
7,10,1,,,,,4.17,0.0,0.0,0.0,3.5410878424730896
7,10,1,,,,,3.67,0.0,0.0,0.0,4.147438500430811
7,10,1,,,,,4.6425,0.0,0.0,0.0,4.720439872200856
7,10,1,,,,,4.6225,0.0,0.0,0.0,5.302536503840268
7,11,1,,,,,4.8425,0.0,0.0,0.0,5.297551129702194
7,11,1,,,,,4.5225,0.0,0.0,0.0,5.767958354435688
7,11,1,,,,,4.1775,0.0,0.0,0.0,6.211016321917234
7,11,1,,,,,6.0525,0.0,0.0,0.0,6.621255180696444
7,12,1,,,,,6.405,0.0,0.0,0.0,6.514242963420775
7,12,1,,,,,4.705,0.0,0.0,0.0,6.819359729857345
7,12,1,,,,,5.0175,0.0,0.0,0.0,7.137189694895438
7,12,1,,,,,6.0175,0.0,0.0,0.0,7.391453666925914
7,13,1,,,,,5.475,0.0,0.0,0.0,7.166919350720784
7,13,1,,,,,3.88,0.0,0.0,0.0,7.315531056321014
7,13,1,,,,,4.51,0.0,0.0,0.0,7.440173131985723
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,7.478524539882557
7,14,1,,,,,4.59,0.0,0.0,0.0,7.077088268225014
7,14,1,,,,,5.615,0.0,0.0,0.0,7.099655513978282
7,14,1,,,,,4.3825,0.0,0.0,0.0,7.115452586005571
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,7.106425687704263
7,15,1,,,,,4.1,0.0,0.0,0.0,6.636524177626768
7,15,1,,,,,3.8375,0.0,0.0,0.0,6.6259564639681265
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,6.592139780260474
7,15,1,,,,,3.76,0.0,0.0,0.0,6.56043663928455
7,16,1,,,,,4.115,0.0,0.0,0.0,5.8672113982126195
7,16,1,,,,,3.9225,0.0,0.0,0.0,5.718893841527665
7,16,1,,,,,4.1825,0.0,0.0,0.0,5.533978446180189
7,16,1,,,,,3.68,0.0,0.0,0.0,5.339432040658365
7,17,1,,,,,3.89,0.0,0.0,0.0,4.4038313964837394
7,17,1,,,,,5.08,0.0,0.0,0.0,4.198230834298505
7,17,1,,,,,6.24,0.0,0.0,0.0,3.9727334435146986
7,17,1,,,,,5.1425,0.0,0.0,0.0,3.74226184558125
7,18,1,,,,,4.75,0.0,0.0,0.0,2.923186089434236
7,18,1,,,,,5.5675,0.0,0.0,0.0,2.6823712353998914
7,18,1,,,,,4.1075,0.0,0.0,0.0,2.4262444542304156
7,18,1,,,,,4.1425,0.0,0.0,0.0,2.1673336863090977
7,19,1,,,,,2.8975,0.0,0.0,0.0,2.466867287384403
7,19,1,,,,,2.8975,0.0,0.0,0.0,2.10382574398714
7,19,1,,,,,2.635,0.0,0.0,0.0,1.7317081620049448
7,19,1,,,,,3.1375,0.0,0.0,0.0,1.3704818263246683
7,20,1,,,,,2.655,0.0,0.0,0.0,1.405
7,20,1,,,,,2.475,0.0,0.0,0.0,0.975
7,20,1,,,,,3.3825,0.0,0.0,0.0,0.6325
7,20,1,,,,,3.1625,0.0,0.0,0.0,0.4125
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.15125
7,21,1,,,,,2.75,0.0,0.0,0.0,0.125
7,21,1,,,,,2.95,0.0,0.0,0.0,0.1
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.07125
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.03875
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.13132809935067308
7,7,2,,,,,1.61,0.0,0.0,0.0,0.5253123974026923
7,8,2,,,,,1.68,0.0,0.0,0.0,0.4515564906776337
7,8,2,,,,,2.25,0.0,0.0,0.0,0.6271617926078247
7,8,2,,,,,2.135,0.0,0.0,0.0,0.9658291606160501
7,8,2,,,,,3.11,0.0,0.0,0.0,1.5302747739630922
7,9,2,,,,,3.45,0.0,0.0,0.0,1.3742128070831774
7,9,2,,,,,3.6325,0.0,0.0,0.0,1.9998412692552558
7,9,2,,,,,3.34,0.0,0.0,0.0,2.6616332263505753
7,9,2,,,,,6.5575,0.0,0.0,0.0,3.337890581415192
7,10,2,,,,,6.065,0.0,0.0,0.0,3.3581292568935543
7,10,2,,,,,4.05,0.0,0.0,0.0,3.9367057007988375
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,4.509317439096851
7,10,2,,,,,3.9625,0.0,0.0,0.0,5.025264474125789
7,11,2,,,,,3.895,0.0,0.0,0.0,4.960567486460681
7,11,2,,,,,3.7925,0.0,0.0,0.0,5.385072454354788
7,11,2,,,,,5.175,0.0,0.0,0.0,5.793558366856662
7,11,2,,,,,3.725,0.0,0.0,0.0,6.1139394747012705
7,12,2,,,,,3.9975,0.0,0.0,0.0,6.079566697559762
7,12,2,,,,,4.3075,0.0,0.0,0.0,6.393808577717082
7,12,2,,,,,5.55,0.0,0.0,0.0,6.639626822678856
7,12,2,,,,,5.26,0.0,0.0,0.0,6.85250035439833
7,13,2,,,,,4.385,0.0,0.0,0.0,6.61475471858985
7,13,2,,,,,5.47,0.0,0.0,0.0,6.696418357090959
7,13,2,,,,,4.1875,0.0,0.0,0.0,6.905381196784974
7,13,2,,,,,4.28,0.0,0.0,0.0,6.994250450447947
7,14,2,,,,,4.545,0.0,0.0,0.0,6.5913402215886325
7,14,2,,,,,4.7775,0.0,0.0,0.0,6.801413779027886
7,14,2,,,,,4.18,0.0,0.0,0.0,6.9392039618643855
7,14,2,,,,,3.37,0.0,0.0,0.0,6.88499143091232
7,15,2,,,,,3.1475,0.0,0.0,0.0,6.4978526099248395
7,15,2,,,,,3.905,0.0,0.0,0.0,6.504225136184981
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,6.489355908244651
7,15,2,,,,,4.27,0.0,0.0,0.0,6.3895196635024245
7,16,2,,,,,4.09,0.0,0.0,0.0,5.6481305579464225
7,16,2,,,,,4.4125,0.0,0.0,0.0,5.511544294453849
7,16,2,,,,,3.975,0.0,0.0,0.0,5.36726303020113
7,16,2,,,,,3.74,0.0,0.0,0.0,5.186430512337724
7,17,2,,,,,3.705,0.0,0.0,0.0,4.402274827718866
7,17,2,,,,,5.16,0.0,0.0,0.0,4.201086435127531
7,17,2,,,,,4.56,0.0,0.0,0.0,3.9623883422225576
7,17,2,,,,,3.665,0.0,0.0,0.0,3.693000494515516
7,18,2,,,,,5.03,0.0,0.0,0.0,2.991216286224443
7,18,2,,,,,3.89,0.0,0.0,0.0,2.759292955880997
7,18,2,,,,,4.69,0.0,0.0,0.0,2.491689113177021
7,18,2,,,,,4.2325,0.0,0.0,0.0,2.2196252064279784
7,19,2,,,,,4.005,0.0,0.0,0.0,2.587868875746445
7,19,2,,,,,3.28,0.0,0.0,0.0,2.2102228800537995
7,19,2,,,,,3.05,0.0,0.0,0.0,1.8286016633538629
7,19,2,,,,,2.825,0.0,0.0,0.0,1.4509556676612174
7,20,2,,,,,2.87,0.0,0.0,0.0,1.37
7,20,2,,,,,2.715,0.0,0.0,0.0,0.965
7,20,2,,,,,3.1425,0.0,0.0,0.0,0.6425
7,20,2,,,,,3.445,0.0,0.0,0.0,0.445
7,21,2,,,,,4.345,0.0,0.0,0.0,0.1725
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.14375
7,21,2,,,,,3.975,0.0,0.0,0.0,0.1125
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.07625
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.03625
7,22,2,,,,,2.26,0.0,0.0,0.0,0.005
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.03971439832571176
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.12186932632187766
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.23077383069461943
7,8,3,,,,,2.315,0.0,0.0,0.0,0.3267135131182253
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.45895469699941166
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.549801554670229
7,9,3,,,,,4.615,0.0,0.0,0.0,0.6175853079857366
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7933209647296455
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8811887931015998
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.1312390846014573
7,10,3,,,,,4.24,0.0,0.0,0.0,1.260886710027692
7,10,3,,,,,4.065,0.0,0.0,0.0,1.5913610493494659
7,10,3,,,,,6.15,0.0,0.0,0.0,1.6777927996336222
7,11,3,,,,,4.965,0.0,0.0,0.0,1.9809856456030892
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.270824512326187
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.754729402855186
7,11,3,,,,,6.04,0.0,0.0,0.0,2.5606633790492856
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.8899872501844963
7,12,3,,,,,5.245,0.0,0.0,0.0,3.253428838455747
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.892584735070705
7,12,3,,,,,4.28,0.0,0.0,0.0,4.291117235312973
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.776740760956486
7,13,3,,,,,4.62,0.0,0.0,0.0,4.557262223153116
7,13,3,,,,,5.025,0.0,0.0,0.0,4.216947187008565
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.747148149117829
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.7123142035609416
7,14,3,,,,,4.395,0.0,0.0,0.0,5.043131893358511
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.918156321657207
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.7121187771713755
7,15,3,,,,,3.575,0.0,0.0,0.0,6.252440375993633
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,6.399017732793483
7,15,3,,,,,4.255,0.0,0.0,0.0,6.646367022393231
7,15,3,,,,,4.1725,0.0,0.0,0.0,6.570788072793309
7,16,3,,,,,4.0525,0.0,0.0,0.0,5.517487979183397
7,16,3,,,,,4.9025,0.0,0.0,0.0,5.400136232018915
7,16,3,,,,,4.96,0.0,0.0,0.0,5.24953482315783
7,16,3,,,,,5.2575,0.0,0.0,0.0,5.09110996448578
7,17,3,,,,,4.28,0.0,0.0,0.0,4.320275864175844
7,17,3,,,,,4.2175,0.0,0.0,0.0,4.105293983991935
7,17,3,,,,,4.145,0.0,0.0,0.0,3.8834326836421402
7,17,3,,,,,5.04,0.0,0.0,0.0,3.6392132677532194
7,18,3,,,,,5.1575,0.0,0.0,0.0,3.802921282138663
7,18,3,,,,,5.2675,0.0,0.0,0.0,3.5007023722998296
7,18,3,,,,,4.32,0.0,0.0,0.0,3.1539255462668083
7,18,3,,,,,3.91,0.0,0.0,0.0,2.8362082307952132
7,19,3,,,,,3.7625,0.0,0.0,0.0,2.905056673574561
7,19,3,,,,,3.04,0.0,0.0,0.0,2.4843243277465215
7,19,3,,,,,3.06,0.0,0.0,0.0,2.0569136907148615
7,19,3,,,,,3.1,0.0,0.0,0.0,1.647311830226188
7,20,3,,,,,2.7,0.0,0.0,0.0,1.45
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.0275
7,20,3,,,,,3.205,0.0,0.0,0.0,0.705
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.5075
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.19875
7,21,3,,,,,4.07,0.0,0.0,0.0,0.16
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.12375
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.08125
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.03625
7,22,3,,,,,2.26,0.0,0.0,0.0,0.005
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.018964826958412704
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.14065184852609786
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.3107424560460301
7,8,4,,,,,2.315,0.0,0.0,0.0,0.4121426259136821
7,8,4,,,,,2.615,0.0,0.0,0.0,0.47756209034442526
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.4825781001803751
7,9,4,,,,,4.03,0.0,0.0,0.0,0.5846088985042259
7,9,4,,,,,3.905,0.0,0.0,0.0,0.7224883556986188
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.8300343323102451
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.8244402584771109
7,10,4,,,,,4.2125,0.0,0.0,0.0,1.0012917965731474
7,10,4,,,,,4.175,0.0,0.0,0.0,1.222356219193193
7,10,4,,,,,4.53,0.0,0.0,0.0,1.331588051546627
7,11,4,,,,,3.66,0.0,0.0,0.0,1.463887593596554
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.5391584095793558
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.4664831389752715
7,11,4,,,,,5.175,0.0,0.0,0.0,1.7390154037405874
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.151210235608158
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.121017811248745
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.2795280391356627
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.3248166756747812
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.3150216260041105
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.3976142128709936
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.460773249886846
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.5652285803361394
7,14,4,,,,,4.225,0.0,0.0,0.0,2.9026676459403777
7,14,4,,,,,4.4575,0.0,0.0,0.0,3.1119297320430563
7,14,4,,,,,4.135,0.0,0.0,0.0,3.4967019548770133
7,14,4,,,,,5.04,0.0,0.0,0.0,4.086236003897462
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.017741638352148
7,15,4,,,,,3.6075,0.0,0.0,0.0,3.8951593053566587
7,15,4,,,,,4.3375,0.0,0.0,0.0,4.512297947333948
7,15,4,,,,,4.9375,0.0,0.0,0.0,4.596837487330837
7,16,4,,,,,5.0675,0.0,0.0,0.0,4.454808504229587
7,16,4,,,,,4.995,0.0,0.0,0.0,4.399290907915596
7,16,4,,,,,5.2325,0.0,0.0,0.0,4.389718908551115
7,16,4,,,,,4.18,0.0,0.0,0.0,3.966636536641042
7,17,4,,,,,3.6275,0.0,0.0,0.0,3.2862907963876014
7,17,4,,,,,4.1825,0.0,0.0,0.0,2.818023835139137
7,17,4,,,,,3.615,0.0,0.0,0.0,2.6041033168709538
7,17,4,,,,,3.8475,0.0,0.0,0.0,2.760753775130332
7,18,4,,,,,3.9775,0.0,0.0,0.0,2.2095771681572085
7,18,4,,,,,4.2575,0.0,0.0,0.0,2.079166174999707
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,1.6108721541159527
7,18,4,,,,,3.0475,0.0,0.0,0.0,1.3619057126334504
7,19,4,,,,,3.475,0.0,0.0,0.0,1.7452295347128082
7,19,4,,,,,3.665,0.0,0.0,0.0,1.3059807529423935
7,19,4,,,,,3.3325,0.0,0.0,0.0,1.4373632010612227
7,19,4,,,,,3.465,0.0,0.0,0.0,1.1491061880243882
7,20,4,,,,,3.2,0.0,0.0,0.0,1.2
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,1.235
7,20,4,,,,,3.05,0.0,0.0,0.0,1.05
7,20,4,,,,,3.275,0.0,0.0,0.0,0.775
7,21,4,,,,,3.62,0.0,0.0,0.0,0.31
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,4,,,,,4.69,0.0,0.0,0.0,0.095
7,21,4,,,,,3.595,0.0,0.0,0.0,0.0475
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.00875
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.07247404165882428
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.1823515083618476
7,8,5,,,,,1.91,0.0,0.0,0.0,0.22019804783317443
7,8,5,,,,,2.5,0.0,0.0,0.0,0.34405944973933505
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.3681436112210885
7,9,5,,,,,3.205,0.0,0.0,0.0,0.24306811822267044
7,9,5,,,,,4.265,0.0,0.0,0.0,0.31421000648296427
7,9,5,,,,,3.495,0.0,0.0,0.0,0.5869205781474237
7,9,5,,,,,4.59,0.0,0.0,0.0,0.995986435644113
7,10,5,,,,,3.6675,0.0,0.0,0.0,1.0285710098529468
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.2864144237670372
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.1967297580577885
7,10,5,,,,,5.165,0.0,0.0,0.0,1.025768364049533
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.2133407732255828
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.832117664227543
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.3970878690554196
7,11,5,,,,,5.3325,0.0,0.0,0.0,3.04814877176183
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.5425574928468597
7,12,5,,,,,6.115,0.0,0.0,0.0,1.8948530366271301
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.3639893842744892
7,12,5,,,,,5.045,0.0,0.0,0.0,1.0617273047052818
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.6067857477627885
7,13,5,,,,,5.115,0.0,0.0,0.0,3.4626113133606444
7,13,5,,,,,3.95,0.0,0.0,0.0,3.7834895401865962
7,13,5,,,,,3.95,0.0,0.0,0.0,4.501873630095444
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.218389802632127
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.363149559934248
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.688859013864022
7,14,5,,,,,4.72,0.0,0.0,0.0,5.401348444335399
7,15,5,,,,,3.96,0.0,0.0,0.0,4.655415370991207
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,4.550966949206149
7,15,5,,,,,4.075,0.0,0.0,0.0,5.606109169279705
7,15,5,,,,,5.535,0.0,0.0,0.0,5.78516360662552
7,16,5,,,,,4.8975,0.0,0.0,0.0,3.9889849483507573
7,16,5,,,,,4.535,0.0,0.0,0.0,3.5143364236562764
7,16,5,,,,,4.7875,0.0,0.0,0.0,2.9350714894372985
7,16,5,,,,,5.145,0.0,0.0,0.0,1.8559725986012752
7,17,5,,,,,4.29,0.0,0.0,0.0,1.7157018300421618
7,17,5,,,,,4.195,0.0,0.0,0.0,3.1713464929322637
7,17,5,,,,,3.8325,0.0,0.0,0.0,4.44630208513879
7,17,5,,,,,3.495,0.0,0.0,0.0,3.711725022079401
7,18,5,,,,,4.145,0.0,0.0,0.0,2.517634690030672
7,18,5,,,,,3.7625,0.0,0.0,0.0,2.4417333029023296
7,18,5,,,,,4.505,0.0,0.0,0.0,2.8670674911498324
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,2.0851399935635144
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,2.828633059149521
7,19,5,,,,,3.835,0.0,0.0,0.0,2.1214747943621406
7,19,5,,,,,3.6,0.0,0.0,0.0,1.9456206226954378
7,19,5,,,,,2.9975,0.0,0.0,0.0,1.6818393651953831
7,20,5,,,,,3.015,0.0,0.0,0.0,1.515
7,20,5,,,,,3.3675,0.0,0.0,0.0,1.1175
7,20,5,,,,,2.99,0.0,0.0,0.0,0.74
7,20,5,,,,,3.2375,0.0,0.0,0.0,0.4875
7,21,5,,,,,3.355,0.0,0.0,0.0,0.1775
7,21,5,,,,,3.79,0.0,0.0,0.0,0.145
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.11375
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.07875
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.03875
7,22,5,,,,,2.26,0.0,0.0,0.0,0.005
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.14273595942055478
7,8,6,,,,,1.675,0.0,0.0,0.0,0.424114874774122
7,8,6,,,,,1.62,0.0,0.0,0.0,0.2908216284165408
7,8,6,,,,,2.87,0.0,0.0,0.0,0.2908216284165408
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.46652636225153427
7,9,6,,,,,3.155,0.0,0.0,0.0,0.6019229345224703
7,9,6,,,,,3.24,0.0,0.0,0.0,1.4713671732771494
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.8466401139362203
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.7797597878781684
7,10,6,,,,,3.615,0.0,0.0,0.0,2.8888892555417907
7,10,6,,,,,3.775,0.0,0.0,0.0,2.4735732526309198
7,10,6,,,,,3.7225,0.0,0.0,0.0,2.104064161805807
7,10,6,,,,,3.3775,0.0,0.0,0.0,2.904158226237043
7,11,6,,,,,3.3075,0.0,0.0,0.0,3.0715966543387996
7,11,6,,,,,3.095,0.0,0.0,0.0,2.565590081718428
7,11,6,,,,,2.7475,0.0,0.0,0.0,3.005952558431292
7,11,6,,,,,3.37,0.0,0.0,0.0,5.60162951744066
7,12,6,,,,,4.245,0.0,0.0,0.0,6.345798396728371
7,12,6,,,,,3.7725,0.0,0.0,0.0,6.627777428768743
7,12,6,,,,,3.24,0.0,0.0,0.0,6.594752857448699
7,12,6,,,,,3.715,0.0,0.0,0.0,7.077419669049336
7,13,6,,,,,5.42,0.0,0.0,0.0,6.863499925840855
7,13,6,,,,,4.095,0.0,0.0,0.0,7.031019101157751
7,13,6,,,,,3.955,0.0,0.0,0.0,7.136316868499801
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,7.320587961348387
7,14,6,,,,,4.4775,0.0,0.0,0.0,6.978593820977483
7,14,6,,,,,3.02,0.0,0.0,0.0,7.016974958135885
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,7.0350366697398385
7,14,6,,,,,3.3025,0.0,0.0,0.0,7.046325239492309
7,15,6,,,,,3.2875,0.0,0.0,0.0,6.58998989631388
7,15,6,,,,,3.5175,0.0,0.0,0.0,6.573065363674872
7,15,6,,,,,3.9325,0.0,0.0,0.0,6.501136099959087
7,15,6,,,,,3.79,0.0,0.0,0.0,6.380548804906152
7,16,6,,,,,4.62,0.0,0.0,0.0,5.6373623115685145
7,16,6,,,,,4.43,0.0,0.0,0.0,5.49203004030691
7,16,6,,,,,3.715,0.0,0.0,0.0,5.327575101774043
7,16,6,,,,,3.2025,0.0,0.0,0.0,5.126787095425775
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,4.321921545631308
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,4.127300854911885
7,17,6,,,,,3.82,0.0,0.0,0.0,3.9058359309897845
7,17,6,,,,,4.2,0.0,0.0,0.0,3.6575267738650044
7,18,6,,,,,3.83,0.0,0.0,0.0,4.513625690908022
7,18,6,,,,,3.185,0.0,0.0,0.0,4.162664638170094
7,18,6,,,,,3.015,0.0,0.0,0.0,3.7894908605753366
7,18,6,,,,,4.055,0.0,0.0,0.0,3.38077672320965
7,19,6,,,,,3.34,0.0,0.0,0.0,3.24761168260328
7,19,6,,,,,3.11,0.0,0.0,0.0,2.7808890455824495
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.2922887849512676
7,19,6,,,,,3.125,0.0,0.0,0.0,1.8231353008626199
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.4075
7,20,6,,,,,3.7425,0.0,0.0,0.0,0.9925
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.6575
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.4625
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.18125
7,21,6,,,,,3.8,0.0,0.0,0.0,0.15
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.11375
7,21,6,,,,,3.13,0.0,0.0,0.0,0.065
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.01875
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.00125
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
