month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.042616318858979194
7,8,7,,,,,1.665,0.0,0.0,0.0,0.40277309482752904
7,8,7,,,,,1.82,0.0,0.0,0.0,0.7811356990594502
7,8,7,,,,,3.22,0.0,0.0,0.0,0.537030793103372
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.53092817045447
7,9,7,,,,,2.46,0.0,0.0,0.0,0.6744999032678709
7,9,7,,,,,3.12,0.0,0.0,0.0,1.2756845996587993
7,9,7,,,,,3.995,0.0,0.0,0.0,1.825548651235868
7,9,7,,,,,3.7325,0.0,0.0,0.0,2.1737958839013447
7,10,7,,,,,3.7975,0.0,0.0,0.0,2.172708229682171
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,2.350997222103935
7,10,7,,,,,5.775,0.0,0.0,0.0,2.4476963366377724
7,10,7,,,,,3.8975,0.0,0.0,0.0,3.200136321604199
7,11,7,,,,,3.415,0.0,0.0,0.0,4.525688373158256
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,5.576973727547359
7,11,7,,,,,5.47,0.0,0.0,0.0,5.943701176752859
7,11,7,,,,,4.82,0.0,0.0,0.0,6.324011124077083
7,12,7,,,,,4.3875,0.0,0.0,0.0,6.224224009779473
7,12,7,,,,,4.6775,0.0,0.0,0.0,6.518321763398381
7,12,7,,,,,3.365,0.0,0.0,0.0,6.708471173065778
7,12,7,,,,,4.7325,0.0,0.0,0.0,6.82763146979068
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.701563515366012
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,7.118762818290408
7,13,7,,,,,2.9725,0.0,0.0,0.0,7.166716761155281
7,13,7,,,,,4.08,0.0,0.0,0.0,7.269817738314758
7,14,7,,,,,4.71,0.0,0.0,0.0,7.009229654550158
7,14,7,,,,,3.305,0.0,0.0,0.0,6.413763322030007
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.520583618321791
7,14,7,,,,,3.255,0.0,0.0,0.0,5.913753424494004
7,15,7,,,,,3.325,0.0,0.0,0.0,5.611977788218098
7,15,7,,,,,3.71,0.0,0.0,0.0,5.300438336856941
7,15,7,,,,,3.8175,0.0,0.0,0.0,6.245725850233602
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,6.444172213086942
7,16,7,,,,,3.655,0.0,0.0,0.0,4.959777216073126
7,16,7,,,,,4.03,0.0,0.0,0.0,4.282212022620513
7,16,7,,,,,3.85,0.0,0.0,0.0,2.9812868511914963
7,16,7,,,,,3.1025,0.0,0.0,0.0,2.789632696472043
7,17,7,,,,,2.8025,0.0,0.0,0.0,2.6137619892121347
7,17,7,,,,,3.305,0.0,0.0,0.0,2.9591703783190635
7,17,7,,,,,3.925,0.0,0.0,0.0,2.526121054662615
7,17,7,,,,,3.705,0.0,0.0,0.0,2.0312075419123885
7,18,7,,,,,4.2075,0.0,0.0,0.0,2.6147787644490457
7,18,7,,,,,4.33,0.0,0.0,0.0,2.539986999453588
7,18,7,,,,,3.495,0.0,0.0,0.0,1.7568732247952648
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,1.5310314246129018
7,19,7,,,,,4.63,0.0,0.0,0.0,2.2393616353925623
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,2.2238105129245582
7,19,7,,,,,3.6175,0.0,0.0,0.0,1.8408641221499622
7,19,7,,,,,3.1575,0.0,0.0,0.0,1.4831883053858723
7,20,7,,,,,2.705,0.0,0.0,0.0,1.455
7,20,7,,,,,2.6975,0.0,0.0,0.0,1.1975
7,20,7,,,,,2.655,0.0,0.0,0.0,0.905
7,20,7,,,,,3.36,0.0,0.0,0.0,0.61
7,21,7,,,,,4.23,0.0,0.0,0.0,0.24
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.22125
7,21,7,,,,,4.07,0.0,0.0,0.0,0.16
7,21,7,,,,,3.17,0.0,0.0,0.0,0.085
7,22,7,,,,,2.545,0.0,0.0,0.0,0.0225
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.0688966684562157
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.4937594572695459
7,8,1,,,,,2.215,0.0,0.0,0.0,0.5187888232454528
7,8,1,,,,,4.045,0.0,0.0,0.0,0.7118265249181794
7,8,1,,,,,3.44,0.0,0.0,0.0,1.0617073591999966
7,8,1,,,,,3.15,0.0,0.0,0.0,1.568431326090904
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.4408055428197626
7,9,1,,,,,3.4175,0.0,0.0,0.0,2.1000944544442297
7,9,1,,,,,3.3775,0.0,0.0,0.0,2.781606587808848
7,9,1,,,,,4.3375,0.0,0.0,0.0,3.4631187211734655
7,10,1,,,,,6.57,0.0,0.0,0.0,3.4363228296656816
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,4.094342094920812
7,10,1,,,,,4.8575,0.0,0.0,0.0,4.700572806891975
7,10,1,,,,,4.825,0.0,0.0,0.0,5.27024689301563
7,11,1,,,,,5.015,0.0,0.0,0.0,5.208286439428612
7,11,1,,,,,4.705,0.0,0.0,0.0,5.689219499942482
7,11,1,,,,,4.575,0.0,0.0,0.0,6.093640482647327
7,11,1,,,,,5.42,0.0,0.0,0.0,6.470735723277521
7,12,1,,,,,5.89,0.0,0.0,0.0,6.235556945800561
7,12,1,,,,,4.49,0.0,0.0,0.0,6.591004002971603
7,12,1,,,,,5.0275,0.0,0.0,0.0,6.8829783713621016
7,12,1,,,,,5.4375,0.0,0.0,0.0,7.299359209762466
7,13,1,,,,,4.0125,0.0,0.0,0.0,7.182279390676223
7,13,1,,,,,4.165,0.0,0.0,0.0,7.32807607714253
7,13,1,,,,,3.7525,0.0,0.0,0.0,7.172718952219418
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,7.50733429820766
7,14,1,,,,,4.3325,0.0,0.0,0.0,7.052565439591592
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,7.120097186539485
7,14,1,,,,,4.92,0.0,0.0,0.0,7.131352477697467
7,14,1,,,,,4.41,0.0,0.0,0.0,7.122348244771081
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,6.642040677181833
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,6.625225384328207
7,15,1,,,,,4.5975,0.0,0.0,0.0,6.597900533441067
7,15,1,,,,,4.295,0.0,0.0,0.0,6.553760389700302
7,16,1,,,,,3.95,0.0,0.0,0.0,5.83773049468114
7,16,1,,,,,4.2325,0.0,0.0,0.0,5.672833561876835
7,16,1,,,,,3.51,0.0,0.0,0.0,5.504145894985075
7,16,1,,,,,4.0,0.0,0.0,0.0,5.3070277224374
7,17,1,,,,,4.9575,0.0,0.0,0.0,4.4062375892633625
7,17,1,,,,,4.8775,0.0,0.0,0.0,4.189456612080074
7,17,1,,,,,5.54,0.0,0.0,0.0,3.9677487945062557
7,17,1,,,,,5.18,0.0,0.0,0.0,3.7312604557608493
7,18,1,,,,,4.2925,0.0,0.0,0.0,2.8999603880498555
7,18,1,,,,,4.1075,0.0,0.0,0.0,2.661607479443018
7,18,1,,,,,3.635,0.0,0.0,0.0,2.402706906301108
7,18,1,,,,,3.17,0.0,0.0,0.0,2.1479158660662128
7,19,1,,,,,3.4325,0.0,0.0,0.0,2.539470154098587
7,19,1,,,,,3.6825,0.0,0.0,0.0,2.1695546181774525
7,19,1,,,,,3.435,0.0,0.0,0.0,1.8014886599359239
7,19,1,,,,,2.6825,0.0,0.0,0.0,1.429723546335184
7,20,1,,,,,3.4425,0.0,0.0,0.0,1.4425
7,20,1,,,,,2.525,0.0,0.0,0.0,1.025
7,20,1,,,,,2.6825,0.0,0.0,0.0,0.6825
7,20,1,,,,,2.7175,0.0,0.0,0.0,0.4675
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,1,,,,,4.045,0.0,0.0,0.0,0.1475
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.11625
7,21,1,,,,,3.895,0.0,0.0,0.0,0.0725
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.02875
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0025
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0679872157874454
7,7,2,,,,,1.84,0.0,0.0,0.0,0.48950795366960687
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.44693185148571146
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.6306024753839491
7,8,2,,,,,3.645,0.0,0.0,0.0,0.967331952530718
7,8,2,,,,,3.11,0.0,0.0,0.0,1.4938544077056657
7,9,2,,,,,2.695,0.0,0.0,0.0,1.407793988360851
7,9,2,,,,,2.855,0.0,0.0,0.0,2.0185829145279928
7,9,2,,,,,3.575,0.0,0.0,0.0,2.718755585987887
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,3.396582321124593
7,10,2,,,,,3.305,0.0,0.0,0.0,3.4414566019389286
7,10,2,,,,,4.3175,0.0,0.0,0.0,4.070243235983028
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,4.674491855040041
7,10,2,,,,,4.51,0.0,0.0,0.0,5.2265971922494945
7,11,2,,,,,4.46,0.0,0.0,0.0,5.161492628811359
7,11,2,,,,,4.6525,0.0,0.0,0.0,5.646409929925802
7,11,2,,,,,5.295,0.0,0.0,0.0,6.076534315660082
7,11,2,,,,,5.64,0.0,0.0,0.0,6.454605431783207
7,12,2,,,,,4.9975,0.0,0.0,0.0,6.3454326228944655
7,12,2,,,,,4.3,0.0,0.0,0.0,6.652674458576831
7,12,2,,,,,5.555,0.0,0.0,0.0,6.91167170849089
7,12,2,,,,,4.5475,0.0,0.0,0.0,7.157973014781712
7,13,2,,,,,3.58,0.0,0.0,0.0,7.079792531322955
7,13,2,,,,,3.5725,0.0,0.0,0.0,7.314014862679819
7,13,2,,,,,3.9775,0.0,0.0,0.0,7.463723981691424
7,13,2,,,,,4.2775,0.0,0.0,0.0,7.512017245888716
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,7.024076813643445
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,7.048849126868863
7,14,2,,,,,4.3575,0.0,0.0,0.0,7.078125497044356
7,14,2,,,,,4.3475,0.0,0.0,0.0,7.069117383144205
7,15,2,,,,,3.0825,0.0,0.0,0.0,6.568612498727495
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,6.562322732530182
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,6.547646611403118
7,15,2,,,,,4.295,0.0,0.0,0.0,6.537163667740929
7,16,2,,,,,4.19,0.0,0.0,0.0,5.98607212505904
7,16,2,,,,,4.7775,0.0,0.0,0.0,5.85957840330064
7,16,2,,,,,4.0425,0.0,0.0,0.0,5.6766490210654155
7,16,2,,,,,3.545,0.0,0.0,0.0,5.483989352541084
7,17,2,,,,,5.23,0.0,0.0,0.0,4.573366248298884
7,17,2,,,,,3.6425,0.0,0.0,0.0,4.344018386664281
7,17,2,,,,,4.82,0.0,0.0,0.0,4.124863763324551
7,17,2,,,,,4.455,0.0,0.0,0.0,3.876828298149351
7,18,2,,,,,4.075,0.0,0.0,0.0,3.2354371984578454
7,18,2,,,,,4.135,0.0,0.0,0.0,2.968095908820014
7,18,2,,,,,3.64,0.0,0.0,0.0,2.6673369579774535
7,18,2,,,,,2.925,0.0,0.0,0.0,2.384805822337473
7,19,2,,,,,2.6875,0.0,0.0,0.0,2.5487675846447306
7,19,2,,,,,2.42,0.0,0.0,0.0,2.1650622100836694
7,19,2,,,,,2.41,0.0,0.0,0.0,1.786917782980015
7,19,2,,,,,3.415,0.0,0.0,0.0,1.4198952507911735
7,20,2,,,,,2.935,0.0,0.0,0.0,1.435
7,20,2,,,,,3.005,0.0,0.0,0.0,1.005
7,20,2,,,,,2.66,0.0,0.0,0.0,0.66
7,20,2,,,,,3.6975,0.0,0.0,0.0,0.4475
7,21,2,,,,,3.09,0.0,0.0,0.0,0.17
7,21,2,,,,,4.03,0.0,0.0,0.0,0.14
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.11125
7,21,2,,,,,2.9,0.0,0.0,0.0,0.075
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.03375
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.00375
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.09028664327885685
7,7,3,,,,,1.87,0.0,0.0,0.0,0.6191084110550182
7,8,3,,,,,1.975,0.0,0.0,0.0,0.5718612824606736
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.8450838951918842
7,8,3,,,,,3.2225,0.0,0.0,0.0,1.2009086931674144
7,8,3,,,,,2.9125,0.0,0.0,0.0,1.6838137761342054
7,9,3,,,,,3.1925,0.0,0.0,0.0,1.3989243224530088
7,9,3,,,,,3.075,0.0,0.0,0.0,1.9666575355440177
7,9,3,,,,,3.5025,0.0,0.0,0.0,2.6011828913516153
7,9,3,,,,,3.955,0.0,0.0,0.0,3.2728149931128745
7,10,3,,,,,4.44,0.0,0.0,0.0,3.2797487647383776
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,3.9046079624812844
7,10,3,,,,,5.67,0.0,0.0,0.0,4.474601474568717
7,10,3,,,,,4.8775,0.0,0.0,0.0,5.0324026120660434
7,11,3,,,,,4.5775,0.0,0.0,0.0,5.003279926482339
7,11,3,,,,,4.245,0.0,0.0,0.0,5.4596140322838425
7,11,3,,,,,4.3975,0.0,0.0,0.0,5.899552900751159
7,11,3,,,,,6.0175,0.0,0.0,0.0,6.303968754994406
7,12,3,,,,,4.845,0.0,0.0,0.0,6.185577169654836
7,12,3,,,,,5.155,0.0,0.0,0.0,6.500184047848931
7,12,3,,,,,5.91,0.0,0.0,0.0,6.7589735766860075
7,12,3,,,,,6.135,0.0,0.0,0.0,6.987317278601075
7,13,3,,,,,4.345,0.0,0.0,0.0,6.774655470206678
7,13,3,,,,,4.5225,0.0,0.0,0.0,6.944141213118825
7,13,3,,,,,4.1675,0.0,0.0,0.0,7.082594355216073
7,13,3,,,,,5.2325,0.0,0.0,0.0,7.144659556845873
7,14,3,,,,,3.8475,0.0,0.0,0.0,6.847179888545268
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,6.892241947699893
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,6.8764702269957745
7,14,3,,,,,4.31,0.0,0.0,0.0,6.813383344179298
7,15,3,,,,,3.5125,0.0,0.0,0.0,6.3247128768599055
7,15,3,,,,,4.71,0.0,0.0,0.0,6.28051355226288
7,15,3,,,,,4.8975,0.0,0.0,0.0,6.227895308694994
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,6.158439227185385
7,16,3,,,,,4.9075,0.0,0.0,0.0,5.44663805995989
7,16,3,,,,,4.0625,0.0,0.0,0.0,5.37434597254163
7,16,3,,,,,5.855,0.0,0.0,0.0,5.216444834233328
7,16,3,,,,,4.365,0.0,0.0,0.0,5.033812192334568
7,17,3,,,,,4.1475,0.0,0.0,0.0,4.18817748194637
7,17,3,,,,,3.875,0.0,0.0,0.0,4.009783052273781
7,17,3,,,,,4.7,0.0,0.0,0.0,3.7315532078302946
7,17,3,,,,,3.655,0.0,0.0,0.0,3.3747643484851175
7,18,3,,,,,4.235,0.0,0.0,0.0,2.444389139477227
7,18,3,,,,,3.52,0.0,0.0,0.0,2.190957489564872
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,1.5750913295628062
7,18,3,,,,,3.8125,0.0,0.0,0.0,1.1240919955789923
7,19,3,,,,,3.43,0.0,0.0,0.0,1.1875889920237566
7,19,3,,,,,3.5975,0.0,0.0,0.0,1.1292698897368756
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,1.0939249792599781
7,19,3,,,,,3.095,0.0,0.0,0.0,0.9507780918285431
7,20,3,,,,,3.4925,0.0,0.0,0.0,1.2425
7,20,3,,,,,3.075,0.0,0.0,0.0,1.075
7,20,3,,,,,3.0125,0.0,0.0,0.0,0.7625
7,20,3,,,,,3.9075,0.0,0.0,0.0,0.6575
7,21,3,,,,,3.885,0.0,0.0,0.0,0.3175
7,21,3,,,,,4.595,0.0,0.0,0.0,0.1725
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.11875
7,21,3,,,,,3.94,0.0,0.0,0.0,0.095
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.01875
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.0635348984327956
7,8,4,,,,,2.58,0.0,0.0,0.0,0.2033116749849459
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.5781675757384399
7,8,4,,,,,3.305,0.0,0.0,0.0,0.7751257608801062
7,9,4,,,,,3.355,0.0,0.0,0.0,0.5358247155734981
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.6678941877218956
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.8263775542999725
7,9,4,,,,,5.2275,0.0,0.0,0.0,1.0980633255766756
7,10,4,,,,,4.4175,0.0,0.0,0.0,1.1247170934756165
7,10,4,,,,,3.84,0.0,0.0,0.0,1.336176165545964
7,10,4,,,,,4.58,0.0,0.0,0.0,1.6303800919047087
7,10,4,,,,,4.49,0.0,0.0,0.0,2.7459033126816146
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.5842028188724506
7,11,4,,,,,3.96,0.0,0.0,0.0,1.8704706117552978
7,11,4,,,,,4.5025,0.0,0.0,0.0,2.190419532187125
7,11,4,,,,,5.11,0.0,0.0,0.0,1.48762574970012
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.3719753707418176
7,12,4,,,,,4.9425,0.0,0.0,0.0,3.4932728187288586
7,12,4,,,,,4.6625,0.0,0.0,0.0,4.984953586639221
7,12,4,,,,,5.1525,0.0,0.0,0.0,5.228493303849076
7,13,4,,,,,4.745,0.0,0.0,0.0,7.389803489261938
7,13,4,,,,,5.3275,0.0,0.0,0.0,5.798777366815937
7,13,4,,,,,5.505,0.0,0.0,0.0,5.729602318013937
7,13,4,,,,,4.9175,0.0,0.0,0.0,5.169045888066695
7,14,4,,,,,4.8825,0.0,0.0,0.0,4.85402922745272
7,14,4,,,,,5.035,0.0,0.0,0.0,2.51155994397693
7,14,4,,,,,4.6475,0.0,0.0,0.0,4.191193838288252
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.054904599720593
7,15,4,,,,,3.7675,0.0,0.0,0.0,5.916574162954725
7,15,4,,,,,5.2275,0.0,0.0,0.0,6.304408023298034
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,6.5446963932933455
7,15,4,,,,,4.2425,0.0,0.0,0.0,6.527834051539289
7,16,4,,,,,4.945,0.0,0.0,0.0,5.6626344984204255
7,16,4,,,,,4.7475,0.0,0.0,0.0,4.561672317565682
7,16,4,,,,,4.965,0.0,0.0,0.0,5.487697502498774
7,16,4,,,,,5.0875,0.0,0.0,0.0,5.200572650496932
7,17,4,,,,,4.3275,0.0,0.0,0.0,4.301495277269957
7,17,4,,,,,4.755,0.0,0.0,0.0,4.09058957952468
7,17,4,,,,,4.6725,0.0,0.0,0.0,3.8731441702214098
7,17,4,,,,,5.565,0.0,0.0,0.0,3.6393494820231567
7,18,4,,,,,3.965,0.0,0.0,0.0,2.332119371018886
7,18,4,,,,,3.61,0.0,0.0,0.0,2.135701250802586
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,1.771912760542819
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,1.599009485704527
7,19,4,,,,,3.585,0.0,0.0,0.0,2.599302680522333
7,19,4,,,,,3.165,0.0,0.0,0.0,2.1135194738417296
7,19,4,,,,,3.165,0.0,0.0,0.0,1.7509946927368016
7,19,4,,,,,3.17,0.0,0.0,0.0,1.392095159442923
7,20,4,,,,,2.425,0.0,0.0,0.0,1.425
7,20,4,,,,,2.9825,0.0,0.0,0.0,0.9825
7,20,4,,,,,3.145,0.0,0.0,0.0,0.645
7,20,4,,,,,4.19,0.0,0.0,0.0,0.44
7,21,4,,,,,3.59,0.0,0.0,0.0,0.17
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.13625
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.10875
7,21,4,,,,,4.41,0.0,0.0,0.0,0.08
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0275
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.32726593292184136
7,8,5,,,,,2.475,0.0,0.0,0.0,0.5433308904360572
7,8,5,,,,,2.58,0.0,0.0,0.0,0.7968853059728839
7,8,5,,,,,2.975,0.0,0.0,0.0,1.1470318798094539
7,8,5,,,,,3.715,0.0,0.0,0.0,1.7265848296079147
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.4831160263513308
7,9,5,,,,,3.635,0.0,0.0,0.0,2.028756243453425
7,9,5,,,,,3.545,0.0,0.0,0.0,2.629326683753717
7,9,5,,,,,4.5225,0.0,0.0,0.0,2.9625700378227817
7,10,5,,,,,4.4025,0.0,0.0,0.0,2.6263593194514323
7,10,5,,,,,3.835,0.0,0.0,0.0,3.1540714707465516
7,10,5,,,,,4.87,0.0,0.0,0.0,4.721956128351704
7,10,5,,,,,4.565,0.0,0.0,0.0,5.26492007592703
7,11,5,,,,,4.3625,0.0,0.0,0.0,5.285920177804978
7,11,5,,,,,4.92,0.0,0.0,0.0,6.163736227898041
7,11,5,,,,,6.3525,0.0,0.0,0.0,5.546819065758334
7,11,5,,,,,4.165,0.0,0.0,0.0,5.8865311594476
7,12,5,,,,,5.195,0.0,0.0,0.0,5.266042022401446
7,12,5,,,,,4.81,0.0,0.0,0.0,6.142870963571271
7,12,5,,,,,4.5175,0.0,0.0,0.0,6.606627311068609
7,12,5,,,,,3.855,0.0,0.0,0.0,7.202161418510543
7,13,5,,,,,4.3675,0.0,0.0,0.0,6.562539265496175
7,13,5,,,,,4.945,0.0,0.0,0.0,5.681004140280272
7,13,5,,,,,4.55,0.0,0.0,0.0,5.5424430636880695
7,13,5,,,,,4.465,0.0,0.0,0.0,7.1335064604192135
7,14,5,,,,,5.0425,0.0,0.0,0.0,7.050714214634089
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,7.025832002134578
7,14,5,,,,,5.02,0.0,0.0,0.0,7.030356040770853
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,7.014521905543892
7,15,5,,,,,4.465,0.0,0.0,0.0,6.554530101144231
7,15,5,,,,,4.165,0.0,0.0,0.0,6.512050968926836
7,15,5,,,,,4.38,0.0,0.0,0.0,6.482315576374658
7,15,5,,,,,4.18,0.0,0.0,0.0,6.100003386418092
7,16,5,,,,,4.9375,0.0,0.0,0.0,5.564590635467058
7,16,5,,,,,5.07,0.0,0.0,0.0,5.473621675513336
7,16,5,,,,,4.3775,0.0,0.0,0.0,5.324587421972131
7,16,5,,,,,3.6975,0.0,0.0,0.0,5.378781695987114
7,17,5,,,,,3.94,0.0,0.0,0.0,4.034469439981602
7,17,5,,,,,6.245,0.0,0.0,0.0,2.8832193220070534
7,17,5,,,,,4.3275,0.0,0.0,0.0,3.1090545221407035
7,17,5,,,,,5.155,0.0,0.0,0.0,3.6710955089394877
7,18,5,,,,,4.12,0.0,0.0,0.0,2.041718655692253
7,18,5,,,,,4.095,0.0,0.0,0.0,2.480960799721001
7,18,5,,,,,3.5625,0.0,0.0,0.0,2.309807826358075
7,18,5,,,,,2.9475,0.0,0.0,0.0,2.088672126260843
7,19,5,,,,,3.1925,0.0,0.0,0.0,1.8304712142382051
7,19,5,,,,,2.535,0.0,0.0,0.0,0.9630114678796697
7,19,5,,,,,3.005,0.0,0.0,0.0,1.127885026582804
7,19,5,,,,,3.27,0.0,0.0,0.0,0.9517700888771834
7,20,5,,,,,3.09,0.0,0.0,0.0,1.09
7,20,5,,,,,2.8475,0.0,0.0,0.0,1.0975
7,20,5,,,,,3.08,0.0,0.0,0.0,0.83
7,20,5,,,,,3.5,0.0,0.0,0.0,0.5
7,21,5,,,,,4.48,0.0,0.0,0.0,0.115
7,21,5,,,,,4.205,0.0,0.0,0.0,0.2275
7,21,5,,,,,4.18,0.0,0.0,0.0,0.09
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0325
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.00625
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.2328260869565217
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.4586197264840504
7,8,6,,,,,2.565,0.0,0.0,0.0,0.7915902128354843
7,8,6,,,,,2.745,0.0,0.0,0.0,1.2439274773129039
7,8,6,,,,,1.9025,0.0,0.0,0.0,1.639722583730646
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.617476168917324
7,9,6,,,,,3.4025,0.0,0.0,0.0,2.120103109258455
7,9,6,,,,,4.005,0.0,0.0,0.0,1.8971332635432163
7,9,6,,,,,3.43,0.0,0.0,0.0,2.917503743934986
7,10,6,,,,,3.905,0.0,0.0,0.0,1.722455280620236
7,10,6,,,,,2.9725,0.0,0.0,0.0,3.644126919319325
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,4.670857380187259
7,10,6,,,,,3.7825,0.0,0.0,0.0,5.250117252139616
7,11,6,,,,,3.155,0.0,0.0,0.0,4.816091359820636
7,11,6,,,,,3.185,0.0,0.0,0.0,5.395552976325728
7,11,6,,,,,3.1625,0.0,0.0,0.0,5.917615093082676
7,11,6,,,,,3.58,0.0,0.0,0.0,6.3740777815560286
7,12,6,,,,,3.175,0.0,0.0,0.0,6.25954759369597
7,12,6,,,,,4.735,0.0,0.0,0.0,6.573792088278278
7,12,6,,,,,5.76,0.0,0.0,0.0,6.852557365730325
7,12,6,,,,,4.0,0.0,0.0,0.0,7.095843426052111
7,13,6,,,,,3.705,0.0,0.0,0.0,6.8717924248223055
7,13,6,,,,,3.86,0.0,0.0,0.0,7.01962418413493
7,13,6,,,,,3.7275,0.0,0.0,0.0,7.131690195226758
7,13,6,,,,,4.5925,0.0,0.0,0.0,7.241371823103866
7,14,6,,,,,3.1125,0.0,0.0,0.0,6.836464373520327
7,14,6,,,,,3.475,0.0,0.0,0.0,6.937495866725062
7,14,6,,,,,3.7475,0.0,0.0,0.0,6.508673306678302
7,14,6,,,,,3.45,0.0,0.0,0.0,6.46601556510297
7,15,6,,,,,4.0675,0.0,0.0,0.0,5.730222117421971
7,15,6,,,,,3.5,0.0,0.0,0.0,5.883616402193443
7,15,6,,,,,3.24,0.0,0.0,0.0,5.454952921462207
7,15,6,,,,,3.425,0.0,0.0,0.0,4.980061026142307
7,16,6,,,,,3.185,0.0,0.0,0.0,3.3559439738344565
7,16,6,,,,,3.335,0.0,0.0,0.0,3.469448279601124
7,16,6,,,,,4.9325,0.0,0.0,0.0,5.434964507793909
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,5.232548495843353
7,17,6,,,,,4.32,0.0,0.0,0.0,4.26602311441064
7,17,6,,,,,3.9725,0.0,0.0,0.0,4.0403849055434105
7,17,6,,,,,3.6425,0.0,0.0,0.0,3.663780125275804
7,17,6,,,,,6.0725,0.0,0.0,0.0,3.4559981775419524
7,18,6,,,,,3.8225,0.0,0.0,0.0,2.8123022891868024
7,18,6,,,,,3.6425,0.0,0.0,0.0,2.573901109423308
7,18,6,,,,,3.515,0.0,0.0,0.0,2.3646070504448913
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,2.026410027989702
7,19,6,,,,,3.33,0.0,0.0,0.0,2.4200523095930815
7,19,6,,,,,3.3475,0.0,0.0,0.0,2.069399084554444
7,19,6,,,,,2.58,0.0,0.0,0.0,1.6933098742798438
7,19,6,,,,,2.92,0.0,0.0,0.0,1.3953454758014163
7,20,6,,,,,2.975,0.0,0.0,0.0,1.475
7,20,6,,,,,2.87,0.0,0.0,0.0,0.87
7,20,6,,,,,2.8575,0.0,0.0,0.0,0.8575
7,20,6,,,,,3.53,0.0,0.0,0.0,0.53
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.21125
7,21,6,,,,,2.97,0.0,0.0,0.0,0.11
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.07375
7,21,6,,,,,2.885,0.0,0.0,0.0,0.0675
7,22,6,,,,,3.285,0.0,0.0,0.0,0.0175
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.022935804912832872
7,8,7,,,,,2.085,0.0,0.0,0.0,0.08856124698992607
7,8,7,,,,,1.76,0.0,0.0,0.0,0.27089322608683264
7,8,7,,,,,2.375,0.0,0.0,0.0,0.6511856396318092
7,8,7,,,,,2.775,0.0,0.0,0.0,0.8074701931434434
7,9,7,,,,,3.635,0.0,0.0,0.0,0.8889315287473283
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.358508353255098
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.684952134998467
7,9,7,,,,,2.755,0.0,0.0,0.0,1.51168582007314
7,10,7,,,,,2.885,0.0,0.0,0.0,1.6516133401669353
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,2.0051697126797348
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.2501337707778886
7,10,7,,,,,3.36,0.0,0.0,0.0,2.383980111800591
7,11,7,,,,,2.91,0.0,0.0,0.0,2.524113011642288
7,11,7,,,,,3.185,0.0,0.0,0.0,3.073971655257309
7,11,7,,,,,3.965,0.0,0.0,0.0,4.414579395880599
7,11,7,,,,,3.1025,0.0,0.0,0.0,5.0822648916988395
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,3.8120439786131666
7,12,7,,,,,3.13,0.0,0.0,0.0,4.687852223367585
7,12,7,,,,,5.5725,0.0,0.0,0.0,5.389005066711441
7,12,7,,,,,5.8925,0.0,0.0,0.0,5.459879722356307
7,13,7,,,,,4.7375,0.0,0.0,0.0,7.152556164728605
7,13,7,,,,,4.8025,0.0,0.0,0.0,7.2146484720017074
7,13,7,,,,,3.17,0.0,0.0,0.0,7.326892258226163
7,13,7,,,,,3.935,0.0,0.0,0.0,7.341221252212263
7,14,7,,,,,3.965,0.0,0.0,0.0,6.981923910421921
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,7.067897049954013
7,14,7,,,,,3.5725,0.0,0.0,0.0,7.0792093051556035
7,14,7,,,,,3.8225,0.0,0.0,0.0,7.0792093051556035
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,6.628819684446722
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,6.037944064012015
7,15,7,,,,,3.6775,0.0,0.0,0.0,6.080300739311994
7,15,7,,,,,4.1275,0.0,0.0,0.0,5.82616068751212
7,16,7,,,,,3.745,0.0,0.0,0.0,4.876737681030541
7,16,7,,,,,4.02,0.0,0.0,0.0,3.0667724866530675
7,16,7,,,,,3.695,0.0,0.0,0.0,5.039431181648741
7,16,7,,,,,4.845,0.0,0.0,0.0,3.9412500524758913
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,3.5077338567778593
7,17,7,,,,,4.12,0.0,0.0,0.0,3.7020514947604135
7,17,7,,,,,3.365,0.0,0.0,0.0,3.4977174836859755
7,17,7,,,,,3.925,0.0,0.0,0.0,3.3454686126893343
7,18,7,,,,,4.015,0.0,0.0,0.0,3.230520943271441
7,18,7,,,,,3.61,0.0,0.0,0.0,3.1131163134456328
7,18,7,,,,,4.4425,0.0,0.0,0.0,3.364968180652609
7,18,7,,,,,4.005,0.0,0.0,0.0,2.465497226341979
7,19,7,,,,,3.44,0.0,0.0,0.0,2.07694320377212
7,19,7,,,,,2.6475,0.0,0.0,0.0,2.4301779679824342
7,19,7,,,,,3.18,0.0,0.0,0.0,1.8761977640023244
7,19,7,,,,,2.6675,0.0,0.0,0.0,1.4804976183022456
7,20,7,,,,,2.8775,0.0,0.0,0.0,1.3775
7,20,7,,,,,2.9975,0.0,0.0,0.0,1.2475
7,20,7,,,,,2.665,0.0,0.0,0.0,0.915
7,20,7,,,,,3.76,0.0,0.0,0.0,0.76
7,21,7,,,,,4.015,0.0,0.0,0.0,0.2575
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.15625
7,21,7,,,,,3.96,0.0,0.0,0.0,0.105
7,21,7,,,,,3.12,0.0,0.0,0.0,0.06
7,22,7,,,,,2.785,0.0,0.0,0.0,0.0175
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.07941196808851211
7,8,1,,,,,1.91,0.0,0.0,0.0,0.17249394452699035
7,8,1,,,,,2.24,0.0,0.0,0.0,0.2587409167904855
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.385416157302494
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.6118144594941689
7,9,1,,,,,3.15,0.0,0.0,0.0,1.0438923844651768
7,9,1,,,,,4.585,0.0,0.0,0.0,1.5484403702900122
7,9,1,,,,,3.82,0.0,0.0,0.0,2.1109823774740244
7,9,1,,,,,3.545,0.0,0.0,0.0,2.6619255803862005
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,3.3857823565189378
7,10,1,,,,,4.94,0.0,0.0,0.0,4.054688009199355
7,10,1,,,,,3.7375,0.0,0.0,0.0,4.700019894384426
7,10,1,,,,,3.905,0.0,0.0,0.0,4.602778103466128
7,11,1,,,,,5.5975,0.0,0.0,0.0,4.23960797098357
7,11,1,,,,,5.63,0.0,0.0,0.0,4.014564716880111
7,11,1,,,,,5.385,0.0,0.0,0.0,4.019738125020419
7,11,1,,,,,6.83,0.0,0.0,0.0,6.032193891600785
7,12,1,,,,,6.065,0.0,0.0,0.0,3.5708551716612567
7,12,1,,,,,5.365,0.0,0.0,0.0,2.6192948874878503
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.416381301755468
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.266915643871645
7,13,1,,,,,4.49,0.0,0.0,0.0,7.467021415056823
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.686346476647277
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.68385414640193
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.803485998178541
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.744258582512076
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.756562774730876
7,14,1,,,,,4.625,0.0,0.0,0.0,7.751641097843356
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.763945290062155
7,15,1,,,,,3.875,0.0,0.0,0.0,7.564680016928184
7,15,1,,,,,3.865,0.0,0.0,0.0,7.555074074049545
7,15,1,,,,,4.57,0.0,0.0,0.0,7.5118473310956695
7,15,1,,,,,4.535,0.0,0.0,0.0,7.478226531020433
7,16,1,,,,,3.94,0.0,0.0,0.0,6.644179305071228
7,16,1,,,,,3.2275,0.0,0.0,0.0,6.4605787716085965
7,16,1,,,,,4.76,0.0,0.0,0.0,6.2726582255939025
7,16,1,,,,,3.995,0.0,0.0,0.0,6.043697560334621
7,17,1,,,,,3.95,0.0,0.0,0.0,5.384893584274655
7,17,1,,,,,3.66,0.0,0.0,0.0,5.1518161007762
7,17,1,,,,,4.8075,0.0,0.0,0.0,4.868506401006526
7,17,1,,,,,4.92,0.0,0.0,0.0,4.557066660124969
7,18,1,,,,,4.2825,0.0,0.0,0.0,3.064355947114626
7,18,1,,,,,3.1175,0.0,0.0,0.0,2.823616199258011
7,18,1,,,,,3.1625,0.0,0.0,0.0,2.559672620282686
7,18,1,,,,,3.1975,0.0,0.0,0.0,2.289928083527683
7,19,1,,,,,3.965,0.0,0.0,0.0,2.619940790315535
7,19,1,,,,,3.195,0.0,0.0,0.0,2.2267606428511546
7,19,1,,,,,2.93,0.0,0.0,0.0,1.837361073727778
7,19,1,,,,,3.16,0.0,0.0,0.0,1.4441809262633973
7,20,1,,,,,2.655,0.0,0.0,0.0,1.405
7,20,1,,,,,3.2125,0.0,0.0,0.0,0.9625
7,20,1,,,,,3.105,0.0,0.0,0.0,0.605
7,20,1,,,,,2.885,0.0,0.0,0.0,0.385
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.14125
7,21,1,,,,,4.225,0.0,0.0,0.0,0.1125
7,21,1,,,,,3.675,0.0,0.0,0.0,0.0875
7,21,1,,,,,3.11,0.0,0.0,0.0,0.055
7,22,1,,,,,2.79,0.0,0.0,0.0,0.02
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.14386485663537174
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.19807126574685063
7,8,2,,,,,1.7,0.0,0.0,0.0,0.2881036592681464
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.464567150569886
7,8,2,,,,,3.295,0.0,0.0,0.0,0.785082471505699
7,9,2,,,,,2.615,0.0,0.0,0.0,1.0961259008851
7,9,2,,,,,4.29,0.0,0.0,0.0,1.6346848695280687
7,9,2,,,,,3.545,0.0,0.0,0.0,2.2746196440332427
7,9,2,,,,,4.8575,0.0,0.0,0.0,2.670618885682484
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5577916074916858
7,10,2,,,,,4.085,0.0,0.0,0.0,1.5878454648709466
7,10,2,,,,,4.335,0.0,0.0,0.0,1.5878454648709466
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.8658436456291092
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.6353992892009934
7,11,2,,,,,4.43,0.0,0.0,0.0,3.7161025948445667
7,11,2,,,,,4.29,0.0,0.0,0.0,3.5644249379121353
7,11,2,,,,,5.775,0.0,0.0,0.0,3.5481737603836603
7,12,2,,,,,4.2,0.0,0.0,0.0,5.704712649651007
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.162590901794048
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.788107639694378
7,12,2,,,,,5.905,0.0,0.0,0.0,7.411122310643107
7,13,2,,,,,6.2475,0.0,0.0,0.0,6.9491196154401855
7,13,2,,,,,5.855,0.0,0.0,0.0,7.0521938284322285
7,13,2,,,,,4.52,0.0,0.0,0.0,7.2104007600014075
7,13,2,,,,,4.01,0.0,0.0,0.0,7.200812461118426
7,14,2,,,,,4.675,0.0,0.0,0.0,6.748744796017081
7,14,2,,,,,4.595,0.0,0.0,0.0,6.676031047373126
7,14,2,,,,,4.195,0.0,0.0,0.0,6.312462304153351
7,14,2,,,,,4.225,0.0,0.0,0.0,6.566960424407194
7,15,2,,,,,4.6775,0.0,0.0,0.0,6.259820773123794
7,15,2,,,,,3.78,0.0,0.0,0.0,6.135509286885389
7,15,2,,,,,4.875,0.0,0.0,0.0,5.372784574710762
7,15,2,,,,,4.49,0.0,0.0,0.0,4.205520788675562
7,16,2,,,,,4.4625,0.0,0.0,0.0,4.6664939683615945
7,16,2,,,,,4.055,0.0,0.0,0.0,3.891236618011361
7,16,2,,,,,4.625,0.0,0.0,0.0,2.669618975035237
7,16,2,,,,,4.7,0.0,0.0,0.0,2.3065507944304446
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,3.1775343953656767
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,2.714383986759077
7,19,2,,,,,3.175,0.0,0.0,0.0,2.2351039619323467
7,19,2,,,,,3.415,0.0,0.0,0.0,1.7650408606599775
7,20,2,,,,,3.6625,0.0,0.0,0.0,1.4125
7,20,2,,,,,4.6925,0.0,0.0,0.0,0.9425
7,20,2,,,,,3.36,0.0,0.0,0.0,0.61
7,20,2,,,,,5.65,0.0,0.0,0.0,0.4
7,21,2,,,,,5.495,0.0,0.0,0.0,0.1225
7,21,2,,,,,6.17,0.0,0.0,0.0,0.085
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.09125
7,21,2,,,,,6.61,0.0,0.0,0.0,0.055
7,22,2,,,,,6.04,0.0,0.0,0.0,0.02
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.010138777646829982
7,8,3,,,,,1.79,0.0,0.0,0.0,0.09480838872933471
7,8,3,,,,,1.86,0.0,0.0,0.0,0.26072306900567044
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.5036695651245906
7,8,3,,,,,3.105,0.0,0.0,0.0,0.8414244499728455
7,9,3,,,,,2.88,0.0,0.0,0.0,0.923096958417563
7,9,3,,,,,4.11,0.0,0.0,0.0,1.2601006099033398
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.5494841802009094
7,9,3,,,,,3.935,0.0,0.0,0.0,3.2015346891148813
7,10,3,,,,,3.35,0.0,0.0,0.0,3.45344206677807
7,10,3,,,,,4.825,0.0,0.0,0.0,3.7260822299447605
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,4.677293465881878
7,10,3,,,,,5.795,0.0,0.0,0.0,5.2043977813374775
7,11,3,,,,,4.235,0.0,0.0,0.0,5.134695815105674
7,11,3,,,,,3.435,0.0,0.0,0.0,5.622681689825326
7,11,3,,,,,4.5225,0.0,0.0,0.0,5.988671095865065
7,11,3,,,,,6.43,0.0,0.0,0.0,6.4305694157500835
7,12,3,,,,,6.27,0.0,0.0,0.0,6.341485492388204
7,12,3,,,,,5.6275,0.0,0.0,0.0,6.703061419585778
7,12,3,,,,,6.16,0.0,0.0,0.0,6.988782257161482
7,12,3,,,,,5.7175,0.0,0.0,0.0,7.299788124611142
7,13,3,,,,,4.97,0.0,0.0,0.0,7.105048628671465
7,13,3,,,,,4.565,0.0,0.0,0.0,7.195407346171303
7,13,3,,,,,4.9025,0.0,0.0,0.0,7.278632480710627
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,7.409414834986708
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,7.035705103652635
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,7.084984158819893
7,14,3,,,,,5.91,0.0,0.0,0.0,7.087224115872949
7,14,3,,,,,3.91,0.0,0.0,0.0,7.087224115872949
7,15,3,,,,,4.0375,0.0,0.0,0.0,6.486388261600069
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,6.60091518114678
7,15,3,,,,,4.3575,0.0,0.0,0.0,6.5446928751874855
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,6.5176228760219
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,5.849690462813573
7,16,3,,,,,4.7325,0.0,0.0,0.0,5.6459605144150355
7,16,3,,,,,4.485,0.0,0.0,0.0,5.459208061716376
7,16,3,,,,,4.9925,0.0,0.0,0.0,5.276228385839911
7,17,3,,,,,3.9425,0.0,0.0,0.0,4.362792295356426
7,17,3,,,,,4.635,0.0,0.0,0.0,4.162335271699781
7,17,3,,,,,4.3175,0.0,0.0,0.0,3.9553593204445447
7,17,3,,,,,4.4575,0.0,0.0,0.0,3.720677926895301
7,18,3,,,,,4.05,0.0,0.0,0.0,2.924876785157481
7,18,3,,,,,3.13,0.0,0.0,0.0,2.6930940965223598
7,18,3,,,,,3.66,0.0,0.0,0.0,2.433718230668772
7,18,3,,,,,4.205,0.0,0.0,0.0,2.182620317980724
7,19,3,,,,,3.2425,0.0,0.0,0.0,2.5712652621834278
7,19,3,,,,,3.225,0.0,0.0,0.0,2.1902689062263985
7,19,3,,,,,3.21,0.0,0.0,0.0,1.8111131123754423
7,19,3,,,,,3.1875,0.0,0.0,0.0,1.4264356322062681
7,20,3,,,,,2.9475,0.0,0.0,0.0,1.4475
7,20,3,,,,,3.005,0.0,0.0,0.0,1.005
7,20,3,,,,,3.16,0.0,0.0,0.0,0.66
7,20,3,,,,,3.44,0.0,0.0,0.0,0.44
7,21,3,,,,,4.835,0.0,0.0,0.0,0.1675
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.13375
7,21,3,,,,,3.445,0.0,0.0,0.0,0.0975
7,21,3,,,,,3.61,0.0,0.0,0.0,0.055
7,22,3,,,,,3.03,0.0,0.0,0.0,0.015
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.08256971135314914
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.10805479092670325
7,8,4,,,,,3.92,0.0,0.0,0.0,0.3194663383919923
7,8,4,,,,,3.635,0.0,0.0,0.0,0.7234972957701001
7,8,4,,,,,3.36,0.0,0.0,0.0,1.146320390700678
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.9196833388339889
7,9,4,,,,,3.1925,0.0,0.0,0.0,1.1442924710904747
7,9,4,,,,,3.405,0.0,0.0,0.0,2.0093411561323458
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.819755187382098
7,10,4,,,,,3.855,0.0,0.0,0.0,3.099448399579002
7,10,4,,,,,3.865,0.0,0.0,0.0,3.653115188995917
7,10,4,,,,,5.1,0.0,0.0,0.0,4.1796414495198455
7,10,4,,,,,6.795,0.0,0.0,0.0,4.662742863814996
7,11,4,,,,,6.245,0.0,0.0,0.0,4.76061102026733
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.129320092964536
7,11,4,,,,,5.07,0.0,0.0,0.0,5.588325265097794
7,11,4,,,,,4.475,0.0,0.0,0.0,5.99465771256002
7,12,4,,,,,4.105,0.0,0.0,0.0,6.369014813869331
7,12,4,,,,,4.21,0.0,0.0,0.0,6.724797702763684
7,12,4,,,,,4.275,0.0,0.0,0.0,7.040492378824871
7,12,4,,,,,4.28,0.0,0.0,0.0,7.296054735636307
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.429159738640482
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.639442315325278
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.706237957331036
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.763137948669275
7,14,4,,,,,4.375,0.0,0.0,0.0,7.581667634611485
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.62739832828057
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.646653357193868
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.629805206894732
7,15,4,,,,,3.68,0.0,0.0,0.0,7.256080970100404
7,15,4,,,,,3.635,0.0,0.0,0.0,7.214905226890503
7,15,4,,,,,3.885,0.0,0.0,0.0,7.214905226890503
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.17601702497004
7,16,4,,,,,5.27,0.0,0.0,0.0,5.881067058026289
7,16,4,,,,,4.095,0.0,0.0,0.0,5.748610592755428
7,16,4,,,,,4.095,0.0,0.0,0.0,5.55938707093991
7,16,4,,,,,5.3475,0.0,0.0,0.0,5.372055784342548
7,17,4,,,,,4.275,0.0,0.0,0.0,4.371406487036228
7,17,4,,,,,4.2025,0.0,0.0,0.0,4.163321085992806
7,17,4,,,,,4.86,0.0,0.0,0.0,3.942331163954443
7,17,4,,,,,4.26,0.0,0.0,0.0,3.7165020465429772
7,18,4,,,,,4.3325,0.0,0.0,0.0,3.2417766008666344
7,18,4,,,,,4.405,0.0,0.0,0.0,2.981887337506018
7,18,4,,,,,4.1875,0.0,0.0,0.0,2.6976809500882686
7,18,4,,,,,3.4575,0.0,0.0,0.0,2.405875461402664
7,19,4,,,,,4.4725,0.0,0.0,0.0,2.561101948706462
7,19,4,,,,,3.46,0.0,0.0,0.0,2.1831135401500728
7,19,4,,,,,3.19,0.0,0.0,0.0,1.7995935939074923
7,19,4,,,,,3.16,0.0,0.0,0.0,1.4086982640833239
7,20,4,,,,,3.415,0.0,0.0,0.0,1.415
7,20,4,,,,,2.71,0.0,0.0,0.0,0.96
7,20,4,,,,,3.38,0.0,0.0,0.0,0.63
7,20,4,,,,,2.91,0.0,0.0,0.0,0.41
7,21,4,,,,,3.3,0.0,0.0,0.0,0.15
7,21,4,,,,,4.74,0.0,0.0,0.0,0.12
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0875
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.05125
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0125
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.16848610991815655
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.3003580301777832
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.4719911902793736
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.7539599533034149
7,8,5,,,,,4.02,0.0,0.0,0.0,1.2749891893261
7,9,5,,,,,3.8525,0.0,0.0,0.0,1.2669302165265348
7,9,5,,,,,4.305,0.0,0.0,0.0,1.9394063725127597
7,9,5,,,,,4.0275,0.0,0.0,0.0,2.6416052315260004
7,9,5,,,,,4.5275,0.0,0.0,0.0,3.384672807201387
7,10,5,,,,,3.8325,0.0,0.0,0.0,3.4533185316509076
7,10,5,,,,,4.105,0.0,0.0,0.0,4.090338454965153
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,4.706022782761696
7,10,5,,,,,4.8125,0.0,0.0,0.0,5.257700324005134
7,11,5,,,,,4.745,0.0,0.0,0.0,5.162770035657259
7,11,5,,,,,3.9,0.0,0.0,0.0,5.603427962831377
7,11,5,,,,,4.78,0.0,0.0,0.0,6.016884783389808
7,11,5,,,,,4.1525,0.0,0.0,0.0,6.422181271963534
7,12,5,,,,,4.205,0.0,0.0,0.0,6.2721763029793225
7,12,5,,,,,4.5125,0.0,0.0,0.0,6.583005346197073
7,12,5,,,,,5.0125,0.0,0.0,0.0,6.835711885398496
