month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,12,5,,,,,4.5475,0.0,0.0,0.0,7.123797340088119
7,13,5,,,,,4.4025,0.0,0.0,0.0,6.791247804221235
7,13,5,,,,,4.44,0.0,0.0,0.0,7.064227006418174
7,13,5,,,,,4.4775,0.0,0.0,0.0,7.337206208615113
7,13,5,,,,,4.0625,0.0,0.0,0.0,7.4179131031776855
7,14,5,,,,,3.875,0.0,0.0,0.0,7.036036212212572
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,7.058372835108485
7,14,5,,,,,3.4125,0.0,0.0,0.0,7.069541146556441
7,14,5,,,,,3.17,0.0,0.0,0.0,7.076242133425215
7,15,5,,,,,3.6525,0.0,0.0,0.0,6.575316696519339
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,6.571156420216575
7,15,5,,,,,3.855,0.0,0.0,0.0,6.5357940716430765
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,6.473389927101609
7,16,5,,,,,4.425,0.0,0.0,0.0,5.813430717632775
7,16,5,,,,,4.485,0.0,0.0,0.0,5.669515168922648
7,16,5,,,,,3.815,0.0,0.0,0.0,5.540748625339903
7,16,5,,,,,3.26,0.0,0.0,0.0,5.309726297147329
7,17,5,,,,,4.42,0.0,0.0,0.0,4.335302525252525
7,17,5,,,,,3.83,0.0,0.0,0.0,4.114312591431557
7,17,5,,,,,3.2775,0.0,0.0,0.0,3.917696547370254
7,17,5,,,,,5.195,0.0,0.0,0.0,3.701581391501219
7,18,5,,,,,4.08,0.0,0.0,0.0,3.231419283980727
7,18,5,,,,,3.895,0.0,0.0,0.0,2.967691818965414
7,18,5,,,,,4.675,0.0,0.0,0.0,2.682744902741973
7,18,5,,,,,3.6925,0.0,0.0,0.0,2.3902196110870575
7,19,5,,,,,3.4325,0.0,0.0,0.0,2.43588513147164
7,19,5,,,,,2.93,0.0,0.0,0.0,2.079284321984532
7,19,5,,,,,3.16,0.0,0.0,0.0,1.7102645788336934
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,1.3359224355412564
7,20,5,,,,,2.885,0.0,0.0,0.0,1.385
7,20,5,,,,,2.7,0.0,0.0,0.0,0.95
7,20,5,,,,,3.1075,0.0,0.0,0.0,0.6075
7,20,5,,,,,2.9,0.0,0.0,0.0,0.4
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.14875
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.11875
7,21,5,,,,,3.425,0.0,0.0,0.0,0.0875
7,21,5,,,,,3.595,0.0,0.0,0.0,0.0475
7,22,5,,,,,3.775,0.0,0.0,0.0,0.0125
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.18241355109536928
7,8,6,,,,,2.375,0.0,0.0,0.0,0.3390488837150115
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.5356972362697182
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.8747461199847297
7,8,6,,,,,2.77,0.0,0.0,0.0,1.410443356254448
7,9,6,,,,,2.3325,0.0,0.0,0.0,1.2727895404986849
7,9,6,,,,,3.26,0.0,0.0,0.0,1.926384169403415
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,2.6526004237420038
7,9,6,,,,,3.215,0.0,0.0,0.0,3.386461059705209
7,10,6,,,,,3.25,0.0,0.0,0.0,3.3740658202773277
7,10,6,,,,,3.0075,0.0,0.0,0.0,3.9967343307466887
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,4.619402841216051
7,10,6,,,,,5.1925,0.0,0.0,0.0,5.14391670964098
7,11,6,,,,,3.33,0.0,0.0,0.0,4.994453904977833
7,11,6,,,,,4.49,0.0,0.0,0.0,5.441555673764058
7,11,6,,,,,4.345,0.0,0.0,0.0,5.828680376005789
7,11,6,,,,,4.4225,0.0,0.0,0.0,6.185816544975275
7,12,6,,,,,4.06,0.0,0.0,0.0,6.124449805670913
7,12,6,,,,,3.94,0.0,0.0,0.0,6.508491212627176
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,6.9506441482676085
7,12,6,,,,,3.66,0.0,0.0,0.0,7.236148615281145
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,7.029222275000639
7,13,6,,,,,4.695,0.0,0.0,0.0,7.294654808648675
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,7.332573742026964
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,7.408411608783546
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,7.00983505040627
7,14,6,,,,,5.4125,0.0,0.0,0.0,7.056656467727686
7,14,6,,,,,3.6725,0.0,0.0,0.0,7.065574832931766
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,7.067804424232785
7,15,6,,,,,2.93,0.0,0.0,0.0,6.555568312068605
7,15,6,,,,,2.9025,0.0,0.0,0.0,6.532834626244911
7,15,6,,,,,3.365,0.0,0.0,0.0,6.50183414557624
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,6.4605001713513435
7,16,6,,,,,3.2175,0.0,0.0,0.0,5.809628122705766
7,16,6,,,,,3.76,0.0,0.0,0.0,5.653424969422779
7,16,6,,,,,4.525,0.0,0.0,0.0,5.476520193415542
7,16,6,,,,,3.5275,0.0,0.0,0.0,5.2902055888972805
7,17,6,,,,,6.74,0.0,0.0,0.0,4.34777800855139
7,17,6,,,,,4.71,0.0,0.0,0.0,4.167158150629374
7,17,6,,,,,4.13,0.0,0.0,0.0,3.9542847466498543
7,17,6,,,,,3.7425,0.0,0.0,0.0,3.704319764704207
7,18,6,,,,,5.8325,0.0,0.0,0.0,3.222647637756493
7,18,6,,,,,4.385,0.0,0.0,0.0,2.9522051027548932
7,18,6,,,,,4.1625,0.0,0.0,0.0,2.6666540462448243
7,18,6,,,,,2.95,0.0,0.0,0.0,2.3871463983381433
7,19,6,,,,,2.95,0.0,0.0,0.0,3.272294621252401
7,19,6,,,,,2.6775,0.0,0.0,0.0,2.776707972091711
7,19,6,,,,,2.905,0.0,0.0,0.0,2.281121322931021
7,19,6,,,,,2.885,0.0,0.0,0.0,1.7879059017567465
7,20,6,,,,,2.895,0.0,0.0,0.0,1.395
7,20,6,,,,,2.69,0.0,0.0,0.0,0.94
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.5975
7,20,6,,,,,4.395,0.0,0.0,0.0,0.395
7,21,6,,,,,4.05,0.0,0.0,0.0,0.15
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.11875
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.08625
7,21,6,,,,,4.1,0.0,0.0,0.0,0.05
7,22,6,,,,,3.275,0.0,0.0,0.0,0.0125
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.1267365155252651
7,8,7,,,,,1.88,0.0,0.0,0.0,0.2954683925513798
7,8,7,,,,,2.72,0.0,0.0,0.0,0.5000234335484889
7,8,7,,,,,3.855,0.0,0.0,0.0,0.8068559950441525
7,8,7,,,,,2.8125,0.0,0.0,0.0,1.278469006231932
7,9,7,,,,,2.85,0.0,0.0,0.0,1.2498760159570814
7,9,7,,,,,3.21,0.0,0.0,0.0,1.7792352697741984
7,9,7,,,,,3.38,0.0,0.0,0.0,2.396821065894168
7,9,7,,,,,3.3075,0.0,0.0,0.0,3.0254351798019945
7,10,7,,,,,3.0775,0.0,0.0,0.0,3.121568656079906
7,10,7,,,,,3.83,0.0,0.0,0.0,3.7301382970809347
7,10,7,,,,,5.0875,0.0,0.0,0.0,4.344763357395407
7,10,7,,,,,3.2675,0.0,0.0,0.0,4.865529418351511
7,11,7,,,,,3.7325,0.0,0.0,0.0,4.845173976614411
7,11,7,,,,,5.215,0.0,0.0,0.0,5.366712502819977
7,11,7,,,,,4.6875,0.0,0.0,0.0,5.877441940399522
7,11,7,,,,,4.6225,0.0,0.0,0.0,6.3476372956314835
7,12,7,,,,,4.295,0.0,0.0,0.0,6.345371397164611
7,12,7,,,,,4.6,0.0,0.0,0.0,6.652811949370362
7,12,7,,,,,4.1,0.0,0.0,0.0,6.9048124019980275
7,12,7,,,,,3.395,0.0,0.0,0.0,7.2021729360986715
7,13,7,,,,,3.6775,0.0,0.0,0.0,7.06651781342511
7,13,7,,,,,3.9,0.0,0.0,0.0,7.278204143076686
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,7.394750549289352
7,13,7,,,,,3.8225,0.0,0.0,0.0,7.442320511008807
7,14,7,,,,,3.1075,0.0,0.0,0.0,7.045671505707325
7,14,7,,,,,3.875,0.0,0.0,0.0,7.061363424428277
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,7.081538748498072
7,14,7,,,,,3.67,0.0,0.0,0.0,7.101714072567867
7,15,7,,,,,2.92,0.0,0.0,0.0,6.57418693987222
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,6.547209531343704
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,6.518156937543763
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,6.480803602658126
7,16,7,,,,,4.2125,0.0,0.0,0.0,5.862224178403757
7,16,7,,,,,3.765,0.0,0.0,0.0,5.712105633802817
7,16,7,,,,,4.525,0.0,0.0,0.0,5.5296830985915495
7,16,7,,,,,3.2775,0.0,0.0,0.0,5.34155985915493
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,4.350373669505794
7,17,7,,,,,4.065,0.0,0.0,0.0,4.092753776227798
7,17,7,,,,,4.21,0.0,0.0,0.0,3.7006530581568837
7,17,7,,,,,3.86,0.0,0.0,0.0,3.4738179320001574
7,18,7,,,,,3.4875,0.0,0.0,0.0,3.0560966035326715
7,18,7,,,,,3.3725,0.0,0.0,0.0,2.8324424160059696
7,18,7,,,,,4.0925,0.0,0.0,0.0,2.507684280693225
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,2.3514327250238853
7,19,7,,,,,3.9475,0.0,0.0,0.0,2.457153033804207
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,2.0277303498688815
7,19,7,,,,,3.61,0.0,0.0,0.0,1.6820539984852585
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,1.3417231576900421
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,1.3825
7,20,7,,,,,3.235,0.0,0.0,0.0,0.985
7,20,7,,,,,3.3875,0.0,0.0,0.0,0.6375
7,20,7,,,,,3.9475,0.0,0.0,0.0,0.4475
7,21,7,,,,,4.08,0.0,0.0,0.0,0.165
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.12375
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0925
7,21,7,,,,,2.59,0.0,0.0,0.0,0.045
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0075
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.1257022832655158
7,8,1,,,,,1.875,0.0,0.0,0.0,0.32936096816117455
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.5862625233268907
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.8629257365822773
7,8,1,,,,,3.02,0.0,0.0,0.0,1.370141627550486
7,9,1,,,,,2.8125,0.0,0.0,0.0,1.237116984083245
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.808094053660127
7,9,1,,,,,3.305,0.0,0.0,0.0,2.3676515818454718
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,3.0946957171067018
7,10,1,,,,,3.5875,0.0,0.0,0.0,3.1706985076420473
7,10,1,,,,,5.105,0.0,0.0,0.0,3.804838209170457
7,10,1,,,,,5.1425,0.0,0.0,0.0,4.463485725250689
7,10,1,,,,,4.895,0.0,0.0,0.0,5.079244565865231
7,11,1,,,,,4.3425,0.0,0.0,0.0,5.007151901483313
7,11,1,,,,,4.4775,0.0,0.0,0.0,5.426913138733411
7,11,1,,,,,4.8575,0.0,0.0,0.0,5.841222931343898
7,11,1,,,,,4.925,0.0,0.0,0.0,6.1873896659592384
7,12,1,,,,,5.5225,0.0,0.0,0.0,6.077327768984695
7,12,1,,,,,6.35,0.0,0.0,0.0,6.407809270743513
7,12,1,,,,,5.6275,0.0,0.0,0.0,6.687835581394117
7,12,1,,,,,4.91,0.0,0.0,0.0,6.972907411155541
7,13,1,,,,,5.92,0.0,0.0,0.0,6.783802457765406
7,13,1,,,,,5.915,0.0,0.0,0.0,7.015606028497975
7,13,1,,,,,5.04,0.0,0.0,0.0,7.133873156422755
7,13,1,,,,,4.6775,0.0,0.0,0.0,7.263966997140014
7,14,1,,,,,5.025,0.0,0.0,0.0,6.920657259329873
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,6.956261926901988
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,6.996317177920618
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.002993053090389
7,15,1,,,,,3.6075,0.0,0.0,0.0,6.472927962980142
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,6.462630591101396
7,15,1,,,,,4.555,0.0,0.0,0.0,6.429679001089406
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,6.396727411077417
7,16,1,,,,,5.135,0.0,0.0,0.0,5.734443736009145
7,16,1,,,,,4.4325,0.0,0.0,0.0,5.582351416881201
7,16,1,,,,,4.9675,0.0,0.0,0.0,5.420870682992273
7,16,1,,,,,3.95,0.0,0.0,0.0,5.219958607107211
7,17,1,,,,,4.8675,0.0,0.0,0.0,5.663789377307573
7,17,1,,,,,4.2275,0.0,0.0,0.0,5.329995972373693
7,17,1,,,,,6.3775,0.0,0.0,0.0,5.030437788458673
7,17,1,,,,,5.95,0.0,0.0,0.0,4.664548863819611
7,18,1,,,,,5.345,0.0,0.0,0.0,4.299132572479807
7,18,1,,,,,4.415,0.0,0.0,0.0,3.9363009716620803
7,18,1,,,,,4.435,0.0,0.0,0.0,3.5312796498190364
7,18,1,,,,,3.4675,0.0,0.0,0.0,3.136805758232322
7,19,1,,,,,2.95,0.0,0.0,0.0,3.044957012110567
7,19,1,,,,,3.47,0.0,0.0,0.0,2.588213460293982
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.1053023091545713
7,19,1,,,,,2.9825,0.0,0.0,0.0,1.6485587573379865
7,20,1,,,,,2.545,0.0,0.0,0.0,1.295
7,20,1,,,,,2.93,0.0,0.0,0.0,0.93
7,20,1,,,,,2.635,0.0,0.0,0.0,0.635
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.4325
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.16375
7,21,1,,,,,4.26,0.0,0.0,0.0,0.13
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.08625
7,21,1,,,,,3.83,0.0,0.0,0.0,0.04
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0075
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.03067717091782661
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.10881214323888982
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.18312287520691214
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.29458897315894567
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.5122132596367253
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.8560440348578545
7,9,2,,,,,3.525,0.0,0.0,0.0,1.3189802349773587
7,9,2,,,,,3.47,0.0,0.0,0.0,1.7793301993420059
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.304336057578092
7,10,2,,,,,4.0125,0.0,0.0,0.0,3.323585069858692
7,10,2,,,,,3.7925,0.0,0.0,0.0,3.9612321601845224
7,10,2,,,,,5.5125,0.0,0.0,0.0,4.526692787454599
7,10,2,,,,,4.96,0.0,0.0,0.0,5.0650834910787665
7,11,2,,,,,4.905,0.0,0.0,0.0,5.03514410702674
7,11,2,,,,,3.82,0.0,0.0,0.0,5.4840345053975454
7,11,2,,,,,4.425,0.0,0.0,0.0,5.868025087136426
7,11,2,,,,,4.27,0.0,0.0,0.0,6.241199032769987
7,12,2,,,,,4.37,0.0,0.0,0.0,6.168577742268892
7,12,2,,,,,4.6875,0.0,0.0,0.0,6.48859791108758
7,12,2,,,,,4.935,0.0,0.0,0.0,6.738062452135218
7,12,2,,,,,4.9375,0.0,0.0,0.0,6.99256668088079
7,13,2,,,,,4.6125,0.0,0.0,0.0,6.757365357396749
7,13,2,,,,,5.535,0.0,0.0,0.0,6.921252250071749
7,13,2,,,,,5.3575,0.0,0.0,0.0,7.227649484203271
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,7.393911549235879
7,14,2,,,,,4.59,0.0,0.0,0.0,7.010030049890881
7,14,2,,,,,6.1175,0.0,0.0,0.0,7.034618803254657
7,14,2,,,,,5.4,0.0,0.0,0.0,7.06367823904821
7,14,2,,,,,4.6425,0.0,0.0,0.0,7.056972215403544
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,6.5529428187723715
7,15,2,,,,,4.6175,0.0,0.0,0.0,6.534255719479294
7,15,2,,,,,5.58,0.0,0.0,0.0,6.503110553990833
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,6.484423454697756
7,16,2,,,,,5.2325,0.0,0.0,0.0,5.911410504460489
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,5.771891278199378
7,16,2,,,,,6.2925,0.0,0.0,0.0,5.575035383611784
7,16,2,,,,,6.24,0.0,0.0,0.0,5.343777488028299
7,17,2,,,,,6.7075,0.0,0.0,0.0,4.421427772774968
7,17,2,,,,,6.655,0.0,0.0,0.0,4.222026818430663
7,17,2,,,,,6.0425,0.0,0.0,0.0,3.9830752615717846
7,17,2,,,,,7.405,0.0,0.0,0.0,3.727644286998501
7,18,2,,,,,4.9925,0.0,0.0,0.0,3.2841657442353873
7,18,2,,,,,4.065,0.0,0.0,0.0,3.016358237194734
7,18,2,,,,,4.105,0.0,0.0,0.0,2.7281910951159016
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,2.432193324176231
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,2.519550335277838
7,19,2,,,,,3.6075,0.0,0.0,0.0,2.12378026048862
7,19,2,,,,,3.325,0.0,0.0,0.0,1.7280101856994023
7,19,2,,,,,3.3125,0.0,0.0,0.0,1.347104714658136
7,20,2,,,,,2.8325,0.0,0.0,0.0,1.3325
7,20,2,,,,,2.93,0.0,0.0,0.0,0.93
7,20,2,,,,,2.615,0.0,0.0,0.0,0.615
7,20,2,,,,,3.665,0.0,0.0,0.0,0.415
7,21,2,,,,,3.345,0.0,0.0,0.0,0.1725
7,21,2,,,,,3.275,0.0,0.0,0.0,0.1375
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.09625
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.05125
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.0765527877932084
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.2570231616119651
7,8,3,,,,,2.705,0.0,0.0,0.0,0.4301203929016559
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.7186157783844739
7,8,3,,,,,3.055,0.0,0.0,0.0,1.1644722832215564
7,9,3,,,,,3.3625,0.0,0.0,0.0,1.041302537060298
7,9,3,,,,,3.255,0.0,0.0,0.0,1.5151706481283176
7,9,3,,,,,3.4175,0.0,0.0,0.0,2.013184904983243
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.610802013209153
7,10,3,,,,,3.8775,0.0,0.0,0.0,2.921890948079181
7,10,3,,,,,3.87,0.0,0.0,0.0,3.4695717442462586
7,10,3,,,,,3.9925,0.0,0.0,0.0,3.883807473326941
7,10,3,,,,,5.075,0.0,0.0,0.0,4.253561513378827
7,11,3,,,,,4.5575,0.0,0.0,0.0,4.565981909840136
7,11,3,,,,,4.015,0.0,0.0,0.0,5.050935298987405
7,11,3,,,,,4.5175,0.0,0.0,0.0,5.318587169500379
7,11,3,,,,,4.075,0.0,0.0,0.0,5.644539447451822
7,12,3,,,,,4.545,0.0,0.0,0.0,5.577575949409229
7,12,3,,,,,4.1925,0.0,0.0,0.0,5.97741119555714
7,12,3,,,,,6.0725,0.0,0.0,0.0,6.359643632126213
7,12,3,,,,,5.6375,0.0,0.0,0.0,6.425025496276186
7,13,3,,,,,4.9525,0.0,0.0,0.0,6.4274010483734925
7,13,3,,,,,4.26,0.0,0.0,0.0,6.722279947646129
7,13,3,,,,,4.51,0.0,0.0,0.0,6.962018890144209
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,7.113054423917999
7,14,3,,,,,4.2325,0.0,0.0,0.0,6.9721197915979065
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,7.032982137014377
7,14,3,,,,,5.105,0.0,0.0,0.0,7.082573677724094
7,14,3,,,,,4.885,0.0,0.0,0.0,7.109623609020303
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,6.5270801606951
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,6.504301644905872
7,15,3,,,,,4.6875,0.0,0.0,0.0,5.539320885107674
7,15,3,,,,,4.65,0.0,0.0,0.0,5.508259272667819
7,16,3,,,,,4.325,0.0,0.0,0.0,2.673217236063252
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,2.828375998715874
7,16,3,,,,,4.44,0.0,0.0,0.0,4.067776717254291
7,16,3,,,,,4.155,0.0,0.0,0.0,3.8546670914422556
7,17,3,,,,,4.5775,0.0,0.0,0.0,3.5140077671560257
7,17,3,,,,,4.9175,0.0,0.0,0.0,3.2556943320087433
7,17,3,,,,,4.47,0.0,0.0,0.0,3.131262860199991
7,17,3,,,,,4.13,0.0,0.0,0.0,2.9170517188583416
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,2.090705537076495
7,18,3,,,,,3.915,0.0,0.0,0.0,1.5772767887640085
7,18,3,,,,,3.6025,0.0,0.0,0.0,1.244361894325076
7,18,3,,,,,3.89,0.0,0.0,0.0,0.9706318700086205
7,19,3,,,,,3.635,0.0,0.0,0.0,1.2017335163227325
7,19,3,,,,,3.0,0.0,0.0,0.0,1.2862591153301417
7,19,3,,,,,3.045,0.0,0.0,0.0,1.1355830475343252
7,19,3,,,,,3.355,0.0,0.0,0.0,0.9959320578699098
7,20,3,,,,,2.55,0.0,0.0,0.0,1.05
7,20,3,,,,,3.025,0.0,0.0,0.0,0.775
7,20,3,,,,,3.785,0.0,0.0,0.0,0.535
7,20,3,,,,,3.63,0.0,0.0,0.0,0.38
7,21,3,,,,,4.04,0.0,0.0,0.0,0.145
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.10875
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.06375
7,21,3,,,,,3.045,0.0,0.0,0.0,0.0225
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.00125
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.010960580117556861
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.10868117764377233
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.24801602077681378
7,8,4,,,,,2.355,0.0,0.0,0.0,0.3957109544978377
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.6158600066480432
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.820435498897693
7,9,4,,,,,3.6,0.0,0.0,0.0,1.1387748249684069
7,9,4,,,,,3.96,0.0,0.0,0.0,1.5114647676853399
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,2.0032084421035155
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.4377279914586185
7,10,4,,,,,4.41,0.0,0.0,0.0,2.9282924479440995
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.3433854495856594
7,10,4,,,,,4.465,0.0,0.0,0.0,3.738352729935508
7,11,4,,,,,4.575,0.0,0.0,0.0,4.075
7,11,4,,,,,4.5075,0.0,0.0,0.0,4.5075
7,11,4,,,,,4.3975,0.0,0.0,0.0,4.8975
7,11,4,,,,,3.765,0.0,0.0,0.0,5.265
7,12,4,,,,,4.095,0.0,0.0,0.0,5.597603802382386
7,12,4,,,,,5.36,0.0,0.0,0.0,5.862727128143124
7,12,4,,,,,4.0375,0.0,0.0,0.0,6.290426078191107
7,12,4,,,,,3.8725,0.0,0.0,0.0,6.62558198056789
7,13,4,,,,,4.1725,0.0,0.0,0.0,6.832310543990195
7,13,4,,,,,4.435,0.0,0.0,0.0,7.091390575452445
7,13,4,,,,,4.54,0.0,0.0,0.0,7.195022588037345
7,13,4,,,,,5.5175,0.0,0.0,0.0,7.419558615304629
7,14,4,,,,,3.8625,0.0,0.0,0.0,7.526011292027276
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,7.622403554880828
7,14,4,,,,,5.4275,0.0,0.0,0.0,7.590272800596312
7,14,4,,,,,3.955,0.0,0.0,0.0,7.617460361913979
7,15,4,,,,,3.6925,0.0,0.0,0.0,7.311446230665222
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,7.249666054520505
7,15,4,,,,,4.5525,0.0,0.0,0.0,7.178381235891985
7,15,4,,,,,4.895,0.0,0.0,0.0,7.028683116772092
7,16,4,,,,,5.5175,0.0,0.0,0.0,6.994411040116709
7,16,4,,,,,6.8125,0.0,0.0,0.0,6.797114271871243
7,16,4,,,,,6.355,0.0,0.0,0.0,6.5974114454764425
7,16,4,,,,,4.615,0.0,0.0,0.0,6.3664298631402865
7,17,4,,,,,4.79,0.0,0.0,0.0,6.191317795611072
7,17,4,,,,,4.75,0.0,0.0,0.0,5.905867531584489
7,17,4,,,,,5.65,0.0,0.0,0.0,5.56135859224206
7,17,4,,,,,6.025,0.0,0.0,0.0,5.19224187151803
7,18,4,,,,,5.3925,0.0,0.0,0.0,4.68454681157368
7,18,4,,,,,6.225,0.0,0.0,0.0,4.28479243368262
7,18,4,,,,,5.78,0.0,0.0,0.0,3.858706929104126
7,18,4,,,,,5.8225,0.0,0.0,0.0,3.420652730576796
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.0243854867755107
7,19,4,,,,,4.15,0.0,0.0,0.0,2.5667322786085194
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.1163434070791003
7,19,4,,,,,3.97,0.0,0.0,0.0,1.6659545355496808
7,20,4,,,,,4.535,0.0,0.0,0.0,1.285
7,20,4,,,,,4.4025,0.0,0.0,0.0,0.9025
7,20,4,,,,,4.37,0.0,0.0,0.0,0.62
7,20,4,,,,,5.435,0.0,0.0,0.0,0.435
7,21,4,,,,,6.575,0.0,0.0,0.0,0.1625
7,21,4,,,,,6.225,0.0,0.0,0.0,0.1125
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.06625
7,21,4,,,,,5.8,0.0,0.0,0.0,0.025
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.00125
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.011270315098318218
8,8,5,,,,,1.6,0.0,0.0,0.0,0.1162075385319701
8,8,5,,,,,1.975,0.0,0.0,0.0,0.26146696169693273
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.3980108194719976
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.5897532580497482
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7758297338720914
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.101261669221123
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.4657454368120384
8,9,5,,,,,4.57,0.0,0.0,0.0,1.8953155914727602
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.463421442007264
8,10,5,,,,,4.1975,0.0,0.0,0.0,2.9500907168988206
8,10,5,,,,,4.15,0.0,0.0,0.0,3.4449622829402355
8,10,5,,,,,5.7925,0.0,0.0,0.0,3.8742155197827888
8,11,5,,,,,4.965,0.0,0.0,0.0,4.244025078113075
8,11,5,,,,,4.4525,0.0,0.0,0.0,4.765831440176157
8,11,5,,,,,5.85,0.0,0.0,0.0,5.19130432001221
8,11,5,,,,,4.67,0.0,0.0,0.0,5.533823367930542
8,12,5,,,,,4.245,0.0,0.0,0.0,5.526353847978323
8,12,5,,,,,5.0575,0.0,0.0,0.0,5.840636937604025
8,12,5,,,,,5.5525,0.0,0.0,0.0,6.087034879870574
8,12,5,,,,,4.98,0.0,0.0,0.0,6.265547674777972
8,13,5,,,,,5.225,0.0,0.0,0.0,6.126819351692781
8,13,5,,,,,4.4075,0.0,0.0,0.0,6.299505765852461
8,13,5,,,,,5.1275,0.0,0.0,0.0,6.507675689770981
8,13,5,,,,,4.345,0.0,0.0,0.0,6.7134800463722435
8,14,5,,,,,4.7125,0.0,0.0,0.0,6.406277937313862
8,14,5,,,,,5.315,0.0,0.0,0.0,6.497320362072916
8,14,5,,,,,4.415,0.0,0.0,0.0,6.586142239886626
8,14,5,,,,,4.255,0.0,0.0,0.0,6.666081929918965
8,15,5,,,,,4.465,0.0,0.0,0.0,6.1422454246062665
8,15,5,,,,,3.475,0.0,0.0,0.0,6.1504734827772065
8,15,5,,,,,3.66,0.0,0.0,0.0,6.096991104666101
8,15,5,,,,,3.79,0.0,0.0,0.0,5.998254406614827
8,16,5,,,,,4.375,0.0,0.0,0.0,5.330129197614612
8,16,5,,,,,5.43,0.0,0.0,0.0,5.184251977469369
8,16,5,,,,,5.505,0.0,0.0,0.0,5.05333652349287
8,16,5,,,,,4.7775,0.0,0.0,0.0,4.883146433323422
8,17,5,,,,,6.2775,0.0,0.0,0.0,3.9856691790784513
8,17,5,,,,,6.98,0.0,0.0,0.0,3.79678242785968
8,17,5,,,,,5.6225,0.0,0.0,0.0,3.569800869672416
8,17,5,,,,,5.0025,0.0,0.0,0.0,3.3348828933667174
8,18,5,,,,,4.08,0.0,0.0,0.0,2.914369479689742
8,18,5,,,,,4.8925,0.0,0.0,0.0,2.650386736964222
8,18,5,,,,,4.7225,0.0,0.0,0.0,2.3969633039477225
8,18,5,,,,,4.7725,0.0,0.0,0.0,2.12543819714433
8,19,5,,,,,4.785,0.0,0.0,0.0,2.1654827790063464
8,19,5,,,,,5.32,0.0,0.0,0.0,1.8337037041338746
8,19,5,,,,,4.3675,0.0,0.0,0.0,1.5108434215966848
8,19,5,,,,,4.68,0.0,0.0,0.0,1.1986856898618323
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.2675
8,20,5,,,,,4.415,0.0,0.0,0.0,0.915
8,20,5,,,,,5.14,0.0,0.0,0.0,0.64
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.4625
8,21,5,,,,,6.845,0.0,0.0,0.0,0.1725
8,21,5,,,,,6.75,0.0,0.0,0.0,0.125
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.07875
8,21,5,,,,,6.31,0.0,0.0,0.0,0.03
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0025
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.010408793820558527
8,8,6,,,,,1.85,0.0,0.0,0.0,0.13020275477188697
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.2962112671060429
8,8,6,,,,,2.355,0.0,0.0,0.0,0.46221977944019876
8,8,6,,,,,3.28,0.0,0.0,0.0,0.690074600291001
8,9,6,,,,,3.295,0.0,0.0,0.0,0.8454426004383468
8,9,6,,,,,3.395,0.0,0.0,0.0,1.2176500345935939
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.5712470970410786
8,9,6,,,,,3.4825,0.0,0.0,0.0,1.8424267990684728
8,10,6,,,,,3.395,0.0,0.0,0.0,2.1879662722870816
8,10,6,,,,,2.94,0.0,0.0,0.0,2.4888753866575657
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.2181974774199267
8,10,6,,,,,3.7,0.0,0.0,0.0,2.754083419662061
8,11,6,,,,,3.47,0.0,0.0,0.0,2.8278663847862378
8,11,6,,,,,3.17,0.0,0.0,0.0,3.035797736608755
8,11,6,,,,,4.085,0.0,0.0,0.0,3.4672552916404786
8,11,6,,,,,3.555,0.0,0.0,0.0,3.4360655888671015
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.5332661948215165
8,12,6,,,,,5.5425,0.0,0.0,0.0,4.063507423205115
8,12,6,,,,,6.5275,0.0,0.0,0.0,4.048429473582832
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,3.78456535519289
8,13,6,,,,,3.3425,0.0,0.0,0.0,4.334875585975428
8,13,6,,,,,3.53,0.0,0.0,0.0,4.275881634070482
8,13,6,,,,,5.09,0.0,0.0,0.0,4.568491635519013
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,4.898857766186712
8,14,6,,,,,3.6,0.0,0.0,0.0,4.960086159165044
8,14,6,,,,,3.5175,0.0,0.0,0.0,4.887013461284488
8,14,6,,,,,4.4775,0.0,0.0,0.0,4.851584274433309
8,14,6,,,,,5.205,0.0,0.0,0.0,5.05308777464939
8,15,6,,,,,6.2875,0.0,0.0,0.0,4.950253246318109
8,15,6,,,,,3.4425,0.0,0.0,0.0,5.077340493221515
8,15,6,,,,,3.47,0.0,0.0,0.0,4.689929369596618
8,15,6,,,,,4.025,0.0,0.0,0.0,4.325065983325553
8,16,6,,,,,4.0,0.0,0.0,0.0,4.109638580417503
8,16,6,,,,,3.8775,0.0,0.0,0.0,4.0181057211263855
8,16,6,,,,,3.42,0.0,0.0,0.0,4.2366637729031345
8,16,6,,,,,6.2175,0.0,0.0,0.0,4.085354352442309
8,17,6,,,,,4.975,0.0,0.0,0.0,3.3058412547646383
8,17,6,,,,,4.4175,0.0,0.0,0.0,3.1112869608239446
8,17,6,,,,,4.2225,0.0,0.0,0.0,2.987911067105456
8,17,6,,,,,4.81,0.0,0.0,0.0,2.726923599624037
8,18,6,,,,,3.68,0.0,0.0,0.0,2.6580286951744476
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,2.667028792336438
8,18,6,,,,,3.16,0.0,0.0,0.0,2.34602532689212
8,18,6,,,,,3.165,0.0,0.0,0.0,2.199023739912946
8,19,6,,,,,3.4275,0.0,0.0,0.0,2.2577502169621995
8,19,6,,,,,3.21,0.0,0.0,0.0,1.9255713888174855
8,19,6,,,,,2.48,0.0,0.0,0.0,1.5845107738239825
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.248779230939753
8,20,6,,,,,2.8025,0.0,0.0,0.0,1.3025
8,20,6,,,,,2.9225,0.0,0.0,0.0,0.9225
8,20,6,,,,,3.145,0.0,0.0,0.0,0.645
8,20,6,,,,,3.47,0.0,0.0,0.0,0.47
8,21,6,,,,,4.115,0.0,0.0,0.0,0.1825
8,21,6,,,,,4.025,0.0,0.0,0.0,0.1375
8,21,6,,,,,3.43,0.0,0.0,0.0,0.09
8,21,6,,,,,2.825,0.0,0.0,0.0,0.0375
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0025
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.0043833853941252846
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.10068966364156698
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.25659623960270295
8,8,7,,,,,2.825,0.0,0.0,0.0,0.42224697656140997
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.6528587868372568
8,9,7,,,,,2.985,0.0,0.0,0.0,0.8532018169506113
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.2333699734830263
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.6570688349619016
8,9,7,,,,,3.595,0.0,0.0,0.0,2.14171068336582
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.5860023302784887
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,3.140737088427877
8,10,7,,,,,5.05,0.0,0.0,0.0,3.6430342326228446
8,10,7,,,,,4.24,0.0,0.0,0.0,4.128772130305891
8,11,7,,,,,3.68,0.0,0.0,0.0,4.430311016166869
8,11,7,,,,,4.0925,0.0,0.0,0.0,4.867512761183337
8,11,7,,,,,3.76,0.0,0.0,0.0,5.310013921290913
8,11,7,,,,,3.3675,0.0,0.0,0.0,5.688922100305184
8,12,7,,,,,3.97,0.0,0.0,0.0,5.743757838129788
8,12,7,,,,,5.29,0.0,0.0,0.0,6.065086947955232
8,12,7,,,,,4.3,0.0,0.0,0.0,6.326166849688404
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,6.592267518762599
8,13,7,,,,,3.035,0.0,0.0,0.0,6.441324196048729
8,13,7,,,,,3.125,0.0,0.0,0.0,6.526765489732499
8,13,7,,,,,3.075,0.0,0.0,0.0,6.716635031251991
8,13,7,,,,,3.265,0.0,0.0,0.0,6.659674168796143
8,14,7,,,,,3.755,0.0,0.0,0.0,6.4755996111960545
8,14,7,,,,,4.44,0.0,0.0,0.0,6.417582523018558
8,14,7,,,,,3.7725,0.0,0.0,0.0,6.491219596474612
8,14,7,,,,,3.535,0.0,0.0,0.0,6.502376728816438
8,15,7,,,,,3.5275,0.0,0.0,0.0,6.064853365215526
8,15,7,,,,,3.035,0.0,0.0,0.0,6.071103643503278
8,15,7,,,,,3.43,0.0,0.0,0.0,5.983599747474747
8,15,7,,,,,3.6275,0.0,0.0,0.0,5.939847799460482
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,5.46231599114901
8,16,7,,,,,2.6525,0.0,0.0,0.0,5.397800447946462
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,5.262904312159318
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,5.084997814237142
8,17,7,,,,,3.22,0.0,0.0,0.0,4.20197270471464
8,17,7,,,,,3.6625,0.0,0.0,0.0,3.994238523573201
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,3.759482009925559
8,17,7,,,,,3.7225,0.0,0.0,0.0,3.5281032878411915
8,18,7,,,,,3.2725,0.0,0.0,0.0,2.94677843170406
8,18,7,,,,,3.93,0.0,0.0,0.0,2.7353019282239885
8,18,7,,,,,3.755,0.0,0.0,0.0,2.4728858290151408
8,18,7,,,,,3.805,0.0,0.0,0.0,2.195033488676361
8,19,7,,,,,3.8475,0.0,0.0,0.0,2.783595889380398
8,19,7,,,,,3.38,0.0,0.0,0.0,2.363472861685374
8,19,7,,,,,3.415,0.0,0.0,0.0,1.9455964811972755
8,19,7,,,,,3.4525,0.0,0.0,0.0,1.5299667479161023
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.2475
8,20,7,,,,,3.42,0.0,0.0,0.0,0.92
8,20,7,,,,,3.395,0.0,0.0,0.0,0.645
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.4675
8,21,7,,,,,3.855,0.0,0.0,0.0,0.1775
8,21,7,,,,,4.0,0.0,0.0,0.0,0.125
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.06875
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.01625
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.16750871080139373
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.4411062717770035
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.7314547038327526
8,8,1,,,,,2.5075,0.0,0.0,0.0,1.1334756097560974
8,9,1,,,,,3.7375,0.0,0.0,0.0,1.0936795251217843
8,9,1,,,,,3.785,0.0,0.0,0.0,1.5348587233912498
8,9,1,,,,,3.8725,0.0,0.0,0.0,2.035356133192744
8,9,1,,,,,4.255,0.0,0.0,0.0,2.602586530967771
8,10,1,,,,,4.0,0.0,0.0,0.0,2.7058988007347233
8,10,1,,,,,3.47,0.0,0.0,0.0,3.271130994665977
8,10,1,,,,,4.43,0.0,0.0,0.0,3.824336971705076
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,4.377542948744175
8,11,1,,,,,5.8575,0.0,0.0,0.0,4.435731576457035
8,11,1,,,,,4.7975,0.0,0.0,0.0,4.9108921105145145
8,11,1,,,,,4.6575,0.0,0.0,0.0,5.299659820197906
8,11,1,,,,,4.045,0.0,0.0,0.0,5.71812506325989
8,12,1,,,,,4.6375,0.0,0.0,0.0,5.656321579682977
8,12,1,,,,,4.7125,0.0,0.0,0.0,5.982406637491753
8,12,1,,,,,4.7,0.0,0.0,0.0,6.22069956435201
8,12,1,,,,,5.435,0.0,0.0,0.0,6.456484144613739
8,13,1,,,,,4.115,0.0,0.0,0.0,6.225816159468769
8,13,1,,,,,5.01,0.0,0.0,0.0,6.362285296751152
8,13,1,,,,,3.64,0.0,0.0,0.0,6.48463693707329
8,13,1,,,,,4.505,0.0,0.0,0.0,6.592871080435181
8,14,1,,,,,3.5725,0.0,0.0,0.0,6.240825569713477
8,14,1,,,,,5.6,0.0,0.0,0.0,6.265091770231981
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,6.289357970750487
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,6.324654262413765
8,15,1,,,,,4.1,0.0,0.0,0.0,5.8189364118092355
8,15,1,,,,,3.4825,0.0,0.0,0.0,5.722637112036336
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,5.655022710068131
8,15,1,,,,,3.0675,0.0,0.0,0.0,5.587408308099924
8,16,1,,,,,3.43,0.0,0.0,0.0,5.321013991355703
8,16,1,,,,,2.5275,0.0,0.0,0.0,5.199538746792568
8,16,1,,,,,2.81,0.0,0.0,0.0,5.02628716848121
8,16,1,,,,,3.3175,0.0,0.0,0.0,4.833121615651306
8,17,1,,,,,3.1925,0.0,0.0,0.0,4.10119792924192
8,17,1,,,,,5.1725,0.0,0.0,0.0,3.9148582673327375
8,17,1,,,,,4.08,0.0,0.0,0.0,3.678482955466459
8,17,1,,,,,3.455,0.0,0.0,0.0,3.4196778694814833
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,4.259027392954246
8,18,1,,,,,3.9325,0.0,0.0,0.0,3.897895420356922
8,18,1,,,,,4.0175,0.0,0.0,0.0,3.511134727123659
8,18,1,,,,,3.07,0.0,0.0,0.0,3.094085545866104
8,19,1,,,,,3.09,0.0,0.0,0.0,2.716479452054794
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.336267979452055
8,19,1,,,,,2.7675,0.0,0.0,0.0,1.929752568493151
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.5328022260273975
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.2175
8,20,1,,,,,2.885,0.0,0.0,0.0,0.885
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.6125
8,20,1,,,,,2.95,0.0,0.0,0.0,0.45
8,21,1,,,,,3.84,0.0,0.0,0.0,0.17
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.11875
8,21,1,,,,,4.13,0.0,0.0,0.0,0.065
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.01875
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.025121005427944935
8,8,2,,,,,2.34,0.0,0.0,0.0,0.20699283655581208
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.4657338822505772
8,8,2,,,,,2.545,0.0,0.0,0.0,0.6784765198218284
8,8,2,,,,,2.625,0.0,0.0,0.0,0.8624701523158836
8,9,2,,,,,2.2075,0.0,0.0,0.0,1.0393694145340149
8,9,2,,,,,3.56,0.0,0.0,0.0,1.5572177800792308
8,9,2,,,,,3.4725,0.0,0.0,0.0,2.163210548270441
8,9,2,,,,,4.095,0.0,0.0,0.0,2.7104403813643216
8,10,2,,,,,4.165,0.0,0.0,0.0,2.8933984327906783
8,10,2,,,,,3.835,0.0,0.0,0.0,3.3965981602325352
8,10,2,,,,,5.6625,0.0,0.0,0.0,4.088497785465089
8,10,2,,,,,3.6675,0.0,0.0,0.0,4.394011905697645
8,11,2,,,,,3.6725,0.0,0.0,0.0,4.492079035664233
8,11,2,,,,,3.8925,0.0,0.0,0.0,4.998077153522157
8,11,2,,,,,5.0875,0.0,0.0,0.0,4.938864607815379
8,11,2,,,,,5.5575,0.0,0.0,0.0,5.714010660704114
8,12,2,,,,,4.0525,0.0,0.0,0.0,5.064191674094397
8,12,2,,,,,4.0325,0.0,0.0,0.0,6.046459430771787
8,12,2,,,,,4.19,0.0,0.0,0.0,6.454902401022844
8,12,2,,,,,4.2775,0.0,0.0,0.0,6.542604879297611
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,6.363255419543188
8,13,2,,,,,5.115,0.0,0.0,0.0,6.722280966599819
8,13,2,,,,,4.3225,0.0,0.0,0.0,6.682126793573748
8,13,2,,,,,3.9125,0.0,0.0,0.0,6.767159159981897
8,14,2,,,,,6.75,0.0,0.0,0.0,6.425963733382248
8,14,2,,,,,5.0075,0.0,0.0,0.0,6.432611282071953
8,14,2,,,,,4.21,0.0,0.0,0.0,6.612095096694009
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.299660308277838
8,15,2,,,,,3.8,0.0,0.0,0.0,6.03945489096982
8,15,2,,,,,4.5325,0.0,0.0,0.0,6.024976745683248
8,15,2,,,,,3.72,0.0,0.0,0.0,6.180099730896514
8,15,2,,,,,3.59,0.0,0.0,0.0,5.45205585362892
8,16,2,,,,,3.8625,0.0,0.0,0.0,5.349535957896386
8,16,2,,,,,3.82,0.0,0.0,0.0,5.505603263522186
8,16,2,,,,,3.505,0.0,0.0,0.0,5.268681811608321
8,16,2,,,,,2.8925,0.0,0.0,0.0,4.996034109009033
8,17,2,,,,,3.82,0.0,0.0,0.0,4.2412373410316055
8,17,2,,,,,4.375,0.0,0.0,0.0,3.792582858228414
8,17,2,,,,,3.4975,0.0,0.0,0.0,3.710275740879627
8,17,2,,,,,3.4775,0.0,0.0,0.0,3.213205306694797
8,18,2,,,,,4.405,0.0,0.0,0.0,2.620051677348334
8,18,2,,,,,5.19,0.0,0.0,0.0,2.3268328975728885
8,18,2,,,,,3.5275,0.0,0.0,0.0,1.9090749586455067
8,18,2,,,,,3.1225,0.0,0.0,0.0,1.4960463548757936
8,19,2,,,,,2.96,0.0,0.0,0.0,1.6020453648528405
8,19,2,,,,,3.21,0.0,0.0,0.0,1.4208185136251437
8,19,2,,,,,3.39,0.0,0.0,0.0,1.1888481440536915
8,19,2,,,,,3.03,0.0,0.0,0.0,0.927881478285808
8,20,2,,,,,2.815,0.0,0.0,0.0,0.815
8,20,2,,,,,2.725,0.0,0.0,0.0,0.725
8,20,2,,,,,3.39,0.0,0.0,0.0,0.64
8,20,2,,,,,3.2975,0.0,0.0,0.0,0.5475
8,21,2,,,,,4.665,0.0,0.0,0.0,0.2075
8,21,2,,,,,4.26,0.0,0.0,0.0,0.13
8,21,2,,,,,4.12,0.0,0.0,0.0,0.06
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.02125
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.08820977864890127
8,8,3,,,,,3.945,0.0,0.0,0.0,0.31274376066428633
8,8,3,,,,,3.08,0.0,0.0,0.0,0.5292586718934077
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.7898784724469795
8,9,3,,,,,2.995,0.0,0.0,0.0,0.9811508775270716
8,9,3,,,,,3.3,0.0,0.0,0.0,1.3828300958435236
8,9,3,,,,,3.4,0.0,0.0,0.0,1.843773461124698
8,9,3,,,,,4.29,0.0,0.0,0.0,2.3573960681522927
8,10,3,,,,,3.775,0.0,0.0,0.0,2.7381110163170352
8,10,3,,,,,5.055,0.0,0.0,0.0,3.3760006157227624
8,10,3,,,,,5.5225,0.0,0.0,0.0,3.938667385009889
8,10,3,,,,,3.415,0.0,0.0,0.0,4.110175437680297
8,11,3,,,,,3.85,0.0,0.0,0.0,4.137415016153371
8,11,3,,,,,3.71,0.0,0.0,0.0,5.061616811969449
8,11,3,,,,,5.5,0.0,0.0,0.0,5.641929567481869
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,5.717155295048295
8,12,3,,,,,4.465,0.0,0.0,0.0,5.723376379897208
8,12,3,,,,,4.0125,0.0,0.0,0.0,6.02131242067051
8,12,3,,,,,3.9525,0.0,0.0,0.0,6.461957321310015
8,12,3,,,,,3.5825,0.0,0.0,0.0,7.092880701771124
8,13,3,,,,,5.4275,0.0,0.0,0.0,6.738940626466441
8,13,3,,,,,4.0975,0.0,0.0,0.0,6.6638287838865295
8,13,3,,,,,3.7075,0.0,0.0,0.0,7.0018320754961305
8,13,3,,,,,3.46,0.0,0.0,0.0,7.004179320576753
8,14,3,,,,,4.2575,0.0,0.0,0.0,4.40202934165559
8,14,3,,,,,3.7425,0.0,0.0,0.0,3.5097557956185605
8,14,3,,,,,5.06,0.0,0.0,0.0,5.1074968497292
8,14,3,,,,,4.8625,0.0,0.0,0.0,6.472279785908992
8,15,3,,,,,4.355,0.0,0.0,0.0,6.1807814785566215
8,15,3,,,,,4.5475,0.0,0.0,0.0,6.134049731677331
8,15,3,,,,,3.9575,0.0,0.0,0.0,6.060904388735832
8,15,3,,,,,4.33,0.0,0.0,0.0,5.95728181956871
8,16,3,,,,,4.935,0.0,0.0,0.0,5.298292674861683
8,16,3,,,,,3.775,0.0,0.0,0.0,5.180307034224541
8,16,3,,,,,4.3,0.0,0.0,0.0,5.014389727078559
8,16,3,,,,,3.825,0.0,0.0,0.0,4.848472419932578
8,17,3,,,,,4.055,0.0,0.0,0.0,3.852738031905167
8,17,3,,,,,3.975,0.0,0.0,0.0,3.6510879842400272
8,17,3,,,,,3.65,0.0,0.0,0.0,3.45249324032739
8,17,3,,,,,4.5275,0.0,0.0,0.0,3.2248731107659823
8,18,3,,,,,5.135,0.0,0.0,0.0,2.82710589943522
8,18,3,,,,,4.2225,0.0,0.0,0.0,2.588378942727538
8,18,3,,,,,4.28,0.0,0.0,0.0,2.332290025532024
8,18,3,,,,,4.0875,0.0,0.0,0.0,2.07620110833651
8,19,3,,,,,3.875,0.0,0.0,0.0,2.164112506154604
8,19,3,,,,,3.4,0.0,0.0,0.0,1.8351674052191038
8,19,3,,,,,2.9175,0.0,0.0,0.0,1.5010284342688331
8,19,3,,,,,3.2025,0.0,0.0,0.0,1.179008493353028
8,20,3,,,,,3.005,0.0,0.0,0.0,1.255
8,20,3,,,,,2.8725,0.0,0.0,0.0,0.8725
8,20,3,,,,,3.115,0.0,0.0,0.0,0.615
8,20,3,,,,,3.2225,0.0,0.0,0.0,0.4725
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.19125
8,21,3,,,,,4.825,0.0,0.0,0.0,0.1625
