month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,21,3,,,,,4.4,0.0,0.0,0.0,0.075
8,21,3,,,,,3.79,0.0,0.0,0.0,0.02
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.07342493958608723
8,8,4,,,,,2.095,0.0,0.0,0.0,0.23251230868927625
8,8,4,,,,,2.925,0.0,0.0,0.0,0.42831214758550884
8,9,4,,,,,3.02,0.0,0.0,0.0,0.39684097011387853
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.525446840058191
8,9,4,,,,,4.01,0.0,0.0,0.0,0.7495884991039927
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.8341009279245408
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.7219505231536671
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.835785045476652
8,10,4,,,,,4.3,0.0,0.0,0.0,0.9586065037725041
8,10,4,,,,,4.405,0.0,0.0,0.0,1.0844236073926452
8,11,4,,,,,5.265,0.0,0.0,0.0,1.0947743142194657
8,11,4,,,,,4.385,0.0,0.0,0.0,1.2242057602355603
8,11,4,,,,,4.88,0.0,0.0,0.0,1.218812783318223
8,11,4,,,,,4.465,0.0,0.0,0.0,1.5801422367798204
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.6232728793144453
8,12,4,,,,,3.88,0.0,0.0,0.0,1.630776451946099
8,12,4,,,,,5.715,0.0,0.0,0.0,1.9659360294933035
8,12,4,,,,,4.565,0.0,0.0,0.0,2.5662218400256096
8,13,4,,,,,4.0225,0.0,0.0,0.0,3.0844630750425592
8,13,4,,,,,4.875,0.0,0.0,0.0,3.8879786660200324
8,13,4,,,,,4.725,0.0,0.0,0.0,3.982232694287185
8,13,4,,,,,4.91,0.0,0.0,0.0,3.920967575913536
8,14,4,,,,,3.58,0.0,0.0,0.0,4.491697814289349
8,14,4,,,,,4.38,0.0,0.0,0.0,4.093811196881828
8,14,4,,,,,3.9825,0.0,0.0,0.0,4.626537167966342
8,14,4,,,,,3.825,0.0,0.0,0.0,5.150421214219579
8,15,4,,,,,4.2375,0.0,0.0,0.0,5.161268530653164
8,15,4,,,,,3.5775,0.0,0.0,0.0,4.82201079958017
8,15,4,,,,,3.3175,0.0,0.0,0.0,4.813736220773512
8,15,4,,,,,3.38,0.0,0.0,0.0,4.2448589278157485
8,16,4,,,,,5.1825,0.0,0.0,0.0,3.1567799932057294
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,2.275598727917579
8,16,4,,,,,3.26,0.0,0.0,0.0,2.0831351539145992
8,16,4,,,,,4.105,0.0,0.0,0.0,1.777457712851044
8,17,4,,,,,4.4325,0.0,0.0,0.0,1.2632124624661327
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,1.3171400320151396
8,17,4,,,,,5.5325,0.0,0.0,0.0,1.1651623360133927
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.0115504712374335
8,18,4,,,,,5.2175,0.0,0.0,0.0,0.9463797208581661
8,18,4,,,,,3.525,0.0,0.0,0.0,0.8222379176110132
8,18,4,,,,,3.4725,0.0,0.0,0.0,0.7883810621799714
8,18,4,,,,,3.575,0.0,0.0,0.0,0.8544825418310529
8,19,4,,,,,3.3725,0.0,0.0,0.0,1.0643332825772147
8,19,4,,,,,3.08,0.0,0.0,0.0,1.031375785666809
8,19,4,,,,,3.425,0.0,0.0,0.0,0.9111778557582713
8,19,4,,,,,3.19,0.0,0.0,0.0,0.7289422846066169
8,20,4,,,,,3.09,0.0,0.0,0.0,0.84
8,20,4,,,,,3.1375,0.0,0.0,0.0,0.6375
8,20,4,,,,,4.3075,0.0,0.0,0.0,0.5575
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.4375
8,21,4,,,,,3.82,0.0,0.0,0.0,0.16
8,21,4,,,,,3.94,0.0,0.0,0.0,0.095
8,21,4,,,,,3.855,0.0,0.0,0.0,0.0525
8,21,4,,,,,3.775,0.0,0.0,0.0,0.0125
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.02540032444700166
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.09877903951611756
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.15522420495389905
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.2479019257703812
8,9,5,,,,,3.62,0.0,0.0,0.0,0.378242113546561
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.5341392008866976
8,9,5,,,,,3.835,0.0,0.0,0.0,0.5980314497965897
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.7724052290974005
8,10,5,,,,,3.935,0.0,0.0,0.0,0.9409757514085597
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.2756008180859353
8,10,5,,,,,4.18,0.0,0.0,0.0,1.4391393845072087
8,11,5,,,,,8.015,0.0,0.0,0.0,1.2670662446740621
8,11,5,,,,,7.295,0.0,0.0,0.0,1.5475235952738546
8,11,5,,,,,4.525,0.0,0.0,0.0,1.777899276123684
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.033315791848495
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.187246054797049
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.3022327045349513
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,3.0146499909545614
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,3.6095809178593585
8,13,5,,,,,5.3525,0.0,0.0,0.0,4.279868525973011
8,13,5,,,,,3.915,0.0,0.0,0.0,4.587153744667225
8,13,5,,,,,6.24,0.0,0.0,0.0,4.6609021971538365
8,13,5,,,,,5.4425,0.0,0.0,0.0,5.351679368778429
8,14,5,,,,,3.55,0.0,0.0,0.0,3.788373350251539
8,14,5,,,,,4.565,0.0,0.0,0.0,3.361080077025494
8,14,5,,,,,4.5825,0.0,0.0,0.0,2.935989346444943
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,3.0967749595660843
8,15,5,,,,,3.8325,0.0,0.0,0.0,2.724572093964203
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,2.4547720066399155
8,15,5,,,,,3.485,0.0,0.0,0.0,2.236070420702804
8,15,5,,,,,3.22,0.0,0.0,0.0,2.2238067803698818
8,16,5,,,,,3.5375,0.0,0.0,0.0,2.628581018042632
8,16,5,,,,,3.74,0.0,0.0,0.0,2.2217546979356806
8,16,5,,,,,3.9475,0.0,0.0,0.0,2.1901745726305744
8,16,5,,,,,3.195,0.0,0.0,0.0,2.1883169182008624
8,17,5,,,,,4.5175,0.0,0.0,0.0,2.279511226161672
8,17,5,,,,,2.975,0.0,0.0,0.0,2.038587275429138
8,17,5,,,,,3.7925,0.0,0.0,0.0,1.682349296995561
8,17,5,,,,,3.8875,0.0,0.0,0.0,1.5546801948979787
8,18,5,,,,,4.9525,0.0,0.0,0.0,1.4568649779757714
8,18,5,,,,,3.89,0.0,0.0,0.0,1.1894521699772818
8,18,5,,,,,3.65,0.0,0.0,0.0,0.9840791334344419
8,18,5,,,,,3.0875,0.0,0.0,0.0,0.9305965718347439
8,19,5,,,,,3.5175,0.0,0.0,0.0,0.931227655984126
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.0135966869802648
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.093677689337622
8,19,5,,,,,3.215,0.0,0.0,0.0,1.3407847823260388
8,20,5,,,,,3.7,0.0,0.0,0.0,1.2
8,20,5,,,,,3.045,0.0,0.0,0.0,0.795
8,20,5,,,,,2.59,0.0,0.0,0.0,0.59
8,20,5,,,,,2.9,0.0,0.0,0.0,0.4
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.14625
8,21,5,,,,,4.18,0.0,0.0,0.0,0.09
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0275
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0025
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.040802268561498725
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.12240680568449619
8,8,6,,,,,2.165,0.0,0.0,0.0,0.17952998167059442
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.23588461453444678
8,9,6,,,,,3.62,0.0,0.0,0.0,0.37538626829137767
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.48952398500159383
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.7025810561939974
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.7238269640060085
8,10,6,,,,,3.54,0.0,0.0,0.0,1.0419100935172994
8,10,6,,,,,3.48,0.0,0.0,0.0,1.2322590529098831
8,10,6,,,,,4.915,0.0,0.0,0.0,1.4175988291605566
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.5980192929759705
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.512724699630314
8,11,6,,,,,3.355,0.0,0.0,0.0,1.861429066543438
8,11,6,,,,,3.7975,0.0,0.0,0.0,1.803729782809612
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.1018967019850976
8,12,6,,,,,3.59,0.0,0.0,0.0,2.3393285529822245
8,12,6,,,,,3.1725,0.0,0.0,0.0,2.921661408585706
8,12,6,,,,,4.0975,0.0,0.0,0.0,2.8466829293234555
8,13,6,,,,,3.0975,0.0,0.0,0.0,3.0260115317400187
8,13,6,,,,,3.33,0.0,0.0,0.0,3.74160586491179
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,3.661009916124526
8,13,6,,,,,3.34,0.0,0.0,0.0,3.2629147751450076
8,14,6,,,,,6.215,0.0,0.0,0.0,3.5535252440262504
8,14,6,,,,,3.905,0.0,0.0,0.0,3.723807664294848
8,14,6,,,,,4.01,0.0,0.0,0.0,3.5938552909319705
8,14,6,,,,,3.775,0.0,0.0,0.0,4.055410272186327
8,15,6,,,,,3.5575,0.0,0.0,0.0,4.132707976836624
8,15,6,,,,,3.5175,0.0,0.0,0.0,4.549832643725235
8,15,6,,,,,4.0775,0.0,0.0,0.0,4.150843831918737
8,15,6,,,,,3.7075,0.0,0.0,0.0,4.495425078478894
8,16,6,,,,,3.88,0.0,0.0,0.0,3.874150453752006
8,16,6,,,,,3.37,0.0,0.0,0.0,4.528687288404171
8,16,6,,,,,2.9575,0.0,0.0,0.0,4.16382722854739
8,16,6,,,,,3.46,0.0,0.0,0.0,3.944911192633321
8,17,6,,,,,3.17,0.0,0.0,0.0,3.5565471424788546
8,17,6,,,,,3.755,0.0,0.0,0.0,3.1800249322419347
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,3.1777567261561703
8,17,6,,,,,3.455,0.0,0.0,0.0,3.361481419103101
8,18,6,,,,,4.3475,0.0,0.0,0.0,2.944984553620589
8,18,6,,,,,4.0225,0.0,0.0,0.0,2.4391246228269106
8,18,6,,,,,3.93,0.0,0.0,0.0,2.357747155699232
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.0564305882264757
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.0650376696737207
8,19,6,,,,,3.54,0.0,0.0,0.0,2.1667520107916705
8,19,6,,,,,3.7325,0.0,0.0,0.0,1.8758016861984657
8,19,6,,,,,3.6,0.0,0.0,0.0,1.5138878678020404
8,20,6,,,,,2.96,0.0,0.0,0.0,1.21
8,20,6,,,,,3.1175,0.0,0.0,0.0,0.8675
8,20,6,,,,,3.12,0.0,0.0,0.0,0.62
8,20,6,,,,,3.205,0.0,0.0,0.0,0.455
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.16375
8,21,6,,,,,4.72,0.0,0.0,0.0,0.11
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.05375
8,21,6,,,,,3.27,0.0,0.0,0.0,0.01
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.0413682148057148
8,8,7,,,,,2.415,0.0,0.0,0.0,0.18202014514514514
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.33370359943276606
8,8,7,,,,,1.74,0.0,0.0,0.0,0.5405446734613402
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.5454231376514511
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.6560158475899942
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.1486561009525953
8,9,7,,,,,3.7025,0.0,0.0,0.0,1.7116735333669963
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.2357209292357805
8,10,7,,,,,3.5075,0.0,0.0,0.0,2.7864408869458375
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.281583601217265
8,10,7,,,,,3.415,0.0,0.0,0.0,3.703465403683226
8,11,7,,,,,3.7,0.0,0.0,0.0,3.2
8,11,7,,,,,3.785,0.0,0.0,0.0,2.785
8,11,7,,,,,3.135,0.0,0.0,0.0,3.385
8,11,7,,,,,4.5425,0.0,0.0,0.0,4.7925
8,12,7,,,,,4.87,0.0,0.0,0.0,5.369196905218043
8,12,7,,,,,4.995,0.0,0.0,0.0,5.994103435154966
8,12,7,,,,,4.0175,0.0,0.0,0.0,6.266562682207464
8,12,7,,,,,4.47,0.0,0.0,0.0,6.718995009881796
8,13,7,,,,,4.45,0.0,0.0,0.0,6.937794640833342
8,13,7,,,,,4.12,0.0,0.0,0.0,7.107496092479625
8,13,7,,,,,3.86,0.0,0.0,0.0,7.347074612450848
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.511784844931064
8,14,7,,,,,3.8475,0.0,0.0,0.0,6.053845824189981
8,14,7,,,,,4.3525,0.0,0.0,0.0,5.81059986651445
8,14,7,,,,,3.68,0.0,0.0,0.0,5.887545016391403
8,14,7,,,,,3.54,0.0,0.0,0.0,5.500337165397703
8,15,7,,,,,3.2775,0.0,0.0,0.0,5.627579353153502
8,15,7,,,,,2.8525,0.0,0.0,0.0,5.700633174267567
8,15,7,,,,,3.29,0.0,0.0,0.0,6.857318675240268
8,15,7,,,,,2.96,0.0,0.0,0.0,7.2664200734790345
8,16,7,,,,,2.81,0.0,0.0,0.0,6.9203545417166845
8,16,7,,,,,3.1575,0.0,0.0,0.0,6.52581591522363
8,16,7,,,,,3.4375,0.0,0.0,0.0,6.065112425902548
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,5.621562789907251
8,17,7,,,,,3.6225,0.0,0.0,0.0,4.967311916182782
8,17,7,,,,,3.7275,0.0,0.0,0.0,4.341852436253472
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,4.4654897753092655
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,5.03276697803585
8,18,7,,,,,3.0125,0.0,0.0,0.0,4.6251332231217255
8,18,7,,,,,3.585,0.0,0.0,0.0,4.209963784195837
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,3.7777991050800024
8,18,7,,,,,2.9175,0.0,0.0,0.0,3.31892761995139
8,19,7,,,,,4.2125,0.0,0.0,0.0,2.8736003643708754
8,19,7,,,,,3.74,0.0,0.0,0.0,2.4152792935977994
8,19,7,,,,,3.285,0.0,0.0,0.0,1.9739330772977999
8,19,7,,,,,3.85,0.0,0.0,0.0,1.551986694681317
8,20,7,,,,,2.955,0.0,0.0,0.0,1.205
8,20,7,,,,,3.105,0.0,0.0,0.0,0.855
8,20,7,,,,,3.35,0.0,0.0,0.0,0.6
8,20,7,,,,,3.185,0.0,0.0,0.0,0.435
8,21,7,,,,,3.82,0.0,0.0,0.0,0.16
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.10125
8,21,7,,,,,3.85,0.0,0.0,0.0,0.05
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.00625
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.05621236377935064
8,8,1,,,,,3.225,0.0,0.0,0.0,0.2299596700064344
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.3500497198986835
8,9,1,,,,,3.285,0.0,0.0,0.0,0.2879103352893093
8,9,1,,,,,3.725,0.0,0.0,0.0,0.22729763312313894
8,9,1,,,,,3.58,0.0,0.0,0.0,0.33336986191393714
8,9,1,,,,,3.855,0.0,0.0,0.0,0.6111780801755513
8,10,1,,,,,3.945,0.0,0.0,0.0,0.6973798272905902
8,10,1,,,,,3.725,0.0,0.0,0.0,0.7274825536484575
8,10,1,,,,,4.16,0.0,0.0,0.0,0.9131160328553053
8,10,1,,,,,5.2,0.0,0.0,0.0,1.2041090543146882
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.5048374507306441
8,11,1,,,,,4.955,0.0,0.0,0.0,1.9580414084382092
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.331120909534492
8,11,1,,,,,5.1025,0.0,0.0,0.0,2.6065487291357745
8,12,1,,,,,5.565,0.0,0.0,0.0,2.5649367947937636
8,12,1,,,,,4.51,0.0,0.0,0.0,3.5099135086651505
8,12,1,,,,,3.8525,0.0,0.0,0.0,6.352343465468766
8,12,1,,,,,3.7875,0.0,0.0,0.0,6.7873327464571815
8,13,1,,,,,4.2025,0.0,0.0,0.0,6.946863195565118
8,13,1,,,,,4.785,0.0,0.0,0.0,7.029296307918103
8,13,1,,,,,4.83,0.0,0.0,0.0,7.324057133907562
8,13,1,,,,,5.6,0.0,0.0,0.0,7.344040918720406
8,14,1,,,,,3.6725,0.0,0.0,0.0,7.148408047949623
8,14,1,,,,,3.815,0.0,0.0,0.0,7.2904293998956415
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,7.624304157102072
8,14,1,,,,,3.1575,0.0,0.0,0.0,7.63177896509923
8,15,1,,,,,3.035,0.0,0.0,0.0,6.240512626257498
8,15,1,,,,,3.855,0.0,0.0,0.0,7.551169216020409
8,15,1,,,,,3.84,0.0,0.0,0.0,6.791584146953267
8,15,1,,,,,3.9675,0.0,0.0,0.0,7.414642487920106
8,16,1,,,,,5.05,0.0,0.0,0.0,6.069308043509189
8,16,1,,,,,4.01,0.0,0.0,0.0,6.256742556617561
8,16,1,,,,,4.255,0.0,0.0,0.0,6.029143504985967
8,16,1,,,,,3.495,0.0,0.0,0.0,5.797081726851792
8,17,1,,,,,4.195,0.0,0.0,0.0,4.448534651005613
8,17,1,,,,,5.02,0.0,0.0,0.0,3.245742796213942
8,17,1,,,,,4.43,0.0,0.0,0.0,4.078721035950264
8,17,1,,,,,4.1325,0.0,0.0,0.0,3.685569668488509
8,18,1,,,,,3.255,0.0,0.0,0.0,4.475718603648797
8,18,1,,,,,3.3525,0.0,0.0,0.0,4.096859142456654
8,18,1,,,,,3.8525,0.0,0.0,0.0,3.6262262714105136
8,18,1,,,,,2.73,0.0,0.0,0.0,3.040288346958068
8,19,1,,,,,2.9225,0.0,0.0,0.0,2.8406657828282826
8,19,1,,,,,2.725,0.0,0.0,0.0,2.405696428571429
8,19,1,,,,,2.5175,0.0,0.0,0.0,1.961007088744589
8,19,1,,,,,3.345,0.0,0.0,0.0,1.5503376984126986
8,20,1,,,,,2.47,0.0,0.0,0.0,1.22
8,20,1,,,,,2.8925,0.0,0.0,0.0,0.8925
8,20,1,,,,,3.3975,0.0,0.0,0.0,0.6475
8,20,1,,,,,2.7225,0.0,0.0,0.0,0.4725
8,21,1,,,,,3.82,0.0,0.0,0.0,0.16
8,21,1,,,,,4.43,0.0,0.0,0.0,0.09
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.03875
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0025
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.07
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.2175
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.4075
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.45696778064992616
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.6449773818316101
8,9,2,,,,,3.485,0.0,0.0,0.0,0.7677058714918759
8,9,2,,,,,3.1475,0.0,0.0,0.0,0.9374367614475627
8,10,2,,,,,3.23,0.0,0.0,0.0,1.2342495557471662
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.1063090530172772
8,10,2,,,,,3.465,0.0,0.0,0.0,1.7209251935824312
8,10,2,,,,,5.6925,0.0,0.0,0.0,1.6983474578065683
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.4533247220171055
8,11,2,,,,,3.805,0.0,0.0,0.0,2.0561668184131854
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.118702305591202
8,11,2,,,,,3.0775,0.0,0.0,0.0,1.828537645085205
8,12,2,,,,,3.1925,0.0,0.0,0.0,4.6925
8,12,2,,,,,3.8925,0.0,0.0,0.0,5.3925
8,12,2,,,,,4.295,0.0,0.0,0.0,2.045
8,12,2,,,,,3.19,0.0,0.0,0.0,1.94
8,13,2,,,,,5.7375,0.0,0.0,0.0,1.9167440210489861
8,13,2,,,,,3.95,0.0,0.0,0.0,3.5682781775503143
8,13,2,,,,,3.795,0.0,0.0,0.0,3.177696377034671
8,13,2,,,,,4.495,0.0,0.0,0.0,2.4061767710778468
8,14,2,,,,,3.3,0.0,0.0,0.0,1.6112806866257383
8,14,2,,,,,4.075,0.0,0.0,0.0,2.3050265378118207
8,14,2,,,,,3.2775,0.0,0.0,0.0,1.5911396780429168
8,14,2,,,,,3.77,0.0,0.0,0.0,1.3606370242617347
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.2856648460244116
8,15,2,,,,,3.52,0.0,0.0,0.0,1.7606396730856546
8,15,2,,,,,3.875,0.0,0.0,0.0,1.367728559600438
8,15,2,,,,,3.655,0.0,0.0,0.0,1.3975699099917203
8,16,2,,,,,4.645,0.0,0.0,0.0,2.1486093327454636
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.103753188011738
8,16,2,,,,,3.88,0.0,0.0,0.0,2.583713936662603
8,16,2,,,,,4.51,0.0,0.0,0.0,1.803217018295775
8,17,2,,,,,4.7,0.0,0.0,0.0,2.014825945047288
8,17,2,,,,,5.0925,0.0,0.0,0.0,3.9769916665308402
8,17,2,,,,,4.525,0.0,0.0,0.0,2.5414281806846475
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.1058646948384547
8,18,2,,,,,4.885,0.0,0.0,0.0,0.9485341100977349
8,18,2,,,,,4.1775,0.0,0.0,0.0,0.9840519071718792
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.6038025502604524
8,18,2,,,,,3.465,0.0,0.0,0.0,1.2243193579675609
8,19,2,,,,,4.08,0.0,0.0,0.0,1.2296599336908582
8,19,2,,,,,3.14,0.0,0.0,0.0,1.285133314158115
8,19,2,,,,,3.365,0.0,0.0,0.0,1.0308803203498549
8,19,2,,,,,3.1825,0.0,0.0,0.0,0.8621487880952823
8,20,2,,,,,3.2125,0.0,0.0,0.0,0.7125
8,20,2,,,,,3.05,0.0,0.0,0.0,0.8
8,20,2,,,,,4.01,0.0,0.0,0.0,0.51
8,20,2,,,,,3.325,0.0,0.0,0.0,0.325
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.12375
8,21,2,,,,,3.955,0.0,0.0,0.0,0.1025
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.03125
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.0025
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.0625
8,8,3,,,,,2.15,0.0,0.0,0.0,0.15
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.3525
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.4846792760808919
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.5252806814070399
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.8450167483504556
8,9,3,,,,,3.985,0.0,0.0,0.0,0.9998096061563948
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.1900072029898434
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.3254128365904383
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.6535111026226488
8,10,3,,,,,4.1475,0.0,0.0,0.0,3.017983256597874
8,11,3,,,,,5.3175,0.0,0.0,0.0,3.5892818539505
8,11,3,,,,,5.42,0.0,0.0,0.0,4.446986908047991
8,11,3,,,,,5.45,0.0,0.0,0.0,4.9802228947596285
8,11,3,,,,,4.6475,0.0,0.0,0.0,5.430455166558605
8,12,3,,,,,6.2725,0.0,0.0,0.0,5.7725
8,12,3,,,,,5.1,0.0,0.0,0.0,6.1
8,12,3,,,,,5.4125,0.0,0.0,0.0,6.4125
8,12,3,,,,,4.4325,0.0,0.0,0.0,6.6825
8,13,3,,,,,3.945,0.0,0.0,0.0,6.539921365989683
8,13,3,,,,,3.3875,0.0,0.0,0.0,6.721193484485437
8,13,3,,,,,3.8,0.0,0.0,0.0,6.874215402696138
8,13,3,,,,,4.705,0.0,0.0,0.0,7.0201747708355775
8,14,3,,,,,5.32,0.0,0.0,0.0,6.627288076697418
8,14,3,,,,,5.67,0.0,0.0,0.0,6.714834814830805
8,14,3,,,,,4.225,0.0,0.0,0.0,6.762985520804167
8,14,3,,,,,3.3975,0.0,0.0,0.0,6.695136798750793
8,15,3,,,,,2.915,0.0,0.0,0.0,6.204583605903471
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,5.787706820901477
8,15,3,,,,,3.6125,0.0,0.0,0.0,5.959719086557639
8,15,3,,,,,4.375,0.0,0.0,0.0,5.969837455125649
8,16,3,,,,,4.695,0.0,0.0,0.0,5.253802406832298
8,16,3,,,,,4.02,0.0,0.0,0.0,5.126017080745341
8,16,3,,,,,3.625,0.0,0.0,0.0,4.655036878881988
8,16,3,,,,,4.3525,0.0,0.0,0.0,4.638607336956522
8,17,3,,,,,3.6125,0.0,0.0,0.0,3.746806914201508
8,17,3,,,,,4.255,0.0,0.0,0.0,3.680912150475265
8,17,3,,,,,3.9875,0.0,0.0,0.0,3.363697822769861
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,2.67256902182717
8,18,3,,,,,3.4725,0.0,0.0,0.0,2.6228180346445065
8,18,3,,,,,3.87,0.0,0.0,0.0,2.248573424609382
8,18,3,,,,,4.3075,0.0,0.0,0.0,2.0544631496948975
8,18,3,,,,,4.355,0.0,0.0,0.0,2.083967911481899
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,1.8684519016128134
8,19,3,,,,,3.065,0.0,0.0,0.0,1.8924300602712205
8,19,3,,,,,2.74,0.0,0.0,0.0,1.2837537250962665
8,19,3,,,,,3.225,0.0,0.0,0.0,0.9037921340476589
8,20,3,,,,,2.53,0.0,0.0,0.0,1.28
8,20,3,,,,,2.84,0.0,0.0,0.0,0.84
8,20,3,,,,,3.0825,0.0,0.0,0.0,0.5825
8,20,3,,,,,3.6875,0.0,0.0,0.0,0.4375
8,21,3,,,,,3.54,0.0,0.0,0.0,0.145
8,21,3,,,,,4.165,0.0,0.0,0.0,0.0825
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0275
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.00125
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.03960979616679753
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.336683267417779
8,8,4,,,,,3.26,0.0,0.0,0.0,0.6865698002244905
8,8,4,,,,,3.175,0.0,0.0,0.0,1.1222775580592632
8,9,4,,,,,2.925,0.0,0.0,0.0,0.9830577838778655
8,9,4,,,,,4.23,0.0,0.0,0.0,1.4272542640004566
8,9,4,,,,,3.615,0.0,0.0,0.0,1.98796129628635
8,9,4,,,,,3.5325,0.0,0.0,0.0,2.596000740388585
8,10,4,,,,,3.255,0.0,0.0,0.0,2.691214988564867
8,10,4,,,,,3.515,0.0,0.0,0.0,3.299871150058473
8,10,4,,,,,3.74,0.0,0.0,0.0,3.8667567906652636
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,4.43065882263728
8,11,4,,,,,4.66,0.0,0.0,0.0,4.455062750517259
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,4.912884703845656
8,11,4,,,,,4.4375,0.0,0.0,0.0,5.287709694874751
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,5.563473795417586
8,12,4,,,,,4.0575,0.0,0.0,0.0,5.520271498812038
8,12,4,,,,,3.715,0.0,0.0,0.0,5.925041743664202
8,12,4,,,,,5.81,0.0,0.0,0.0,6.267730662618796
8,12,4,,,,,4.185,0.0,0.0,0.0,6.391893314413938
8,13,4,,,,,4.38,0.0,0.0,0.0,6.205231132812552
8,13,4,,,,,3.75,0.0,0.0,0.0,6.083559934129953
8,13,4,,,,,4.6175,0.0,0.0,0.0,6.427515053482685
8,13,4,,,,,3.395,0.0,0.0,0.0,6.453253191665542
8,14,4,,,,,4.515,0.0,0.0,0.0,6.136649055545165
8,14,4,,,,,3.455,0.0,0.0,0.0,6.302859079857864
8,14,4,,,,,3.345,0.0,0.0,0.0,6.425329624088274
8,14,4,,,,,3.055,0.0,0.0,0.0,6.390338040022442
8,15,4,,,,,3.3425,0.0,0.0,0.0,6.016144443092822
8,15,4,,,,,3.145,0.0,0.0,0.0,5.854321014082153
8,15,4,,,,,3.885,0.0,0.0,0.0,5.8461274227398405
8,15,4,,,,,4.0525,0.0,0.0,0.0,5.778530294165765
8,16,4,,,,,4.6525,0.0,0.0,0.0,5.081691761206763
8,16,4,,,,,4.7075,0.0,0.0,0.0,4.9381307480325045
8,16,4,,,,,3.9975,0.0,0.0,0.0,4.7835265799986875
8,16,4,,,,,3.7875,0.0,0.0,0.0,4.62892241196487
8,17,4,,,,,4.56,0.0,0.0,0.0,3.7818258782737364
8,17,4,,,,,5.26,0.0,0.0,0.0,3.594606775388898
8,17,4,,,,,3.42,0.0,0.0,0.0,3.382425125452748
8,17,4,,,,,4.5325,0.0,0.0,0.0,3.1406004508931646
8,18,4,,,,,3.3925,0.0,0.0,0.0,3.097981197306108
8,18,4,,,,,3.955,0.0,0.0,0.0,2.8060335885131256
8,18,4,,,,,4.0,0.0,0.0,0.0,2.5024080753684235
8,18,4,,,,,3.035,0.0,0.0,0.0,2.192109474022739
8,19,4,,,,,3.3475,0.0,0.0,0.0,2.2899297188483363
8,19,4,,,,,2.895,0.0,0.0,0.0,1.9260339514106286
8,19,4,,,,,2.715,0.0,0.0,0.0,1.5802324486521442
8,19,4,,,,,3.0325,0.0,0.0,0.0,1.2324204720404126
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.1475
8,20,4,,,,,3.0575,0.0,0.0,0.0,0.8075
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.5375
8,20,4,,,,,3.63,0.0,0.0,0.0,0.38
8,21,4,,,,,4.28,0.0,0.0,0.0,0.14
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.08875
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.03875
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0025
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.11191850126222656
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.30377878914032924
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.6555226502501843
8,9,5,,,,,2.44,0.0,0.0,0.0,0.6224507474951128
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7002570909320018
8,9,5,,,,,3.185,0.0,0.0,0.0,0.9690426409867097
8,9,5,,,,,3.53,0.0,0.0,0.0,1.1034354160140634
8,10,5,,,,,3.045,0.0,0.0,0.0,0.9379080891544844
8,10,5,,,,,3.0875,0.0,0.0,0.0,0.9880478297696613
8,10,5,,,,,4.1425,0.0,0.0,0.0,1.0529345529187135
8,10,5,,,,,3.3125,0.0,0.0,0.0,1.253493515379421
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.2721175052510978
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.435412091846477
8,11,5,,,,,3.985,0.0,0.0,0.0,1.5644674909299217
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.643481000572847
8,12,5,,,,,4.99,0.0,0.0,0.0,1.9779681512030005
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.383004342969444
8,12,5,,,,,4.055,0.0,0.0,0.0,3.0365289959422945
8,12,5,,,,,3.49,0.0,0.0,0.0,2.723433534822222
8,13,5,,,,,4.2,0.0,0.0,0.0,2.6032531744018033
8,13,5,,,,,3.3175,0.0,0.0,0.0,2.7165428958803997
8,13,5,,,,,3.415,0.0,0.0,0.0,2.328465339326057
8,13,5,,,,,3.88,0.0,0.0,0.0,2.7768033860285897
8,14,5,,,,,2.91,0.0,0.0,0.0,2.705226921877181
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.0468664042791955
8,14,5,,,,,2.905,0.0,0.0,0.0,3.165394387969691
8,14,5,,,,,3.0625,0.0,0.0,0.0,2.6145878755256255
8,15,5,,,,,3.48,0.0,0.0,0.0,1.5209570947263007
8,15,5,,,,,3.585,0.0,0.0,0.0,2.492435470259574
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,3.4353409523948097
8,15,5,,,,,3.9825,0.0,0.0,0.0,3.0616954233435507
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,2.6064327665588523
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,2.5687159176901404
8,16,5,,,,,3.655,0.0,0.0,0.0,3.299231727357816
8,16,5,,,,,3.255,0.0,0.0,0.0,5.165223197704595
8,17,5,,,,,3.3975,0.0,0.0,0.0,4.282120075975017
8,17,5,,,,,3.81,0.0,0.0,0.0,4.0470301165375915
8,17,5,,,,,3.4525,0.0,0.0,0.0,3.798008900244616
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,3.559436126593304
8,18,5,,,,,5.215,0.0,0.0,0.0,3.800212158107902
8,18,5,,,,,4.3375,0.0,0.0,0.0,3.4959533904120947
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,3.135275778375343
8,18,5,,,,,2.955,0.0,0.0,0.0,2.784672959970902
8,19,5,,,,,2.7275,0.0,0.0,0.0,2.498344797396956
8,19,5,,,,,2.74,0.0,0.0,0.0,2.0892959010977066
8,19,5,,,,,3.265,0.0,0.0,0.0,1.6907354380368989
8,19,5,,,,,2.8,0.0,0.0,0.0,1.3005657215668451
8,20,5,,,,,2.8625,0.0,0.0,0.0,1.1125
8,20,5,,,,,2.49,0.0,0.0,0.0,0.74
8,20,5,,,,,3.235,0.0,0.0,0.0,0.485
8,20,5,,,,,3.59,0.0,0.0,0.0,0.34
8,21,5,,,,,3.0,0.0,0.0,0.0,0.125
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.08125
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.02875
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.00125
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.0703933757579084
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.2691511426037674
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.4679089094496263
8,9,6,,,,,2.935,0.0,0.0,0.0,0.5768538733801681
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.8122367757364437
8,9,6,,,,,3.33,0.0,0.0,0.0,1.1006637124265277
8,9,6,,,,,3.2025,0.0,0.0,0.0,1.2631110675738166
8,10,6,,,,,3.525,0.0,0.0,0.0,1.061161135895083
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.1931592284088617
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.467508205006127
8,10,6,,,,,3.255,0.0,0.0,0.0,1.8169149204837762
8,11,6,,,,,3.645,0.0,0.0,0.0,3.0763545014917573
8,11,6,,,,,4.4475,0.0,0.0,0.0,4.19478735566104
8,11,6,,,,,3.8075,0.0,0.0,0.0,4.577339210768823
8,11,6,,,,,3.6225,0.0,0.0,0.0,5.17773309447965
8,12,6,,,,,3.03,0.0,0.0,0.0,5.2353712932438725
8,12,6,,,,,3.5375,0.0,0.0,0.0,5.490694798548853
8,12,6,,,,,3.55,0.0,0.0,0.0,5.750976041820921
8,12,6,,,,,6.0725,0.0,0.0,0.0,6.021172761027162
8,13,6,,,,,3.46,0.0,0.0,0.0,6.027086809453603
8,13,6,,,,,3.775,0.0,0.0,0.0,6.320977265332534
8,13,6,,,,,3.905,0.0,0.0,0.0,6.442265389980981
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.55422365888724
8,14,6,,,,,3.945,0.0,0.0,0.0,6.263505994728751
8,14,6,,,,,3.495,0.0,0.0,0.0,6.3070327910785
8,14,6,,,,,4.3075,0.0,0.0,0.0,6.361441286515685
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,6.372322985603121
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,5.970429584169828
8,15,6,,,,,3.0625,0.0,0.0,0.0,5.950087405007411
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,5.91753991834754
8,15,6,,,,,4.41,0.0,0.0,0.0,5.826000112116658
8,16,6,,,,,3.955,0.0,0.0,0.0,5.046066042139761
8,16,6,,,,,4.4025,0.0,0.0,0.0,4.826593004361575
8,16,6,,,,,4.3075,0.0,0.0,0.0,4.576284911688934
8,16,6,,,,,3.545,0.0,0.0,0.0,4.385833102046708
8,17,6,,,,,3.555,0.0,0.0,0.0,3.549871763837646
8,17,6,,,,,3.135,0.0,0.0,0.0,3.293033496686602
8,17,6,,,,,3.9325,0.0,0.0,0.0,3.0163208398155366
8,17,6,,,,,4.7525,0.0,0.0,0.0,2.9062472967508035
8,18,6,,,,,3.955,0.0,0.0,0.0,2.680741453750418
8,18,6,,,,,4.27,0.0,0.0,0.0,2.418985554225966
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,2.163247031702077
8,18,6,,,,,3.3975,0.0,0.0,0.0,1.8939694109269227
8,19,6,,,,,2.9625,0.0,0.0,0.0,2.016866642071908
8,19,6,,,,,2.7625,0.0,0.0,0.0,1.6822712544470755
8,19,6,,,,,3.355,0.0,0.0,0.0,1.3792765423201436
8,19,6,,,,,3.475,0.0,0.0,0.0,1.0967293261036184
8,20,6,,,,,2.8575,0.0,0.0,0.0,1.1075
8,20,6,,,,,3.03,0.0,0.0,0.0,0.78
8,20,6,,,,,2.8,0.0,0.0,0.0,0.55
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.2625
8,21,6,,,,,3.425,0.0,0.0,0.0,0.0875
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.05875
8,21,6,,,,,3.54,0.0,0.0,0.0,0.02
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.016773248407643312
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.11321942675159237
8,8,7,,,,,3.65,0.0,0.0,0.0,0.2515987261146497
8,9,7,,,,,3.475,0.0,0.0,0.0,0.2888225741756104
8,9,7,,,,,3.57,0.0,0.0,0.0,0.4107698832719793
8,9,7,,,,,3.87,0.0,0.0,0.0,0.474952677533226
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.6642919206039039
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.6869154692492743
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.9050774637747947
8,10,7,,,,,3.3875,0.0,0.0,0.0,1.0465879467102677
8,10,7,,,,,3.78,0.0,0.0,0.0,1.2146316451961416
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.3175189888440542
8,11,7,,,,,3.15,0.0,0.0,0.0,1.4935437930215998
8,11,7,,,,,3.575,0.0,0.0,0.0,1.6802367671492995
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.9842796107286969
8,12,7,,,,,4.145,0.0,0.0,0.0,2.1231048406278683
8,12,7,,,,,3.025,0.0,0.0,0.0,2.2517778612719814
8,12,7,,,,,3.6825,0.0,0.0,0.0,3.1500145246145417
8,12,7,,,,,2.9875,0.0,0.0,0.0,3.2044531102716665
8,13,7,,,,,3.4325,0.0,0.0,0.0,3.2200963781448677
8,13,7,,,,,4.115,0.0,0.0,0.0,3.3913032503987464
8,13,7,,,,,3.3925,0.0,0.0,0.0,3.8861614702010527
8,13,7,,,,,4.5625,0.0,0.0,0.0,4.280171806346965
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,4.335098992542196
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,4.274620490972132
8,14,7,,,,,3.3325,0.0,0.0,0.0,4.676197741397357
8,14,7,,,,,3.295,0.0,0.0,0.0,4.397996634175062
8,15,7,,,,,3.115,0.0,0.0,0.0,4.608967087209984
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,3.403045579559701
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.108431215371847
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,3.8050194154431285
8,16,7,,,,,3.3625,0.0,0.0,0.0,4.6125
8,16,7,,,,,3.38,0.0,0.0,0.0,4.38
8,16,7,,,,,3.49,0.0,0.0,0.0,4.74
8,16,7,,,,,3.465,0.0,0.0,0.0,4.465
8,17,7,,,,,3.83,0.0,0.0,0.0,4.08
8,17,7,,,,,3.905,0.0,0.0,0.0,3.905
8,17,7,,,,,4.08,0.0,0.0,0.0,3.33
8,17,7,,,,,4.46,0.0,0.0,0.0,3.46
8,18,7,,,,,3.7075,0.0,0.0,0.0,2.6299312657166807
8,18,7,,,,,3.3825,0.0,0.0,0.0,2.7999175894472144
8,18,7,,,,,3.1,0.0,0.0,0.0,2.282673490095734
8,18,7,,,,,3.12,0.0,0.0,0.0,2.3021004985220808
8,19,7,,,,,2.8925,0.0,0.0,0.0,2.534627936515921
8,19,7,,,,,3.04,0.0,0.0,0.0,2.436312188741889
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.0646307032546907
8,19,7,,,,,2.915,0.0,0.0,0.0,1.5970314150611198
8,20,7,,,,,2.7075,0.0,0.0,0.0,1.2075
8,20,7,,,,,2.8075,0.0,0.0,0.0,0.5575
8,20,7,,,,,3.07,0.0,0.0,0.0,0.32
8,20,7,,,,,3.56,0.0,0.0,0.0,0.31
8,21,7,,,,,4.23,0.0,0.0,0.0,0.115
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.05375
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.01125
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.027802494425052497
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.19809277277849902
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.42051272817891905
8,9,1,,,,,2.915,0.0,0.0,0.0,0.42520813261481866
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.44826158558791124
8,9,1,,,,,3.605,0.0,0.0,0.0,0.6198817354987115
8,9,1,,,,,3.21,0.0,0.0,0.0,1.239763470997423
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.4325
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.015
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.0125
8,10,1,,,,,5.1675,0.0,0.0,0.0,3.4175
8,11,1,,,,,4.5275,0.0,0.0,0.0,4.784831539343353
8,11,1,,,,,5.73,0.0,0.0,0.0,4.48687499660036
8,11,1,,,,,5.465,0.0,0.0,0.0,4.2214683282746694
8,11,1,,,,,4.695,0.0,0.0,0.0,3.9510539869617007
8,12,1,,,,,4.735,0.0,0.0,0.0,5.232654559776233
8,12,1,,,,,4.3675,0.0,0.0,0.0,6.864423149811515
8,12,1,,,,,4.2375,0.0,0.0,0.0,6.734481393790328
8,12,1,,,,,3.975,0.0,0.0,0.0,7.221762978869776
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,7.315
8,13,1,,,,,4.38,0.0,0.0,0.0,7.63
8,13,1,,,,,3.775,0.0,0.0,0.0,7.775
8,13,1,,,,,4.15,0.0,0.0,0.0,7.15
8,14,1,,,,,4.34,0.0,0.0,0.0,7.59
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,7.8525
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,7.855
8,14,1,,,,,3.6175,0.0,0.0,0.0,7.8675
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,7.86
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,7.8425
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,7.8075
8,15,1,,,,,3.52,0.0,0.0,0.0,7.77
8,16,1,,,,,3.31,0.0,0.0,0.0,7.56
8,16,1,,,,,5.09,0.0,0.0,0.0,7.34
8,16,1,,,,,3.6425,0.0,0.0,0.0,7.1425
8,16,1,,,,,3.6225,0.0,0.0,0.0,6.8725
8,17,1,,,,,3.5675,0.0,0.0,0.0,6.184070302555862
8,17,1,,,,,4.2,0.0,0.0,0.0,5.8380260184006625
8,17,1,,,,,3.835,0.0,0.0,0.0,5.4943357769948165
8,17,1,,,,,3.7,0.0,0.0,0.0,5.13181319359413
8,18,1,,,,,3.535,0.0,0.0,0.0,4.8683332246317015
8,18,1,,,,,4.0925,0.0,0.0,0.0,4.440480701910841
8,18,1,,,,,3.5975,0.0,0.0,0.0,3.9618660154773377
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,3.4905030667170687
8,19,1,,,,,2.855,0.0,0.0,0.0,3.0156369881226732
8,19,1,,,,,4.83,0.0,0.0,0.0,2.5057466761212552
8,19,1,,,,,4.0525,0.0,0.0,0.0,1.9934283150150685
8,19,1,,,,,3.295,0.0,0.0,0.0,1.5005343467470307
8,20,1,,,,,2.855,0.0,0.0,0.0,1.105
8,20,1,,,,,3.3,0.0,0.0,0.0,0.8
8,20,1,,,,,3.2025,0.0,0.0,0.0,0.4525
8,20,1,,,,,3.055,0.0,0.0,0.0,0.305
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.10625
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.05875
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.01625
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.005
8,8,2,,,,,3.325,0.0,0.0,0.0,0.075
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.1875
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.3675
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.6425
8,9,2,,,,,3.08,0.0,0.0,0.0,1.08
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.5375
8,9,2,,,,,4.58,0.0,0.0,0.0,2.08
8,10,2,,,,,5.825,0.0,0.0,0.0,2.575
8,10,2,,,,,4.915,0.0,0.0,0.0,3.165
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,3.765
8,10,2,,,,,4.745,0.0,0.0,0.0,4.245
8,11,2,,,,,5.24,0.0,0.0,0.0,4.74
8,11,2,,,,,5.1875,0.0,0.0,0.0,5.1875
8,11,2,,,,,4.73,0.0,0.0,0.0,5.23
8,11,2,,,,,4.005,0.0,0.0,0.0,6.005
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,6.399257112342507
8,12,2,,,,,4.3475,0.0,0.0,0.0,6.555760683024797
8,12,2,,,,,4.25,0.0,0.0,0.0,6.955714252546203
8,12,2,,,,,4.995,0.0,0.0,0.0,7.19916425138532
8,13,2,,,,,4.03,0.0,0.0,0.0,7.286904417631447
8,13,2,,,,,4.4425,0.0,0.0,0.0,7.4441583310265464
8,13,2,,,,,3.52,0.0,0.0,0.0,7.519156351261133
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,7.567542170767319
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,7.098012850205676
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,7.136601343475103
8,14,2,,,,,4.35,0.0,0.0,0.0,7.127521697999944
8,14,2,,,,,3.8475,0.0,0.0,0.0,7.1252517866311535
8,15,2,,,,,3.3325,0.0,0.0,0.0,6.443421888807209
