month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,6.433138738649522
8,15,2,,,,,3.7875,0.0,0.0,0.0,6.406402548239533
8,15,2,,,,,3.465,0.0,0.0,0.0,6.346760277324943
8,16,2,,,,,3.78,0.0,0.0,0.0,5.462780124760233
8,16,2,,,,,3.825,0.0,0.0,0.0,5.31405901910607
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,5.125437129008107
8,16,2,,,,,4.065,0.0,0.0,0.0,4.944069926990835
8,17,2,,,,,6.01,0.0,0.0,0.0,4.037531495981792
8,17,2,,,,,4.925,0.0,0.0,0.0,3.8297629781394114
8,17,2,,,,,4.5625,0.0,0.0,0.0,3.6049388356980288
8,17,2,,,,,3.875,0.0,0.0,0.0,3.333599353441188
8,18,2,,,,,3.92,0.0,0.0,0.0,3.2108440248111076
8,18,2,,,,,4.25,0.0,0.0,0.0,2.936747583668696
8,18,2,,,,,3.005,0.0,0.0,0.0,2.6137053494651394
8,18,2,,,,,2.9725,0.0,0.0,0.0,2.2661902187310106
8,19,2,,,,,2.725,0.0,0.0,0.0,2.454488515521684
8,19,2,,,,,2.255,0.0,0.0,0.0,2.2563279748190155
8,19,2,,,,,3.0,0.0,0.0,0.0,1.801459460933346
8,19,2,,,,,2.76,0.0,0.0,0.0,1.3601018930046762
8,20,2,,,,,2.6675,0.0,0.0,0.0,0.58375
8,20,2,,,,,2.4425,0.0,0.0,0.0,0.47125
8,20,2,,,,,3.72,0.0,0.0,0.0,0.235
8,20,2,,,,,4.32,0.0,0.0,0.0,0.16
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.11875
8,21,2,,,,,4.115,0.0,0.0,0.0,0.0575
8,21,2,,,,,3.52,0.0,0.0,0.0,0.01
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.16418156578761853
8,8,3,,,,,3.445,0.0,0.0,0.0,0.38806551913437104
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.7114534517463469
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.7008362138394133
8,9,3,,,,,3.28,0.0,0.0,0.0,1.1148437069569046
8,9,3,,,,,3.48,0.0,0.0,0.0,1.6019113459186591
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.1809806500176343
8,10,3,,,,,4.305,0.0,0.0,0.0,2.6965998182599016
8,10,3,,,,,3.62,0.0,0.0,0.0,3.2929124982273548
8,10,3,,,,,3.875,0.0,0.0,0.0,3.8258999378442824
8,10,3,,,,,4.9075,0.0,0.0,0.0,4.387911445955201
8,11,3,,,,,3.885,0.0,0.0,0.0,4.678939109778049
8,11,3,,,,,4.09,0.0,0.0,0.0,5.138252442021633
8,11,3,,,,,3.785,0.0,0.0,0.0,5.5874709757543695
8,11,3,,,,,4.4275,0.0,0.0,0.0,5.983691817305154
8,12,3,,,,,4.545,0.0,0.0,0.0,6.293771231579388
8,12,3,,,,,4.4025,0.0,0.0,0.0,6.651201448464159
8,12,3,,,,,3.7075,0.0,0.0,0.0,6.956141913218998
8,12,3,,,,,5.205,0.0,0.0,0.0,7.203593601831532
8,13,3,,,,,3.9175,0.0,0.0,0.0,7.4175
8,13,3,,,,,3.64,0.0,0.0,0.0,7.64
8,13,3,,,,,2.995,0.0,0.0,0.0,7.745
8,13,3,,,,,3.7975,0.0,0.0,0.0,7.7975
8,14,3,,,,,3.3475,0.0,0.0,0.0,7.620454411215136
8,14,3,,,,,4.1175,0.0,0.0,0.0,7.639875766834671
8,14,3,,,,,3.365,0.0,0.0,0.0,7.637448097382229
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,7.62530975012002
8,15,3,,,,,3.0825,0.0,0.0,0.0,7.8325
8,15,3,,,,,3.3025,0.0,0.0,0.0,7.8025
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,7.78
8,15,3,,,,,3.6375,0.0,0.0,0.0,7.6375
8,16,3,,,,,3.75,0.0,0.0,0.0,7.46875732401883
8,16,3,,,,,3.77,0.0,0.0,0.0,7.239715432748918
8,16,3,,,,,3.795,0.0,0.0,0.0,7.015652713028354
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,6.746777449363676
8,17,3,,,,,3.7225,0.0,0.0,0.0,6.44869209090685
8,17,3,,,,,4.635,0.0,0.0,0.0,6.112433523014836
8,17,3,,,,,3.5375,0.0,0.0,0.0,5.766211738296391
8,17,3,,,,,3.41,0.0,0.0,0.0,5.390100303098658
8,18,3,,,,,4.215,0.0,0.0,0.0,4.277234854456911
8,18,3,,,,,3.515,0.0,0.0,0.0,3.8895700640227506
8,18,3,,,,,3.2675,0.0,0.0,0.0,3.460985101264984
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,3.036707525067596
8,19,3,,,,,2.5425,0.0,0.0,0.0,2.635124054119296
8,19,3,,,,,3.5275,0.0,0.0,0.0,2.189080048245364
8,19,3,,,,,3.0,0.0,0.0,0.0,1.7322097315492495
8,19,3,,,,,2.5,0.0,0.0,0.0,1.299157298661937
8,20,3,,,,,2.7875,0.0,0.0,0.0,1.0375
8,20,3,,,,,3.395,0.0,0.0,0.0,0.645
8,20,3,,,,,2.885,0.0,0.0,0.0,0.385
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.2575
8,21,3,,,,,4.675,0.0,0.0,0.0,0.0875
8,21,3,,,,,4.35,0.0,0.0,0.0,0.05
8,21,3,,,,,4.27,0.0,0.0,0.0,0.01
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.17171499801407172
8,8,4,,,,,3.44,0.0,0.0,0.0,0.4833459203359056
8,8,4,,,,,3.105,0.0,0.0,0.0,0.903093693259192
8,9,4,,,,,3.135,0.0,0.0,0.0,0.906403651014635
8,9,4,,,,,2.965,0.0,0.0,0.0,1.3774480680773586
8,9,4,,,,,3.6175,0.0,0.0,0.0,1.9519795161614382
8,9,4,,,,,3.3525,0.0,0.0,0.0,2.6442720685111993
8,10,4,,,,,4.1675,0.0,0.0,0.0,2.8392813759323583
8,10,4,,,,,4.2375,0.0,0.0,0.0,3.5087293115193052
8,10,4,,,,,3.7325,0.0,0.0,0.0,4.090091992423759
8,10,4,,,,,4.8775,0.0,0.0,0.0,4.554007667084889
8,11,4,,,,,3.58,0.0,0.0,0.0,4.5956131775664915
8,11,4,,,,,4.2925,0.0,0.0,0.0,5.086484100112566
8,11,4,,,,,3.8075,0.0,0.0,0.0,5.633075505758464
8,11,4,,,,,4.96,0.0,0.0,0.0,6.060265876190453
8,12,4,,,,,4.55,0.0,0.0,0.0,5.96341879554573
8,12,4,,,,,4.11,0.0,0.0,0.0,6.268982403251379
8,12,4,,,,,4.2125,0.0,0.0,0.0,6.616437795884416
8,12,4,,,,,5.0075,0.0,0.0,0.0,6.90721606773334
8,13,4,,,,,3.955,0.0,0.0,0.0,6.671725450355941
8,13,4,,,,,4.1475,0.0,0.0,0.0,6.849977657044841
8,13,4,,,,,4.0575,0.0,0.0,0.0,6.9981353353317175
8,13,4,,,,,4.18,0.0,0.0,0.0,7.1115685577701075
8,14,4,,,,,4.7075,0.0,0.0,0.0,6.812503326349759
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,6.854487615419057
8,14,4,,,,,3.5375,0.0,0.0,0.0,6.883213707940155
8,14,4,,,,,3.2875,0.0,0.0,0.0,6.883213707940155
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,6.382050796394111
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,6.365649766400166
8,15,4,,,,,4.66,0.0,0.0,0.0,6.281594487681193
8,15,4,,,,,4.715,0.0,0.0,0.0,6.1216844452402235
8,16,4,,,,,3.53,0.0,0.0,0.0,5.393995997752294
8,16,4,,,,,4.3425,0.0,0.0,0.0,5.255070963469526
8,16,4,,,,,3.8525,0.0,0.0,0.0,5.077246919587582
8,16,4,,,,,4.06,0.0,0.0,0.0,4.860523866106463
8,17,4,,,,,3.98,0.0,0.0,0.0,4.531778982064887
8,17,4,,,,,3.62,0.0,0.0,0.0,4.269910533663064
8,17,4,,,,,5.76,0.0,0.0,0.0,4.00804208526124
8,17,4,,,,,5.35,0.0,0.0,0.0,3.7098030190258307
8,18,4,,,,,4.8925,0.0,0.0,0.0,4.134992937534628
8,18,4,,,,,4.155,0.0,0.0,0.0,3.700785278504336
8,18,4,,,,,3.69,0.0,0.0,0.0,3.2866179729677496
8,18,4,,,,,3.2225,0.0,0.0,0.0,2.870223961487418
8,19,4,,,,,3.755,0.0,0.0,0.0,2.5560814970139454
8,19,4,,,,,3.5275,0.0,0.0,0.0,2.113058297440748
8,19,4,,,,,3.0575,0.0,0.0,0.0,1.6769935774419986
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.2734017621240072
8,20,4,,,,,2.74,0.0,0.0,0.0,0.495
8,20,4,,,,,2.68,0.0,0.0,0.0,0.34
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.24375
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.16875
8,21,4,,,,,4.46,0.0,0.0,0.0,0.105
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.04625
8,21,4,,,,,3.51,0.0,0.0,0.0,0.005
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.16316373853901991
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.4782385439936791
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.838324035941861
8,9,5,,,,,3.1,0.0,0.0,0.0,0.7894228379656798
8,9,5,,,,,2.885,0.0,0.0,0.0,1.1643986859993776
8,9,5,,,,,3.745,0.0,0.0,0.0,1.6380523887787857
8,9,5,,,,,4.6825,0.0,0.0,0.0,2.2136732081287605
8,10,5,,,,,3.69,0.0,0.0,0.0,2.5629782737109883
8,10,5,,,,,4.18,0.0,0.0,0.0,3.136430033582397
8,10,5,,,,,3.9275,0.0,0.0,0.0,3.7186591163089804
8,10,5,,,,,4.3875,0.0,0.0,0.0,4.25700158475969
8,11,5,,,,,4.57,0.0,0.0,0.0,4.303927740040557
8,11,5,,,,,4.055,0.0,0.0,0.0,4.8168036500945295
8,11,5,,,,,5.5,0.0,0.0,0.0,5.28738051602034
8,11,5,,,,,5.135,0.0,0.0,0.0,5.694508815753906
8,12,5,,,,,4.9825,0.0,0.0,0.0,5.639752115336018
8,12,5,,,,,5.82,0.0,0.0,0.0,5.971791598794527
8,12,5,,,,,4.8625,0.0,0.0,0.0,6.259559151125234
8,12,5,,,,,5.35,0.0,0.0,0.0,6.493216565410853
8,13,5,,,,,4.055,0.0,0.0,0.0,6.286818800199434
8,13,5,,,,,4.52,0.0,0.0,0.0,6.485447167876565
8,13,5,,,,,3.425,0.0,0.0,0.0,6.628644363178683
8,13,5,,,,,4.3175,0.0,0.0,0.0,6.76029339756934
8,14,5,,,,,3.185,0.0,0.0,0.0,6.425357385768448
8,14,5,,,,,3.8325,0.0,0.0,0.0,6.552827488579592
8,14,5,,,,,3.6725,0.0,0.0,0.0,6.63060585639656
8,14,5,,,,,3.1525,0.0,0.0,0.0,6.613321774659456
8,15,5,,,,,3.62,0.0,0.0,0.0,6.14190225621558
8,15,5,,,,,3.5775,0.0,0.0,0.0,6.107646239694693
8,15,5,,,,,3.695,0.0,0.0,0.0,6.0008480705413385
8,15,5,,,,,3.7825,0.0,0.0,0.0,5.869869183843827
8,16,5,,,,,3.8525,0.0,0.0,0.0,5.155201324692046
8,16,5,,,,,5.1725,0.0,0.0,0.0,5.0245520830947825
8,16,5,,,,,5.675,0.0,0.0,0.0,4.844909375898544
8,16,5,,,,,3.965,0.0,0.0,0.0,4.692485260701735
8,17,5,,,,,3.6725,0.0,0.0,0.0,3.6679171881575052
8,17,5,,,,,4.31,0.0,0.0,0.0,3.4525069037173113
8,17,5,,,,,4.165,0.0,0.0,0.0,3.217783973085928
8,17,5,,,,,5.04,0.0,0.0,0.0,2.994945747802969
8,18,5,,,,,4.115,0.0,0.0,0.0,2.830921290764527
8,18,5,,,,,5.435,0.0,0.0,0.0,2.5671518097182116
8,18,5,,,,,3.965,0.0,0.0,0.0,2.2788456327606106
8,18,5,,,,,3.98,0.0,0.0,0.0,1.981338194836278
8,19,5,,,,,3.245,0.0,0.0,0.0,2.0893766028606935
8,19,5,,,,,3.005,0.0,0.0,0.0,1.716409558998493
8,19,5,,,,,3.285,0.0,0.0,0.0,1.3586656597837294
8,19,5,,,,,3.105,0.0,0.0,0.0,1.0313680498638393
8,20,5,,,,,3.465,0.0,0.0,0.0,0.4825
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.32625
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.22375
8,20,5,,,,,4.305,0.0,0.0,0.0,0.1525
8,21,5,,,,,4.44,0.0,0.0,0.0,0.095
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.04125
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.00375
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.15449015650730102
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.4956559187942575
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.8947554897714518
8,9,6,,,,,3.585,0.0,0.0,0.0,0.8347635656707002
8,9,6,,,,,3.3825,0.0,0.0,0.0,1.259280079836569
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.7943849296254797
8,9,6,,,,,2.94,0.0,0.0,0.0,2.4115391897153566
8,10,6,,,,,3.42,0.0,0.0,0.0,2.552866768156165
8,10,6,,,,,3.14,0.0,0.0,0.0,3.10579182854022
8,10,6,,,,,3.315,0.0,0.0,0.0,3.6057772554832477
8,10,6,,,,,5.005,0.0,0.0,0.0,4.123409226906618
8,11,6,,,,,4.24,0.0,0.0,0.0,4.218105955964981
8,11,6,,,,,3.425,0.0,0.0,0.0,4.677974650412292
8,11,6,,,,,3.305,0.0,0.0,0.0,5.079699027170861
8,11,6,,,,,3.96,0.0,0.0,0.0,5.507852639242495
8,12,6,,,,,3.8425,0.0,0.0,0.0,5.494538880962864
8,12,6,,,,,3.9225,0.0,0.0,0.0,5.818758430487717
8,12,6,,,,,3.68,0.0,0.0,0.0,6.071747927465443
8,12,6,,,,,4.915,0.0,0.0,0.0,6.302631546066476
8,13,6,,,,,4.3975,0.0,0.0,0.0,6.118923013690843
8,13,6,,,,,3.385,0.0,0.0,0.0,6.337538164612479
8,13,6,,,,,3.5275,0.0,0.0,0.0,6.46870725516546
8,13,6,,,,,4.435,0.0,0.0,0.0,5.9233199839188515
8,14,6,,,,,3.505,0.0,0.0,0.0,4.529333736200984
8,14,6,,,,,3.6975,0.0,0.0,0.0,4.69525128981063
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,4.669394008728608
8,14,6,,,,,3.65,0.0,0.0,0.0,5.516219964164852
8,15,6,,,,,3.56,0.0,0.0,0.0,4.84190299878874
8,15,6,,,,,3.4775,0.0,0.0,0.0,4.576237528970711
8,15,6,,,,,3.635,0.0,0.0,0.0,4.502330593758176
8,15,6,,,,,3.2675,0.0,0.0,0.0,4.608197284738293
8,16,6,,,,,4.2325,0.0,0.0,0.0,4.569097532051984
8,16,6,,,,,4.075,0.0,0.0,0.0,4.2818769775882455
8,16,6,,,,,4.0075,0.0,0.0,0.0,3.7056737793695804
8,16,6,,,,,4.005,0.0,0.0,0.0,3.8801206191972497
8,17,6,,,,,3.545,0.0,0.0,0.0,3.2543946710544827
8,17,6,,,,,3.4925,0.0,0.0,0.0,2.6366759350247544
8,17,6,,,,,4.105,0.0,0.0,0.0,2.262523256431926
8,17,6,,,,,4.6075,0.0,0.0,0.0,1.9705374405888954
8,18,6,,,,,3.8,0.0,0.0,0.0,2.6102051511295423
8,18,6,,,,,4.165,0.0,0.0,0.0,2.2247446229976213
8,18,6,,,,,2.9425,0.0,0.0,0.0,1.7861694551624832
8,18,6,,,,,3.52,0.0,0.0,0.0,1.681457736890426
8,19,6,,,,,3.345,0.0,0.0,0.0,1.9130755505609116
8,19,6,,,,,2.8275,0.0,0.0,0.0,1.5315662644663945
8,19,6,,,,,2.5575,0.0,0.0,0.0,1.1482139383424355
8,19,6,,,,,2.855,0.0,0.0,0.0,0.8146236930134132
8,20,6,,,,,2.9325,0.0,0.0,0.0,0.46625
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.32625
8,20,6,,,,,3.2,0.0,0.0,0.0,0.225
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.15375
8,21,6,,,,,4.165,0.0,0.0,0.0,0.0825
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.01375
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.012356107988282797
8,8,7,,,,,2.565,0.0,0.0,0.0,0.16062940384767635
8,8,7,,,,,2.43,0.0,0.0,0.0,0.4448198875781807
8,9,7,,,,,3.07,0.0,0.0,0.0,0.4513612351247094
8,9,7,,,,,3.74,0.0,0.0,0.0,0.6911468912847113
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.6946731509341231
8,9,7,,,,,2.925,0.0,0.0,0.0,0.952090105341184
8,10,7,,,,,3.395,0.0,0.0,0.0,1.0466488238517915
8,10,7,,,,,3.2825,0.0,0.0,0.0,1.207446827516173
8,10,7,,,,,3.305,0.0,0.0,0.0,1.5261192347783104
8,10,7,,,,,3.6325,0.0,0.0,0.0,1.6167508368436891
8,11,7,,,,,4.7675,0.0,0.0,0.0,2.394749986908068
8,11,7,,,,,3.7725,0.0,0.0,0.0,4.248238951416849
8,11,7,,,,,4.0525,0.0,0.0,0.0,5.072011824531863
8,11,7,,,,,3.7575,0.0,0.0,0.0,5.024486466467535
8,12,7,,,,,4.325,0.0,0.0,0.0,5.7144752403382055
8,12,7,,,,,3.3875,0.0,0.0,0.0,6.021045800442186
8,12,7,,,,,3.69,0.0,0.0,0.0,6.317806102622841
8,12,7,,,,,3.4775,0.0,0.0,0.0,6.599851017918502
8,13,7,,,,,4.9925,0.0,0.0,0.0,6.431513200791752
8,13,7,,,,,4.3825,0.0,0.0,0.0,6.560281430768276
8,13,7,,,,,4.045,0.0,0.0,0.0,6.70974455484817
8,13,7,,,,,3.92,0.0,0.0,0.0,6.824716188755781
8,14,7,,,,,3.27,0.0,0.0,0.0,6.464862885182882
8,14,7,,,,,3.7675,0.0,0.0,0.0,6.462713662149245
8,14,7,,,,,3.55,0.0,0.0,0.0,6.490653561586537
8,14,7,,,,,3.305,0.0,0.0,0.0,6.280029704290021
8,15,7,,,,,3.1775,0.0,0.0,0.0,6.327187548109325
8,15,7,,,,,3.61,0.0,0.0,0.0,6.065529189721216
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,6.15000157313785
8,15,7,,,,,3.965,0.0,0.0,0.0,5.946031671717197
8,16,7,,,,,3.6025,0.0,0.0,0.0,4.998068354819772
8,16,7,,,,,4.19,0.0,0.0,0.0,4.707789833684515
8,16,7,,,,,4.065,0.0,0.0,0.0,4.0920475161248815
8,16,7,,,,,4.765,0.0,0.0,0.0,3.52908311149893
8,17,7,,,,,4.115,0.0,0.0,0.0,2.2453906321729584
8,17,7,,,,,5.3225,0.0,0.0,0.0,2.075461328185742
8,17,7,,,,,4.67,0.0,0.0,0.0,1.986865708158219
8,17,7,,,,,3.975,0.0,0.0,0.0,2.01881822685667
8,18,7,,,,,3.775,0.0,0.0,0.0,1.4008046025815217
8,18,7,,,,,3.7225,0.0,0.0,0.0,1.0606091990974378
8,18,7,,,,,3.3875,0.0,0.0,0.0,0.854336873003016
8,18,7,,,,,2.7875,0.0,0.0,0.0,0.9466976160303692
8,19,7,,,,,2.905,0.0,0.0,0.0,0.867531653213103
8,19,7,,,,,3.185,0.0,0.0,0.0,0.7022875287915596
8,19,7,,,,,2.8225,0.0,0.0,0.0,0.6177876924396339
8,19,7,,,,,2.89,0.0,0.0,0.0,0.4807101801353991
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.23625
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.17125
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.19125
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.13125
8,21,7,,,,,4.355,0.0,0.0,0.0,0.0525
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.00875
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.13574074074074075
8,8,1,,,,,2.89,0.0,0.0,0.0,0.34552188552188556
8,9,1,,,,,3.245,0.0,0.0,0.0,0.35115998526337233
8,9,1,,,,,2.655,0.0,0.0,0.0,0.580488955231289
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.8134011903549543
8,9,1,,,,,4.42,0.0,0.0,0.0,0.9603150617406508
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.8856312667618991
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.9562463843774659
8,10,1,,,,,4.48,0.0,0.0,0.0,1.1533802543875895
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.409360055744019
8,11,1,,,,,4.22,0.0,0.0,0.0,1.5492563584332841
8,11,1,,,,,4.26,0.0,0.0,0.0,2.1183709390822454
8,11,1,,,,,3.8525,0.0,0.0,0.0,2.2158581589156325
8,11,1,,,,,4.37,0.0,0.0,0.0,2.497780659514887
8,12,1,,,,,5.605,0.0,0.0,0.0,3.289097025987527
8,12,1,,,,,4.9425,0.0,0.0,0.0,2.8846998506611916
8,12,1,,,,,4.7325,0.0,0.0,0.0,3.41409251654294
8,12,1,,,,,6.1825,0.0,0.0,0.0,4.590520662946824
8,13,1,,,,,5.38,0.0,0.0,0.0,4.948232853623752
8,13,1,,,,,4.1425,0.0,0.0,0.0,6.109412031634902
8,13,1,,,,,3.735,0.0,0.0,0.0,6.654361467652016
8,13,1,,,,,4.115,0.0,0.0,0.0,6.773928432516531
8,14,1,,,,,4.7025,0.0,0.0,0.0,6.443967270925377
8,14,1,,,,,4.48,0.0,0.0,0.0,6.467745747939862
8,14,1,,,,,3.76,0.0,0.0,0.0,6.493685904682936
8,14,1,,,,,3.53,0.0,0.0,0.0,6.2948113696527
8,15,1,,,,,3.5,0.0,0.0,0.0,6.050694812480425
8,15,1,,,,,3.4675,0.0,0.0,0.0,6.024475134959676
8,15,1,,,,,4.3175,0.0,0.0,0.0,5.903461238710068
8,15,1,,,,,3.665,0.0,0.0,0.0,5.780430444189633
8,16,1,,,,,4.745,0.0,0.0,0.0,4.5434700206503695
8,16,1,,,,,3.79,0.0,0.0,0.0,3.3507654193864926
8,16,1,,,,,3.9375,0.0,0.0,0.0,2.754413118754554
8,16,1,,,,,3.67,0.0,0.0,0.0,2.0426377921938537
8,17,1,,,,,3.6225,0.0,0.0,0.0,1.5140297706956445
8,17,1,,,,,3.85,0.0,0.0,0.0,1.3567092320818932
8,17,1,,,,,3.9425,0.0,0.0,0.0,1.121450078008118
8,17,1,,,,,4.8025,0.0,0.0,0.0,1.1849556165311004
8,18,1,,,,,4.385,0.0,0.0,0.0,1.3032208059882864
8,18,1,,,,,3.905,0.0,0.0,0.0,1.315428963421432
8,18,1,,,,,5.07,0.0,0.0,0.0,1.2635442943305635
8,18,1,,,,,3.4775,0.0,0.0,0.0,1.2070815662022654
8,19,1,,,,,3.28,0.0,0.0,0.0,1.696691173336743
8,19,1,,,,,3.64,0.0,0.0,0.0,1.2204269843299378
8,19,1,,,,,3.465,0.0,0.0,0.0,0.9041577963176065
8,19,1,,,,,3.7125,0.0,0.0,0.0,0.7162566904985155
8,20,1,,,,,3.845,0.0,0.0,0.0,0.4225
8,20,1,,,,,3.75,0.0,0.0,0.0,0.375
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.22125
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.14625
8,21,1,,,,,5.185,0.0,0.0,0.0,0.0925
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0275
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.18063183995029222
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.4515795998757306
8,8,2,,,,,4.145,0.0,0.0,0.0,0.9513276904048724
8,9,2,,,,,2.975,0.0,0.0,0.0,1.0293370549977638
8,9,2,,,,,3.105,0.0,0.0,0.0,0.8589640252050306
8,9,2,,,,,3.4575,0.0,0.0,0.0,1.0044909881529902
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.4943134488070986
8,10,2,,,,,4.835,0.0,0.0,0.0,1.2708532114532007
8,10,2,,,,,3.61,0.0,0.0,0.0,1.5929588641256711
8,10,2,,,,,4.19,0.0,0.0,0.0,1.6866623267212986
8,10,2,,,,,3.845,0.0,0.0,0.0,2.161036106111664
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,2.9256771727193387
8,11,2,,,,,3.6375,0.0,0.0,0.0,4.091212233433968
8,11,2,,,,,4.415,0.0,0.0,0.0,5.698756075638569
8,11,2,,,,,4.0725,0.0,0.0,0.0,5.601408903524705
8,12,2,,,,,3.6075,0.0,0.0,0.0,4.264966071788649
8,12,2,,,,,3.8125,0.0,0.0,0.0,4.710303894545696
8,12,2,,,,,5.15,0.0,0.0,0.0,6.508783563372235
8,12,2,,,,,5.04,0.0,0.0,0.0,6.401119474354047
8,13,2,,,,,4.2875,0.0,0.0,0.0,5.762552006856662
8,13,2,,,,,4.81,0.0,0.0,0.0,6.470555414458534
8,13,2,,,,,4.8475,0.0,0.0,0.0,6.963179144666957
8,13,2,,,,,5.1225,0.0,0.0,0.0,6.527837243552536
8,14,2,,,,,4.1075,0.0,0.0,0.0,6.769799369701838
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,6.956675198507277
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,6.972248184241064
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,6.972248184241064
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,6.265305715673768
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,6.263300176072081
8,15,2,,,,,3.97,0.0,0.0,0.0,6.193106290012995
8,15,2,,,,,3.3225,0.0,0.0,0.0,6.074779453513394
8,16,2,,,,,4.42,0.0,0.0,0.0,5.245288269229959
8,16,2,,,,,4.49,0.0,0.0,0.0,5.118044079410364
8,16,2,,,,,4.5225,0.0,0.0,0.0,4.964290683378354
8,16,2,,,,,4.46,0.0,0.0,0.0,4.743380631608224
8,17,2,,,,,4.9175,0.0,0.0,0.0,3.800587162149238
8,17,2,,,,,4.1125,0.0,0.0,0.0,3.6199593344195113
8,17,2,,,,,4.7225,0.0,0.0,0.0,3.3889926038798617
8,17,2,,,,,4.0725,0.0,0.0,0.0,3.1521036494802206
8,18,2,,,,,4.615,0.0,0.0,0.0,3.04627371504454
8,18,2,,,,,4.7025,0.0,0.0,0.0,2.787982264385573
8,18,2,,,,,4.48,0.0,0.0,0.0,2.4921211481762113
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,2.171213588266586
8,19,2,,,,,3.6775,0.0,0.0,0.0,2.2676050641707626
8,19,2,,,,,3.65,0.0,0.0,0.0,1.8590101294653558
8,19,2,,,,,3.62,0.0,0.0,0.0,1.44847872587509
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,1.0534390733637018
8,20,2,,,,,3.4,0.0,0.0,0.0,0.45
8,20,2,,,,,3.03,0.0,0.0,0.0,0.265
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.16375
8,20,2,,,,,2.975,0.0,0.0,0.0,0.1125
8,21,2,,,,,3.645,0.0,0.0,0.0,0.0725
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0275
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.00125
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.26516127177006676
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.5492626343808527
8,8,3,,,,,3.9525,0.0,0.0,0.0,1.1427188140567164
8,9,3,,,,,3.595,0.0,0.0,0.0,0.8508174834728954
8,9,3,,,,,3.45,0.0,0.0,0.0,1.00096174526223
8,9,3,,,,,2.8475,0.0,0.0,0.0,1.2118786844424856
8,9,3,,,,,5.9625,0.0,0.0,0.0,2.091295074922873
8,10,3,,,,,3.6875,0.0,0.0,0.0,1.9839969384499705
8,10,3,,,,,3.67,0.0,0.0,0.0,1.6694966830216047
8,10,3,,,,,3.565,0.0,0.0,0.0,2.4278244017180377
8,10,3,,,,,4.425,0.0,0.0,0.0,1.9693006648318225
8,11,3,,,,,3.695,0.0,0.0,0.0,1.2577018546445753
8,11,3,,,,,6.1925,0.0,0.0,0.0,3.623128564530502
8,11,3,,,,,5.74,0.0,0.0,0.0,2.62065072641422
8,11,3,,,,,4.65,0.0,0.0,0.0,3.3152810394396752
8,12,3,,,,,4.7675,0.0,0.0,0.0,5.880857066098142
8,12,3,,,,,5.255,0.0,0.0,0.0,6.845933319155377
8,12,3,,,,,7.56,0.0,0.0,0.0,3.7234840750866507
8,12,3,,,,,4.775,0.0,0.0,0.0,3.444955738761271
8,13,3,,,,,4.9275,0.0,0.0,0.0,3.423904722899403
8,13,3,,,,,5.0875,0.0,0.0,0.0,4.969433435343457
8,13,3,,,,,4.8075,0.0,0.0,0.0,5.639783238331239
8,13,3,,,,,4.7225,0.0,0.0,0.0,6.957206809480839
8,14,3,,,,,4.9775,0.0,0.0,0.0,5.737539067089601
8,14,3,,,,,3.965,0.0,0.0,0.0,5.726878459384121
8,14,3,,,,,3.6525,0.0,0.0,0.0,6.099999729075938
8,14,3,,,,,3.73,0.0,0.0,0.0,5.313246880411478
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,4.088522255006503
8,15,3,,,,,3.405,0.0,0.0,0.0,2.091527280740321
8,15,3,,,,,4.66,0.0,0.0,0.0,2.292408431997866
8,15,3,,,,,3.9575,0.0,0.0,0.0,1.9359428596683008
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,1.7874355198073781
8,16,3,,,,,4.13,0.0,0.0,0.0,2.6751204693742054
8,16,3,,,,,4.6325,0.0,0.0,0.0,3.021576148719705
8,16,3,,,,,4.36,0.0,0.0,0.0,3.695527246351995
8,17,3,,,,,3.5925,0.0,0.0,0.0,3.0758379441285393
8,17,3,,,,,3.995,0.0,0.0,0.0,2.44397418302773
8,17,3,,,,,3.0675,0.0,0.0,0.0,2.773579652941364
8,17,3,,,,,2.88,0.0,0.0,0.0,2.6656302632316584
8,18,3,,,,,4.6975,0.0,0.0,0.0,4.0208955758075575
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,2.967642434533628
8,18,3,,,,,3.665,0.0,0.0,0.0,2.183353078263126
8,18,3,,,,,4.0075,0.0,0.0,0.0,2.945040435793844
8,19,3,,,,,4.8075,0.0,0.0,0.0,2.438286676401347
8,19,3,,,,,4.67,0.0,0.0,0.0,1.3538092201329082
8,19,3,,,,,4.9675,0.0,0.0,0.0,1.8757884793038713
8,19,3,,,,,4.605,0.0,0.0,0.0,1.2918390797747117
8,20,3,,,,,4.105,0.0,0.0,0.0,0.4275
8,20,3,,,,,3.73,0.0,0.0,0.0,0.24
8,20,3,,,,,4.085,0.0,0.0,0.0,0.1675
8,20,3,,,,,4.565,0.0,0.0,0.0,0.1575
8,21,3,,,,,3.9,0.0,0.0,0.0,0.075
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.00625
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.05558069064463464
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.2739334038914135
8,8,4,,,,,3.84,0.0,0.0,0.0,0.539926709119308
8,9,4,,,,,2.87,0.0,0.0,0.0,0.863123480150557
8,9,4,,,,,3.235,0.0,0.0,0.0,1.3712526257230622
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.0116345626089593
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,2.80515131048931
8,10,4,,,,,4.1025,0.0,0.0,0.0,3.0501589619121834
8,10,4,,,,,4.1775,0.0,0.0,0.0,3.72406536079768
8,10,4,,,,,3.385,0.0,0.0,0.0,4.260260452084836
8,10,4,,,,,3.9025,0.0,0.0,0.0,4.866776211081783
8,11,4,,,,,3.92,0.0,0.0,0.0,4.894879640493784
8,11,4,,,,,3.3475,0.0,0.0,0.0,5.342965517648194
8,11,4,,,,,5.0425,0.0,0.0,0.0,5.8093940915282225
8,11,4,,,,,5.1875,0.0,0.0,0.0,6.2234149604779105
8,12,4,,,,,4.3,0.0,0.0,0.0,6.145800355127058
8,12,4,,,,,4.1725,0.0,0.0,0.0,6.265302028698972
8,12,4,,,,,4.995,0.0,0.0,0.0,6.82378944192282
8,12,4,,,,,5.0775,0.0,0.0,0.0,6.660389194385711
8,13,4,,,,,4.46,0.0,0.0,0.0,6.115335618037463
8,13,4,,,,,4.255,0.0,0.0,0.0,5.928503456830654
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,5.983186040598501
8,13,4,,,,,3.655,0.0,0.0,0.0,6.976586312381039
8,14,4,,,,,3.5825,0.0,0.0,0.0,6.704869663545469
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,6.730550619805458
8,14,4,,,,,3.615,0.0,0.0,0.0,6.732690699493791
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,6.730550619805458
8,15,4,,,,,3.0825,0.0,0.0,0.0,6.404353682228454
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,6.361426319532381
8,15,4,,,,,3.68,0.0,0.0,0.0,6.279659914397003
8,15,4,,,,,4.05,0.0,0.0,0.0,6.173363587721012
8,16,4,,,,,4.095,0.0,0.0,0.0,5.2302190528931565
8,16,4,,,,,3.89,0.0,0.0,0.0,5.084242891444131
8,16,4,,,,,4.185,0.0,0.0,0.0,4.582227311826747
8,16,4,,,,,4.51,0.0,0.0,0.0,4.2795938063836445
8,17,4,,,,,4.2775,0.0,0.0,0.0,3.868906497831194
8,17,4,,,,,4.28,0.0,0.0,0.0,3.716368965658638
8,17,4,,,,,6.3575,0.0,0.0,0.0,3.455976612758012
8,17,4,,,,,5.0425,0.0,0.0,0.0,3.2618379354474865
8,18,4,,,,,4.05,0.0,0.0,0.0,4.413999830099149
8,18,4,,,,,3.62,0.0,0.0,0.0,4.018579011986101
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,3.4714269497133934
8,18,4,,,,,2.87,0.0,0.0,0.0,3.098995714048778
8,19,4,,,,,2.8275,0.0,0.0,0.0,2.587959868890204
8,19,4,,,,,2.945,0.0,0.0,0.0,2.009044000783023
8,19,4,,,,,3.1,0.0,0.0,0.0,1.6932717090881972
8,19,4,,,,,2.6825,0.0,0.0,0.0,1.311141472037212
8,20,4,,,,,2.725,0.0,0.0,0.0,0.3625
8,20,4,,,,,3.005,0.0,0.0,0.0,0.2525
8,20,4,,,,,3.115,0.0,0.0,0.0,0.1825
8,20,4,,,,,3.01,0.0,0.0,0.0,0.13
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.04625
8,21,4,,,,,4.52,0.0,0.0,0.0,0.01
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.17272765378287597
8,8,5,,,,,3.16,0.0,0.0,0.0,0.40942851267052077
8,9,5,,,,,3.075,0.0,0.0,0.0,0.46396747858897924
8,9,5,,,,,3.505,0.0,0.0,0.0,1.077832142568244
8,9,5,,,,,3.57,0.0,0.0,0.0,0.8137275778329789
8,9,5,,,,,4.0925,0.0,0.0,0.0,1.2027464637268155
8,10,5,,,,,4.41,0.0,0.0,0.0,0.7742209091244967
8,10,5,,,,,3.53,0.0,0.0,0.0,2.088050330669097
8,10,5,,,,,3.63,0.0,0.0,0.0,3.3784185125432575
8,10,5,,,,,3.8025,0.0,0.0,0.0,4.167302696461779
8,11,5,,,,,3.5,0.0,0.0,0.0,4.727028859915829
8,11,5,,,,,3.8125,0.0,0.0,0.0,4.792682038525771
8,11,5,,,,,4.07,0.0,0.0,0.0,5.588398563278269
8,11,5,,,,,4.9575,0.0,0.0,0.0,5.995448270659909
8,12,5,,,,,4.5775,0.0,0.0,0.0,5.914090422179852
8,12,5,,,,,4.3975,0.0,0.0,0.0,6.225486380237862
8,12,5,,,,,3.8475,0.0,0.0,0.0,6.420108854024118
8,12,5,,,,,5.425,0.0,0.0,0.0,6.738803154849112
8,13,5,,,,,5.145,0.0,0.0,0.0,6.492466649250172
8,13,5,,,,,3.795,0.0,0.0,0.0,6.628767558611617
8,13,5,,,,,4.2975,0.0,0.0,0.0,6.858207422703384
8,13,5,,,,,5.04,0.0,0.0,0.0,5.488383283620859
8,14,5,,,,,4.0225,0.0,0.0,0.0,4.67877382961482
8,14,5,,,,,4.005,0.0,0.0,0.0,5.29936266260583
8,14,5,,,,,3.7475,0.0,0.0,0.0,5.504813573186472
8,14,5,,,,,3.6,0.0,0.0,0.0,4.7444333989756435
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,4.617052860302478
8,15,5,,,,,3.6025,0.0,0.0,0.0,5.541633787967613
8,15,5,,,,,4.45,0.0,0.0,0.0,5.617706902269175
8,15,5,,,,,5.095,0.0,0.0,0.0,4.755544940184808
8,16,5,,,,,5.1675,0.0,0.0,0.0,4.535048118882804
8,16,5,,,,,3.38,0.0,0.0,0.0,3.9994125142903463
8,16,5,,,,,4.1625,0.0,0.0,0.0,3.1713028652855
8,16,5,,,,,3.975,0.0,0.0,0.0,1.683426185862008
8,17,5,,,,,3.9525,0.0,0.0,0.0,0.8486960559215433
8,17,5,,,,,4.5,0.0,0.0,0.0,0.7303752632715519
8,17,5,,,,,4.0575,0.0,0.0,0.0,0.7639725253820434
8,17,5,,,,,4.8575,0.0,0.0,0.0,0.6471124832585949
8,18,5,,,,,3.805,0.0,0.0,0.0,0.6456096364478816
8,18,5,,,,,3.5025,0.0,0.0,0.0,0.7664702081999731
8,18,5,,,,,3.41,0.0,0.0,0.0,1.3218168859975585
8,18,5,,,,,3.6175,0.0,0.0,0.0,1.2958089148610326
8,19,5,,,,,3.655,0.0,0.0,0.0,1.252137142524091
8,19,5,,,,,2.7625,0.0,0.0,0.0,0.9551801464874107
8,19,5,,,,,3.6175,0.0,0.0,0.0,0.8454762880789556
8,19,5,,,,,2.58,0.0,0.0,0.0,0.8171046005595277
8,20,5,,,,,2.8075,0.0,0.0,0.0,0.52875
8,20,5,,,,,2.845,0.0,0.0,0.0,0.4225
8,20,5,,,,,3.265,0.0,0.0,0.0,0.2575
8,20,5,,,,,3.195,0.0,0.0,0.0,0.0975
8,21,5,,,,,3.835,0.0,0.0,0.0,0.0425
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0025
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.08780217778032826
8,8,6,,,,,3.46,0.0,0.0,0.0,0.5268130666819695
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.7319777706503294
8,9,6,,,,,3.28,0.0,0.0,0.0,0.7569721335505848
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.2535142522740166
8,9,6,,,,,3.885,0.0,0.0,0.0,0.9069383109521156
8,10,6,,,,,3.18,0.0,0.0,0.0,1.3805436098805541
8,10,6,,,,,3.42,0.0,0.0,0.0,1.953820193644513
8,10,6,,,,,4.46,0.0,0.0,0.0,2.0006182821150404
8,10,6,,,,,3.4875,0.0,0.0,0.0,2.617768073820119
8,11,6,,,,,3.5725,0.0,0.0,0.0,2.9097454151915088
8,11,6,,,,,3.8425,0.0,0.0,0.0,3.7035466444908756
8,11,6,,,,,4.5975,0.0,0.0,0.0,2.935518182376554
8,11,6,,,,,3.2225,0.0,0.0,0.0,2.8066543464513316
8,12,6,,,,,3.595,0.0,0.0,0.0,3.983770958450737
8,12,6,,,,,3.795,0.0,0.0,0.0,5.637595287966306
8,12,6,,,,,3.755,0.0,0.0,0.0,6.085100694776401
8,12,6,,,,,4.5075,0.0,0.0,0.0,6.0875327893786295
8,13,6,,,,,4.8575,0.0,0.0,0.0,4.6367681779133
8,13,6,,,,,3.69,0.0,0.0,0.0,6.300376143850868
8,13,6,,,,,3.6925,0.0,0.0,0.0,6.529604526606249
8,13,6,,,,,3.2425,0.0,0.0,0.0,7.028913875182326
8,14,6,,,,,3.9625,0.0,0.0,0.0,6.560781473204363
8,14,6,,,,,3.675,0.0,0.0,0.0,5.678212814734408
8,14,6,,,,,3.225,0.0,0.0,0.0,6.35874768391606
8,14,6,,,,,3.2225,0.0,0.0,0.0,6.143953865830602
8,15,6,,,,,3.1875,0.0,0.0,0.0,6.003860579877882
8,15,6,,,,,3.1225,0.0,0.0,0.0,5.953096230259403
8,15,6,,,,,3.7775,0.0,0.0,0.0,5.878902180817009
8,15,6,,,,,3.14,0.0,0.0,0.0,5.771516056624072
8,16,6,,,,,3.71,0.0,0.0,0.0,4.945061733509133
8,16,6,,,,,3.9175,0.0,0.0,0.0,4.744447231837647
8,16,6,,,,,3.2025,0.0,0.0,0.0,4.254056227751789
8,16,6,,,,,3.585,0.0,0.0,0.0,3.8305367242230943
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,2.1428638559106328
8,17,6,,,,,4.01,0.0,0.0,0.0,2.5449153364468606
8,17,6,,,,,3.0275,0.0,0.0,0.0,1.8494368104666488
8,17,6,,,,,3.2,0.0,0.0,0.0,2.3699876747398707
8,18,6,,,,,3.505,0.0,0.0,0.0,1.7077720269735763
8,18,6,,,,,3.925,0.0,0.0,0.0,1.3482410739265074
8,18,6,,,,,3.865,0.0,0.0,0.0,1.0011077399500274
8,18,6,,,,,3.5,0.0,0.0,0.0,0.774851191911786
8,19,6,,,,,3.09,0.0,0.0,0.0,0.6467271436135933
8,19,6,,,,,3.7075,0.0,0.0,0.0,0.544713635841211
8,19,6,,,,,4.235,0.0,0.0,0.0,0.37340793411022943
8,19,6,,,,,3.715,0.0,0.0,0.0,0.3580096687860963
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.16875
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.11625
8,20,6,,,,,3.145,0.0,0.0,0.0,0.0725
8,20,6,,,,,3.295,0.0,0.0,0.0,0.0225
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0075
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.10024990418648692
8,8,7,,,,,3.205,0.0,0.0,0.0,0.5137807589557454
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.5729669204694499
8,9,7,,,,,3.065,0.0,0.0,0.0,0.794420392798133
8,9,7,,,,,2.8025,0.0,0.0,0.0,1.1283581685318615
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.486901885635444
8,10,7,,,,,2.92,0.0,0.0,0.0,1.9423595852119206
8,10,7,,,,,4.53,0.0,0.0,0.0,2.0702994381300712
8,10,7,,,,,3.7375,0.0,0.0,0.0,2.6024129173123787
8,10,7,,,,,3.5125,0.0,0.0,0.0,3.5038073355993484
8,11,7,,,,,4.085,0.0,0.0,0.0,3.74816879350348
8,11,7,,,,,6.045,0.0,0.0,0.0,4.490483952049496
8,11,7,,,,,5.61,0.0,0.0,0.0,4.5584423820572315
8,11,7,,,,,4.925,0.0,0.0,0.0,5.149157965970611
8,12,7,,,,,5.255,0.0,0.0,0.0,6.559225497758653
8,12,7,,,,,4.1,0.0,0.0,0.0,6.651472192397746
8,12,7,,,,,4.6275,0.0,0.0,0.0,6.6781751829511675
8,12,7,,,,,3.915,0.0,0.0,0.0,6.957342811464211
8,13,7,,,,,3.365,0.0,0.0,0.0,6.7006103428689165
8,13,7,,,,,3.5925,0.0,0.0,0.0,5.542901359664477
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,4.157744639091779
8,13,7,,,,,2.8975,0.0,0.0,0.0,3.091014750834643
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.116119229172527
8,14,7,,,,,3.41,0.0,0.0,0.0,3.5375664711296855
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,6.837027506702565
8,14,7,,,,,2.915,0.0,0.0,0.0,6.0929480205875475
8,15,7,,,,,3.035,0.0,0.0,0.0,6.067686928374089
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,6.024819519117754
8,15,7,,,,,3.6025,0.0,0.0,0.0,5.925445070387157
8,15,7,,,,,4.5,0.0,0.0,0.0,5.845555807682167
8,16,7,,,,,3.83,0.0,0.0,0.0,4.993151983337636
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.657663940800967
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,4.797308709775622
8,16,7,,,,,3.49,0.0,0.0,0.0,3.7397550325407405
8,17,7,,,,,3.7525,0.0,0.0,0.0,2.123562054792042
8,17,7,,,,,3.6975,0.0,0.0,0.0,2.658343171854928
8,17,7,,,,,3.99,0.0,0.0,0.0,2.6823941744741586
8,17,7,,,,,5.5975,0.0,0.0,0.0,2.0358466334748493
8,18,7,,,,,4.995,0.0,0.0,0.0,3.076483327701878
8,18,7,,,,,3.895,0.0,0.0,0.0,2.7069357808307815
8,18,7,,,,,3.1,0.0,0.0,0.0,2.0633071366969555
8,18,7,,,,,3.605,0.0,0.0,0.0,1.7584304105283008
8,19,7,,,,,4.1025,0.0,0.0,0.0,2.189528559306524
8,19,7,,,,,3.025,0.0,0.0,0.0,1.3624586127148395
8,19,7,,,,,2.9425,0.0,0.0,0.0,1.491028650816099
8,19,7,,,,,3.535,0.0,0.0,0.0,0.7944476981182303
8,20,7,,,,,2.955,0.0,0.0,0.0,0.4775
8,20,7,,,,,3.1,0.0,0.0,0.0,0.3
8,20,7,,,,,2.78,0.0,0.0,0.0,0.14
8,20,7,,,,,4.39,0.0,0.0,0.0,0.07
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.04625
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0075
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
