month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.01248731748603236
9,8,1,,,,,3.065,0.0,0.0,0.0,0.10822341821228045
9,8,1,,,,,2.965,0.0,0.0,0.0,0.3579697679329276
9,9,1,,,,,3.525,0.0,0.0,0.0,0.3363956945121621
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.5902215367349752
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.9938963701495698
9,9,1,,,,,5.17,0.0,0.0,0.0,1.7370250407537096
9,10,1,,,,,4.04,0.0,0.0,0.0,2.3753898662279918
9,10,1,,,,,4.82,0.0,0.0,0.0,3.574728867313693
9,10,1,,,,,5.3825,0.0,0.0,0.0,4.520809390014793
9,10,1,,,,,5.41,0.0,0.0,0.0,5.135033975522276
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,3.553151479326235
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,3.0627017890814976
9,11,1,,,,,5.655,0.0,0.0,0.0,5.379293943003448
9,11,1,,,,,6.09,0.0,0.0,0.0,6.354975773596703
9,12,1,,,,,7.02,0.0,0.0,0.0,6.332418312598348
9,12,1,,,,,6.3325,0.0,0.0,0.0,6.393120175257457
9,12,1,,,,,4.8175,0.0,0.0,0.0,6.621359178855711
9,12,1,,,,,5.165,0.0,0.0,0.0,6.958861535240363
9,13,1,,,,,4.6225,0.0,0.0,0.0,6.6962290255965
9,13,1,,,,,4.7725,0.0,0.0,0.0,6.832469697531321
9,13,1,,,,,4.165,0.0,0.0,0.0,6.961898335869403
9,13,1,,,,,4.45,0.0,0.0,0.0,6.085416679755381
9,14,1,,,,,4.565,0.0,0.0,0.0,5.786695052102337
9,14,1,,,,,4.565,0.0,0.0,0.0,6.423528696867817
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,6.63156102082454
9,14,1,,,,,4.3025,0.0,0.0,0.0,6.625192684376886
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,6.076580613969674
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,6.053186655879319
9,15,1,,,,,4.695,0.0,0.0,0.0,6.000550250176021
9,15,1,,,,,4.6,0.0,0.0,0.0,5.926469382889897
9,16,1,,,,,3.9375,0.0,0.0,0.0,5.081625616164742
9,16,1,,,,,5.0125,0.0,0.0,0.0,4.962057954607925
9,16,1,,,,,4.7425,0.0,0.0,0.0,4.777582133920263
9,16,1,,,,,4.125,0.0,0.0,0.0,4.184868154488611
9,17,1,,,,,4.05,0.0,0.0,0.0,3.4877695907070123
9,17,1,,,,,4.7125,0.0,0.0,0.0,3.1185687556546937
9,17,1,,,,,4.985,0.0,0.0,0.0,3.289815100423642
9,17,1,,,,,4.2575,0.0,0.0,0.0,3.303954706872454
9,18,1,,,,,4.005,0.0,0.0,0.0,2.7196629600401057
9,18,1,,,,,4.2575,0.0,0.0,0.0,2.419322821833679
9,18,1,,,,,3.7525,0.0,0.0,0.0,2.114454942850271
9,18,1,,,,,3.4625,0.0,0.0,0.0,1.637532914341573
9,19,1,,,,,3.32,0.0,0.0,0.0,1.7168884950695706
9,19,1,,,,,3.3175,0.0,0.0,0.0,2.12952232419861
9,19,1,,,,,3.0025,0.0,0.0,0.0,1.868256683644545
9,19,1,,,,,2.635,0.0,0.0,0.0,1.1487394037059688
9,20,1,,,,,3.275,0.0,0.0,0.0,0.3875
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.25375
9,20,1,,,,,3.295,0.0,0.0,0.0,0.1475
9,20,1,,,,,4.725,0.0,0.0,0.0,0.1125
9,21,1,,,,,3.855,0.0,0.0,0.0,0.0525
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0025
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.09910237278824222
9,8,2,,,,,3.34,0.0,0.0,0.0,0.19820474557648443
9,9,2,,,,,3.67,0.0,0.0,0.0,0.23901508287541195
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.2987688535942649
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.5377839364696769
9,9,2,,,,,6.195,0.0,0.0,0.0,0.6256571287032842
9,10,2,,,,,4.57,0.0,0.0,0.0,0.655773239752393
9,10,2,,,,,4.4525,0.0,0.0,0.0,1.0958315980072884
9,10,2,,,,,4.7,0.0,0.0,0.0,0.8053355575906581
9,10,2,,,,,6.0025,0.0,0.0,0.0,1.153355566406621
9,11,2,,,,,5.27,0.0,0.0,0.0,1.0625647511329603
9,11,2,,,,,4.82,0.0,0.0,0.0,1.1146512585414388
9,11,2,,,,,4.59,0.0,0.0,0.0,1.916783472632007
9,11,2,,,,,6.45,0.0,0.0,0.0,2.291806325973052
9,12,2,,,,,5.5675,0.0,0.0,0.0,2.0021201227233747
9,12,2,,,,,4.9925,0.0,0.0,0.0,4.1083408080550985
9,12,2,,,,,5.845,0.0,0.0,0.0,4.207599484030502
9,12,2,,,,,7.2625,0.0,0.0,0.0,3.885614022939561
9,13,2,,,,,6.1125,0.0,0.0,0.0,3.2718325732172033
9,13,2,,,,,5.91,0.0,0.0,0.0,3.5412776086586204
9,13,2,,,,,4.825,0.0,0.0,0.0,4.596415310471228
9,13,2,,,,,4.085,0.0,0.0,0.0,4.379047886921849
9,14,2,,,,,4.3925,0.0,0.0,0.0,3.9371377464549338
9,14,2,,,,,4.935,0.0,0.0,0.0,4.609228573394198
9,14,2,,,,,5.0,0.0,0.0,0.0,3.3922565397565396
9,14,2,,,,,3.6975,0.0,0.0,0.0,4.831845408815721
9,15,2,,,,,4.235,0.0,0.0,0.0,4.06400770735282
9,15,2,,,,,4.435,0.0,0.0,0.0,4.413349344088019
9,15,2,,,,,4.165,0.0,0.0,0.0,4.39782304912201
9,15,2,,,,,4.455,0.0,0.0,0.0,5.01111170027936
9,16,2,,,,,4.7825,0.0,0.0,0.0,4.604761818297092
9,16,2,,,,,4.9175,0.0,0.0,0.0,4.8661452757308385
9,16,2,,,,,4.5225,0.0,0.0,0.0,4.7677021553986485
9,16,2,,,,,4.755,0.0,0.0,0.0,4.416362053523419
9,17,2,,,,,6.595,0.0,0.0,0.0,3.581723616407353
9,17,2,,,,,6.925,0.0,0.0,0.0,3.203511666369067
9,17,2,,,,,6.295,0.0,0.0,0.0,3.130127258152683
9,17,2,,,,,4.37,0.0,0.0,0.0,2.8902166928298896
9,18,2,,,,,4.3425,0.0,0.0,0.0,2.70717379852
9,18,2,,,,,4.04,0.0,0.0,0.0,2.830297995459021
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,2.420403517041773
9,18,2,,,,,3.2325,0.0,0.0,0.0,1.0800641579587562
9,19,2,,,,,2.82,0.0,0.0,0.0,1.5698836716160585
9,19,2,,,,,3.5425,0.0,0.0,0.0,1.5490277291187438
9,19,2,,,,,3.2025,0.0,0.0,0.0,1.2911724400610336
9,19,2,,,,,3.2325,0.0,0.0,0.0,0.9347254228341991
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.39375
9,20,2,,,,,2.745,0.0,0.0,0.0,0.2475
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.16125
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.10375
9,21,2,,,,,4.58,0.0,0.0,0.0,0.04
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0025
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.031719030878944135
9,8,3,,,,,3.375,0.0,0.0,0.0,0.3171903087894413
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.341553864653392
9,9,3,,,,,3.78,0.0,0.0,0.0,0.746488858830094
9,9,3,,,,,4.275,0.0,0.0,0.0,1.443681283586502
9,9,3,,,,,4.415,0.0,0.0,0.0,0.9366322474000235
9,10,3,,,,,7.72,0.0,0.0,0.0,1.4176249633180085
9,10,3,,,,,4.12,0.0,0.0,0.0,2.4634138706837527
9,10,3,,,,,4.325,0.0,0.0,0.0,2.4111244253154656
9,10,3,,,,,4.49,0.0,0.0,0.0,2.6028523916658517
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,3.092779009585165
9,11,3,,,,,5.3225,0.0,0.0,0.0,2.158176598439479
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.6166799368286087
9,11,3,,,,,5.335,0.0,0.0,0.0,1.650523478179288
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,3.092236616891615
9,12,3,,,,,4.255,0.0,0.0,0.0,1.694574633144351
9,12,3,,,,,5.17,0.0,0.0,0.0,1.3711088199800445
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.3252442643821207
9,13,3,,,,,9.2525,0.0,0.0,0.0,1.5820940014121314
9,13,3,,,,,4.9175,0.0,0.0,0.0,1.0539770308979535
9,13,3,,,,,4.7025,0.0,0.0,0.0,1.5369557988040818
9,13,3,,,,,4.5975,0.0,0.0,0.0,0.9907835472466842
9,14,3,,,,,4.73,0.0,0.0,0.0,0.40441794337097003
9,14,3,,,,,4.59,0.0,0.0,0.0,0.9183657464049113
9,14,3,,,,,4.63,0.0,0.0,0.0,1.1627015871915387
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.3543788416017382
9,15,3,,,,,3.2775,0.0,0.0,0.0,0.9813024745261854
9,15,3,,,,,3.23,0.0,0.0,0.0,1.3288871083603135
9,15,3,,,,,5.1825,0.0,0.0,0.0,1.2924003235931953
9,15,3,,,,,5.34,0.0,0.0,0.0,1.2213471111519647
9,16,3,,,,,5.365,0.0,0.0,0.0,1.4090186888051834
9,16,3,,,,,4.885,0.0,0.0,0.0,1.9219947599068339
9,16,3,,,,,5.3075,0.0,0.0,0.0,2.5365667411942012
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,2.3117233334061402
9,17,3,,,,,5.3875,0.0,0.0,0.0,1.999424064563463
9,17,3,,,,,4.065,0.0,0.0,0.0,3.0589126925898755
9,17,3,,,,,4.6975,0.0,0.0,0.0,3.1317439471753485
9,17,3,,,,,3.375,0.0,0.0,0.0,2.9544754218635365
9,18,3,,,,,3.465,0.0,0.0,0.0,2.3807359860333523
9,18,3,,,,,3.615,0.0,0.0,0.0,2.470801660158196
9,18,3,,,,,4.675,0.0,0.0,0.0,2.0564995591839175
9,18,3,,,,,3.88,0.0,0.0,0.0,2.179589313821203
9,19,3,,,,,4.045,0.0,0.0,0.0,2.1485723100122676
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,1.7046365286054392
9,19,3,,,,,3.15,0.0,0.0,0.0,1.2683879468766515
9,19,3,,,,,2.965,0.0,0.0,0.0,0.9339947608818981
9,20,3,,,,,2.8475,0.0,0.0,0.0,0.42375
9,20,3,,,,,3.595,0.0,0.0,0.0,0.2975
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.19375
9,20,3,,,,,3.96,0.0,0.0,0.0,0.105
9,21,3,,,,,4.33,0.0,0.0,0.0,0.04
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.00125
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.01851855277623408
9,8,4,,,,,3.11,0.0,0.0,0.0,0.2716054407180999
9,8,4,,,,,3.525,0.0,0.0,0.0,0.6790136017952497
9,9,4,,,,,3.545,0.0,0.0,0.0,0.7602263068479058
9,9,4,,,,,3.9175,0.0,0.0,0.0,1.2798305257485385
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.9563621933104365
9,9,4,,,,,5.655,0.0,0.0,0.0,2.6573047973307533
9,10,4,,,,,4.395,0.0,0.0,0.0,3.04166973376757
9,10,4,,,,,4.005,0.0,0.0,0.0,2.3056891554646417
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,3.7747753879365025
9,10,4,,,,,4.275,0.0,0.0,0.0,4.628627855733259
9,11,4,,,,,4.4475,0.0,0.0,0.0,4.618990319170752
9,11,4,,,,,5.99,0.0,0.0,0.0,4.663129068707517
9,11,4,,,,,6.9425,0.0,0.0,0.0,5.65235633773734
9,11,4,,,,,5.515,0.0,0.0,0.0,5.9872915548104295
9,12,4,,,,,5.825,0.0,0.0,0.0,5.865155112635616
9,12,4,,,,,5.605,0.0,0.0,0.0,5.894118841586903
9,12,4,,,,,4.61,0.0,0.0,0.0,6.623039353527625
9,12,4,,,,,4.8325,0.0,0.0,0.0,6.837853676583004
9,13,4,,,,,5.2975,0.0,0.0,0.0,6.6066427983426035
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,6.737915591183944
9,13,4,,,,,4.3175,0.0,0.0,0.0,6.851081791909236
9,13,4,,,,,4.21,0.0,0.0,0.0,6.980091260736071
9,14,4,,,,,4.27,0.0,0.0,0.0,6.582099916217093
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,6.6075134294071205
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,6.615984600470463
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,6.6286913570654775
9,15,4,,,,,3.9875,0.0,0.0,0.0,5.807288937261261
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,6.020578347310924
9,15,4,,,,,3.905,0.0,0.0,0.0,5.937201577927874
9,15,4,,,,,4.5,0.0,0.0,0.0,5.816983910445337
9,16,4,,,,,4.55,0.0,0.0,0.0,4.985088700254565
9,16,4,,,,,4.8125,0.0,0.0,0.0,4.82290259528053
9,16,4,,,,,5.3225,0.0,0.0,0.0,4.659009268148873
9,16,4,,,,,4.5325,0.0,0.0,0.0,4.460971497864787
9,17,4,,,,,4.9275,0.0,0.0,0.0,3.483370414150219
9,17,4,,,,,5.085,0.0,0.0,0.0,3.2902414191123475
9,17,4,,,,,5.9575,0.0,0.0,0.0,3.077376614362577
9,17,4,,,,,5.295,0.0,0.0,0.0,2.8447759999009072
9,18,4,,,,,4.38,0.0,0.0,0.0,2.9302106572446034
9,18,4,,,,,3.92,0.0,0.0,0.0,2.6390882161360683
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,2.313157657068904
9,18,4,,,,,4.3375,0.0,0.0,0.0,1.9540011672230482
9,19,4,,,,,4.84,0.0,0.0,0.0,2.099163323664342
9,19,4,,,,,2.715,0.0,0.0,0.0,1.7952304100063774
9,19,4,,,,,3.1275,0.0,0.0,0.0,1.3190688452755661
9,19,4,,,,,2.9175,0.0,0.0,0.0,0.946244471188463
9,20,4,,,,,2.75,0.0,0.0,0.0,0.375
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.25375
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.16125
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.09625
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.03125
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.009782069061865364
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.19075034670637464
9,8,5,,,,,3.5,0.0,0.0,0.0,0.48910345309326825
9,9,5,,,,,3.525,0.0,0.0,0.0,0.6644022850173363
9,9,5,,,,,3.9275,0.0,0.0,0.0,1.1737773701972942
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.7749032471177415
9,9,5,,,,,5.4475,0.0,0.0,0.0,2.464616095373833
9,10,5,,,,,4.275,0.0,0.0,0.0,2.7506376324980994
9,10,5,,,,,3.855,0.0,0.0,0.0,3.3824672668937024
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,3.7283395236533643
9,10,5,,,,,4.365,0.0,0.0,0.0,4.482722319892942
9,11,5,,,,,4.1925,0.0,0.0,0.0,4.805246558538206
9,11,5,,,,,4.6175,0.0,0.0,0.0,5.240458020952429
9,11,5,,,,,6.785,0.0,0.0,0.0,5.6679892810887536
9,11,5,,,,,4.9525,0.0,0.0,0.0,6.095520541225078
9,12,5,,,,,5.085,0.0,0.0,0.0,6.26049110404497
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,6.596492205130257
9,12,5,,,,,5.685,0.0,0.0,0.0,6.85343422360724
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,7.169670554040451
9,13,5,,,,,5.26,0.0,0.0,0.0,7.401480931950314
9,13,5,,,,,5.4275,0.0,0.0,0.0,7.566560566584359
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,7.660187822048444
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,7.71192920006807
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,7.483762333921799
9,14,5,,,,,4.895,0.0,0.0,0.0,7.505151302167368
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,7.5146575102765105
9,14,5,,,,,6.145,0.0,0.0,0.0,7.505151302167368
9,15,5,,,,,4.855,0.0,0.0,0.0,6.029227153689943
9,15,5,,,,,5.1,0.0,0.0,0.0,6.025389326093704
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,5.9985245329200385
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,5.950551687967063
9,16,5,,,,,6.0425,0.0,0.0,0.0,5.038544743163054
9,16,5,,,,,6.09,0.0,0.0,0.0,4.903270588639948
9,16,5,,,,,6.095,0.0,0.0,0.0,4.739605562179896
9,16,5,,,,,6.7375,0.0,0.0,0.0,4.5007882276514515
9,17,5,,,,,8.695,0.0,0.0,0.0,3.5426427641618914
9,17,5,,,,,6.805,0.0,0.0,0.0,3.32827027726924
9,17,5,,,,,5.695,0.0,0.0,0.0,3.130387981676024
9,17,5,,,,,6.29,0.0,0.0,0.0,2.9077703991336548
9,18,5,,,,,5.33,0.0,0.0,0.0,3.0397727038887012
9,18,5,,,,,6.075,0.0,0.0,0.0,2.7219496779127605
9,18,5,,,,,6.3175,0.0,0.0,0.0,2.402553270620107
9,18,5,,,,,6.05,0.0,0.0,0.0,2.076863338060603
9,19,5,,,,,7.005,0.0,0.0,0.0,2.219294137394492
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,1.7863102539645321
9,19,5,,,,,6.6675,0.0,0.0,0.0,1.3432569778966663
9,19,5,,,,,6.6725,0.0,0.0,0.0,0.9445090294355871
9,20,5,,,,,5.97,0.0,0.0,0.0,0.36
9,20,5,,,,,3.355,0.0,0.0,0.0,0.1775
9,20,5,,,,,3.485,0.0,0.0,0.0,0.1175
9,20,5,,,,,3.895,0.0,0.0,0.0,0.0725
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.01625
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.08076196658836057
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.1783493428826296
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.2558978582559781
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.530651348172923
9,9,6,,,,,3.295,0.0,0.0,0.0,0.8565844097410635
9,9,6,,,,,3.06,0.0,0.0,0.0,1.1421125463214181
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.5506348869617836
9,10,6,,,,,3.46,0.0,0.0,0.0,2.327268658869638
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,3.522494870551556
9,10,6,,,,,4.25,0.0,0.0,0.0,3.9489852808873946
9,11,6,,,,,4.6,0.0,0.0,0.0,4.15249509959933
9,11,6,,,,,3.77,0.0,0.0,0.0,4.83107356709483
9,11,6,,,,,4.545,0.0,0.0,0.0,4.349991817751006
9,11,6,,,,,4.635,0.0,0.0,0.0,3.42834046637652
9,12,6,,,,,3.835,0.0,0.0,0.0,5.492064311711147
9,12,6,,,,,4.9225,0.0,0.0,0.0,5.57810829152757
9,12,6,,,,,3.9625,0.0,0.0,0.0,5.617442682300792
9,12,6,,,,,3.94,0.0,0.0,0.0,4.857797260492939
9,13,6,,,,,4.205,0.0,0.0,0.0,5.923301334246949
9,13,6,,,,,4.065,0.0,0.0,0.0,5.789657146205922
9,13,6,,,,,2.91,0.0,0.0,0.0,5.641693938017642
9,13,6,,,,,3.3025,0.0,0.0,0.0,4.584472950478803
9,14,6,,,,,3.635,0.0,0.0,0.0,3.966141009103535
9,14,6,,,,,4.23,0.0,0.0,0.0,4.0474319251477295
9,14,6,,,,,5.015,0.0,0.0,0.0,4.933075063102887
9,14,6,,,,,3.955,0.0,0.0,0.0,5.9513507482880454
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,6.157329817519598
9,15,6,,,,,3.05,0.0,0.0,0.0,5.061877666112753
9,15,6,,,,,3.165,0.0,0.0,0.0,5.150750327426183
9,15,6,,,,,3.87,0.0,0.0,0.0,4.149966880461906
9,16,6,,,,,4.69,0.0,0.0,0.0,4.281854760598883
9,16,6,,,,,3.1125,0.0,0.0,0.0,4.064105159031159
9,16,6,,,,,3.64,0.0,0.0,0.0,2.918841987426877
9,16,6,,,,,3.775,0.0,0.0,0.0,2.6761592253743016
9,17,6,,,,,4.7875,0.0,0.0,0.0,1.9730441620255899
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,1.6119003896124253
9,17,6,,,,,5.365,0.0,0.0,0.0,2.4345831144146146
9,17,6,,,,,4.3525,0.0,0.0,0.0,1.7304224770839272
9,18,6,,,,,4.205,0.0,0.0,0.0,1.3778380611522538
9,18,6,,,,,3.58,0.0,0.0,0.0,1.2997293275268427
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,1.8339930655246555
9,18,6,,,,,3.0825,0.0,0.0,0.0,0.988856567697706
9,19,6,,,,,3.64,0.0,0.0,0.0,1.5394542359303023
9,19,6,,,,,3.815,0.0,0.0,0.0,1.6819962948127376
9,19,6,,,,,3.78,0.0,0.0,0.0,1.6534878830362505
9,19,6,,,,,3.785,0.0,0.0,0.0,0.8430344625332608
9,20,6,,,,,3.73,0.0,0.0,0.0,0.365
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.22875
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.12125
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.06375
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.01125
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.1449887529945552
9,9,7,,,,,3.775,0.0,0.0,0.0,0.37973244831907316
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.45222682481635074
9,10,7,,,,,3.55,0.0,0.0,0.0,0.3442986797803528
9,10,7,,,,,3.26,0.0,0.0,0.0,0.29839218914297244
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.23813992018141067
9,10,7,,,,,3.7,0.0,0.0,0.0,1.6641102856050385
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,2.4701827921792
9,11,7,,,,,4.6375,0.0,0.0,0.0,2.984373561680937
9,11,7,,,,,4.93,0.0,0.0,0.0,3.5450740490270523
9,11,7,,,,,4.73,0.0,0.0,0.0,3.8551388346562403
9,12,7,,,,,5.8125,0.0,0.0,0.0,2.7001286536452342
9,12,7,,,,,4.5075,0.0,0.0,0.0,4.087394753029186
9,12,7,,,,,4.465,0.0,0.0,0.0,6.926730039484575
9,12,7,,,,,3.9925,0.0,0.0,0.0,6.473108425672175
9,13,7,,,,,4.985,0.0,0.0,0.0,6.504177610950384
9,13,7,,,,,3.935,0.0,0.0,0.0,6.908722175556834
9,13,7,,,,,3.1875,0.0,0.0,0.0,6.910969645360203
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,6.987383618674755
9,14,7,,,,,3.8925,0.0,0.0,0.0,6.4155863252782845
9,14,7,,,,,4.7325,0.0,0.0,0.0,5.861541578836196
9,14,7,,,,,4.7,0.0,0.0,0.0,6.253989940899342
9,14,7,,,,,4.9775,0.0,0.0,0.0,5.857344270151028
9,15,7,,,,,4.01,0.0,0.0,0.0,5.95193374778001
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,5.948098738921905
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,5.9883663319320135
9,15,7,,,,,3.975,0.0,0.0,0.0,5.733338242867986
9,16,7,,,,,4.9425,0.0,0.0,0.0,4.640977753031624
9,16,7,,,,,4.0725,0.0,0.0,0.0,4.895003182797849
9,16,7,,,,,3.625,0.0,0.0,0.0,4.428732821582212
9,16,7,,,,,3.635,0.0,0.0,0.0,4.268295708045649
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,3.5384039925420736
9,17,7,,,,,4.7525,0.0,0.0,0.0,3.094170515528448
9,17,7,,,,,4.12,0.0,0.0,0.0,2.738502573489058
9,17,7,,,,,4.47,0.0,0.0,0.0,2.9353148734318033
9,18,7,,,,,3.9625,0.0,0.0,0.0,2.9913604388563386
9,18,7,,,,,4.04,0.0,0.0,0.0,2.7231695029588736
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,2.385153708011181
9,18,7,,,,,3.465,0.0,0.0,0.0,2.0407901986043773
9,19,7,,,,,2.92,0.0,0.0,0.0,2.160399248573569
9,19,7,,,,,3.39,0.0,0.0,0.0,1.7315559520402388
9,19,7,,,,,2.83,0.0,0.0,0.0,1.2784385066465314
9,19,7,,,,,3.0675,0.0,0.0,0.0,0.8637551302817544
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.32875
9,20,7,,,,,3.145,0.0,0.0,0.0,0.1975
9,20,7,,,,,2.745,0.0,0.0,0.0,0.1225
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.06125
9,21,7,,,,,4.025,0.0,0.0,0.0,0.0125
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.15027158924787057
9,8,1,,,,,3.71,0.0,0.0,0.0,0.525950562367547
9,9,1,,,,,3.02,0.0,0.0,0.0,0.7328076584781974
9,9,1,,,,,3.445,0.0,0.0,0.0,1.3317369947344162
9,9,1,,,,,3.9625,0.0,0.0,0.0,2.0610215394699303
9,9,1,,,,,4.07,0.0,0.0,0.0,2.9171381789420545
9,10,1,,,,,3.6675,0.0,0.0,0.0,3.0768129813519867
9,10,1,,,,,4.5025,0.0,0.0,0.0,3.7515779650786643
9,10,1,,,,,4.0575,0.0,0.0,0.0,4.391739616306538
9,10,1,,,,,5.8725,0.0,0.0,0.0,5.043435711700679
9,11,1,,,,,4.875,0.0,0.0,0.0,5.037437055103054
9,11,1,,,,,4.62,0.0,0.0,0.0,5.548930663775057
9,11,1,,,,,4.86,0.0,0.0,0.0,6.0552576703392615
9,11,1,,,,,4.6275,0.0,0.0,0.0,6.590000988496355
9,12,1,,,,,6.65,0.0,0.0,0.0,6.6003904475700494
9,12,1,,,,,5.7025,0.0,0.0,0.0,6.650610809671125
9,12,1,,,,,6.5225,0.0,0.0,0.0,5.760992966737771
9,12,1,,,,,6.875,0.0,0.0,0.0,6.098186826559285
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,6.986477294776378
9,13,1,,,,,5.365,0.0,0.0,0.0,7.03567783910579
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,7.064750888027714
9,13,1,,,,,4.9375,0.0,0.0,0.0,7.100533102085468
9,14,1,,,,,4.4725,0.0,0.0,0.0,6.671136707088047
9,14,1,,,,,4.48,0.0,0.0,0.0,6.677412470688319
9,14,1,,,,,4.98,0.0,0.0,0.0,6.677412470688319
9,14,1,,,,,4.48,0.0,0.0,0.0,6.677412470688319
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,6.067917055891284
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,6.048859527449414
9,15,1,,,,,5.145,0.0,0.0,0.0,6.018367481942422
9,15,1,,,,,5.0725,0.0,0.0,0.0,5.963100649461001
9,16,1,,,,,5.0,0.0,0.0,0.0,5.617025890595461
9,16,1,,,,,4.765,0.0,0.0,0.0,5.446703170041921
9,16,1,,,,,4.4825,0.0,0.0,0.0,5.241953516610539
9,16,1,,,,,4.4525,0.0,0.0,0.0,5.039015807014832
9,17,1,,,,,3.875,0.0,0.0,0.0,3.6270643715161377
9,17,1,,,,,5.485,0.0,0.0,0.0,3.413546619834433
9,17,1,,,,,4.8225,0.0,0.0,0.0,3.1877105363249374
9,17,1,,,,,4.375,0.0,0.0,0.0,2.9427126033055453
9,18,1,,,,,4.395,0.0,0.0,0.0,2.9984445195082303
9,18,1,,,,,4.89,0.0,0.0,0.0,2.6891055037060534
9,18,1,,,,,4.13,0.0,0.0,0.0,2.3767037253711814
9,18,1,,,,,3.82,0.0,0.0,0.0,2.0336743217093614
9,19,1,,,,,3.2625,0.0,0.0,0.0,2.1691226227886773
9,19,1,,,,,2.96,0.0,0.0,0.0,1.7352980982309414
9,19,1,,,,,3.62,0.0,0.0,0.0,1.2720284701964368
9,19,1,,,,,3.5525,0.0,0.0,0.0,0.8264259042479937
9,20,1,,,,,3.37,0.0,0.0,0.0,0.31
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.17125
9,20,1,,,,,3.2,0.0,0.0,0.0,0.1
9,20,1,,,,,3.605,0.0,0.0,0.0,0.0525
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.00875
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.1003896221845483
9,8,2,,,,,3.96,0.0,0.0,0.0,0.44382780334221356
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.68548549031881
9,9,2,,,,,3.685,0.0,0.0,0.0,1.3013785450722588
9,9,2,,,,,3.4675,0.0,0.0,0.0,2.0425379838433577
9,9,2,,,,,4.98,0.0,0.0,0.0,3.10382262621512
9,10,2,,,,,4.805,0.0,0.0,0.0,2.924452257496834
9,10,2,,,,,4.1125,0.0,0.0,0.0,3.2764166681349063
9,10,2,,,,,5.46,0.0,0.0,0.0,3.9603149944966907
9,10,2,,,,,5.48,0.0,0.0,0.0,4.269356916032559
9,11,2,,,,,4.745,0.0,0.0,0.0,4.373117124394517
9,11,2,,,,,5.6425,0.0,0.0,0.0,5.040159135712644
9,11,2,,,,,6.8175,0.0,0.0,0.0,5.735531116623433
9,11,2,,,,,6.115,0.0,0.0,0.0,6.299555056695517
9,12,2,,,,,5.17,0.0,0.0,0.0,4.706567584468833
9,12,2,,,,,5.6375,0.0,0.0,0.0,4.914632310001754
9,12,2,,,,,6.525,0.0,0.0,0.0,5.285322338250062
9,12,2,,,,,3.8725,0.0,0.0,0.0,5.617747589388866
9,13,2,,,,,5.245,0.0,0.0,0.0,6.08742761758812
9,13,2,,,,,5.3175,0.0,0.0,0.0,6.378486981068056
9,13,2,,,,,4.325,0.0,0.0,0.0,6.610883217024904
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,7.109519800971151
9,14,2,,,,,4.0775,0.0,0.0,0.0,6.1950916373239435
9,14,2,,,,,5.08,0.0,0.0,0.0,5.5631119718309865
9,14,2,,,,,5.795,0.0,0.0,0.0,4.688063204225352
9,14,2,,,,,4.4,0.0,0.0,0.0,3.2972852112676057
9,15,2,,,,,4.045,0.0,0.0,0.0,3.6987898540939996
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,3.6833621591864123
9,15,2,,,,,4.2,0.0,0.0,0.0,3.2398159305932843
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,2.157948825198741
9,16,2,,,,,4.835,0.0,0.0,0.0,1.0647838736675768
9,16,2,,,,,4.335,0.0,0.0,0.0,0.8968368904392523
9,16,2,,,,,4.095,0.0,0.0,0.0,1.0715017529967097
9,16,2,,,,,3.985,0.0,0.0,0.0,1.837339996517869
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,1.1817867023897513
9,17,2,,,,,4.275,0.0,0.0,0.0,1.3051285184158659
9,17,2,,,,,4.215,0.0,0.0,0.0,0.9838661138827298
9,17,2,,,,,4.275,0.0,0.0,0.0,0.8748663694875585
9,18,2,,,,,3.7375,0.0,0.0,0.0,0.9479486535794499
9,18,2,,,,,4.6925,0.0,0.0,0.0,0.9192712153199034
9,18,2,,,,,3.98,0.0,0.0,0.0,0.4652117762104191
9,18,2,,,,,4.11,0.0,0.0,0.0,0.5480577089602198
9,19,2,,,,,3.705,0.0,0.0,0.0,0.587874643396543
9,19,2,,,,,3.7,0.0,0.0,0.0,0.37523913408289983
9,19,2,,,,,4.005,0.0,0.0,0.0,0.42110169491525423
9,19,2,,,,,3.36,0.0,0.0,0.0,0.3001913072663198
9,20,2,,,,,3.44,0.0,0.0,0.0,0.095
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.03125
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0025
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.06939713487896486
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.10679530001179566
9,9,3,,,,,4.13,0.0,0.0,0.0,0.17914050324559272
9,9,3,,,,,4.635,0.0,0.0,0.0,0.18603052260119246
9,9,3,,,,,6.46,0.0,0.0,0.0,0.2893808129351882
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.2707295399028713
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.4588153255196029
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.4987123103473945
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.396120063647359
9,11,3,,,,,5.59,0.0,0.0,0.0,0.6066811460736938
9,11,3,,,,,6.33,0.0,0.0,0.0,0.5963984147843092
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.6915136792111172
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.8097650890390405
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.3232578309723875
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.3232578309723875
9,12,3,,,,,6.215,0.0,0.0,0.0,0.9236483232465489
9,12,3,,,,,6.3025,0.0,0.0,0.0,1.7252602100019736
9,13,3,,,,,5.305,0.0,0.0,0.0,1.6156713198015669
9,13,3,,,,,5.8675,0.0,0.0,0.0,1.6716156175786294
9,13,3,,,,,4.865,0.0,0.0,0.0,2.7882638012087986
9,13,3,,,,,5.09,0.0,0.0,0.0,3.6609948465309743
9,14,3,,,,,4.58,0.0,0.0,0.0,4.676779015697656
9,14,3,,,,,6.1,0.0,0.0,0.0,5.741207214610922
9,14,3,,,,,5.525,0.0,0.0,0.0,3.583016181381269
9,14,3,,,,,4.34,0.0,0.0,0.0,3.0088954599201765
9,15,3,,,,,3.9825,0.0,0.0,0.0,2.8308546960255265
9,15,3,,,,,3.8725,0.0,0.0,0.0,3.316252420193333
9,15,3,,,,,4.315,0.0,0.0,0.0,4.410293384430928
9,15,3,,,,,4.32,0.0,0.0,0.0,5.362127984166236
9,16,3,,,,,4.9575,0.0,0.0,0.0,4.234794324291994
9,16,3,,,,,4.995,0.0,0.0,0.0,4.423335302725436
9,16,3,,,,,5.695,0.0,0.0,0.0,4.390545567345707
9,16,3,,,,,4.44,0.0,0.0,0.0,4.059369240010445
9,17,3,,,,,4.395,0.0,0.0,0.0,1.9964835563372798
9,17,3,,,,,5.1025,0.0,0.0,0.0,2.247070998593605
9,17,3,,,,,5.1725,0.0,0.0,0.0,2.6962113322552153
9,17,3,,,,,4.9925,0.0,0.0,0.0,2.5976195516953493
9,18,3,,,,,4.335,0.0,0.0,0.0,1.5704261804477944
9,18,3,,,,,4.6175,0.0,0.0,0.0,1.7420491576147197
9,18,3,,,,,4.175,0.0,0.0,0.0,2.0807387497228995
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,1.0996020837951674
9,19,3,,,,,4.125,0.0,0.0,0.0,0.9400561941719139
9,19,3,,,,,3.625,0.0,0.0,0.0,0.5222534412066189
9,19,3,,,,,3.465,0.0,0.0,0.0,0.597457936740372
9,19,3,,,,,3.47,0.0,0.0,0.0,0.6016359642700249
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.33125
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.23625
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.10875
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.04375
9,21,3,,,,,4.01,0.0,0.0,0.0,0.005
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.07800538099111926
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.4624604730187784
9,9,4,,,,,3.46,0.0,0.0,0.0,0.6275340961406536
9,9,4,,,,,3.61,0.0,0.0,0.0,0.8321647796647795
9,9,4,,,,,3.79,0.0,0.0,0.0,1.077721599893731
9,9,4,,,,,4.3375,0.0,0.0,0.0,2.165674733963668
9,10,4,,,,,4.5575,0.0,0.0,0.0,1.1982900649702222
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.4419140498105034
9,10,4,,,,,5.315,0.0,0.0,0.0,1.7733559826746075
9,10,4,,,,,5.405,0.0,0.0,0.0,1.8753381158635625
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,2.163523336953297
9,11,4,,,,,5.02,0.0,0.0,0.0,2.327581978618002
9,11,4,,,,,6.115,0.0,0.0,0.0,2.4249917971064208
9,11,4,,,,,7.535,0.0,0.0,0.0,2.342962476274068
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,2.259160504420226
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,2.5104442469669674
9,12,4,,,,,5.2925,0.0,0.0,0.0,3.151816085086269
9,12,4,,,,,6.37,0.0,0.0,0.0,3.465322468644584
9,13,4,,,,,5.465,0.0,0.0,0.0,4.240463203445486
9,13,4,,,,,5.7775,0.0,0.0,0.0,4.971189895449614
9,13,4,,,,,5.3125,0.0,0.0,0.0,3.8784724421757497
9,13,4,,,,,4.92,0.0,0.0,0.0,2.85095829372687
9,14,4,,,,,4.55,0.0,0.0,0.0,3.5884216255093713
9,14,4,,,,,4.83,0.0,0.0,0.0,3.4048279609484267
9,14,4,,,,,6.1125,0.0,0.0,0.0,3.4319497523040208
9,14,4,,,,,4.7775,0.0,0.0,0.0,2.1092408508081246
9,15,4,,,,,4.055,0.0,0.0,0.0,2.138262829622553
9,15,4,,,,,4.495,0.0,0.0,0.0,2.473676606818248
9,15,4,,,,,5.1075,0.0,0.0,0.0,2.1782837916743123
9,15,4,,,,,5.8025,0.0,0.0,0.0,1.9457810597545695
9,16,4,,,,,6.1525,0.0,0.0,0.0,1.775325553087085
9,16,4,,,,,5.615,0.0,0.0,0.0,1.3781403356950734
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.0548500424690173
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.1287449666349731
9,17,4,,,,,4.465,0.0,0.0,0.0,1.444333000719538
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,2.3998713726968406
9,17,4,,,,,6.335,0.0,0.0,0.0,1.3487791635218076
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.1043818491506898
9,18,4,,,,,5.7775,0.0,0.0,0.0,0.8275687972158561
9,18,4,,,,,4.49,0.0,0.0,0.0,1.1271778529593655
9,18,4,,,,,4.0125,0.0,0.0,0.0,0.9798025877017473
9,18,4,,,,,3.7275,0.0,0.0,0.0,0.7951786290273686
9,19,4,,,,,4.2525,0.0,0.0,0.0,1.0525756615355633
9,19,4,,,,,3.395,0.0,0.0,0.0,0.7521398938717199
9,19,4,,,,,3.5025,0.0,0.0,0.0,0.632385776691027
9,19,4,,,,,3.1425,0.0,0.0,0.0,0.539944002025229
9,20,4,,,,,3.12,0.0,0.0,0.0,0.31
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.17375
9,20,4,,,,,3.17,0.0,0.0,0.0,0.085
9,20,4,,,,,3.32,0.0,0.0,0.0,0.035
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.00125
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.00522352471682435
9,8,5,,,,,3.53,0.0,0.0,0.0,0.0626822966018922
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.16573419243615586
9,9,5,,,,,4.08,0.0,0.0,0.0,0.4464676204402567
9,9,5,,,,,4.225,0.0,0.0,0.0,0.9808758327854123
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.7621941685558613
9,10,5,,,,,4.2025,0.0,0.0,0.0,1.073960171372235
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,2.660940687074514
9,10,5,,,,,5.025,0.0,0.0,0.0,3.1288603417931258
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.6095308605079952
9,11,5,,,,,6.4275,0.0,0.0,0.0,2.481555274748986
9,11,5,,,,,6.82,0.0,0.0,0.0,2.88279541701015
9,11,5,,,,,7.1975,0.0,0.0,0.0,3.01313457150263
9,11,5,,,,,6.9675,0.0,0.0,0.0,2.011312050697685
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,3.804779460306981
9,12,5,,,,,6.2125,0.0,0.0,0.0,4.5192245007426965
9,12,5,,,,,6.415,0.0,0.0,0.0,6.871139214391814
9,12,5,,,,,5.9775,0.0,0.0,0.0,5.013102615943225
9,13,5,,,,,5.205,0.0,0.0,0.0,6.056044082919318
9,13,5,,,,,6.1625,0.0,0.0,0.0,6.695067377276576
9,13,5,,,,,4.655,0.0,0.0,0.0,6.914096562975001
9,13,5,,,,,5.28,0.0,0.0,0.0,6.123785068186872
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,6.671636624063257
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,6.843950417664892
9,14,5,,,,,5.725,0.0,0.0,0.0,6.826277208064724
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,6.806394847264535
9,15,5,,,,,5.205,0.0,0.0,0.0,6.001645256584417
9,15,5,,,,,4.895,0.0,0.0,0.0,5.954909537519516
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,5.900384531943797
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,5.762124696376797
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,4.7982422353972884
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,4.67448136909565
9,16,5,,,,,6.0525,0.0,0.0,0.0,4.3834760888728805
9,16,5,,,,,5.955,0.0,0.0,0.0,4.318250767443638
9,17,5,,,,,6.3175,0.0,0.0,0.0,3.3612552929134196
9,17,5,,,,,6.4075,0.0,0.0,0.0,3.1341247333593194
9,17,5,,,,,6.54,0.0,0.0,0.0,2.9305381952224128
9,17,5,,,,,5.4225,0.0,0.0,0.0,2.5884574134549574
9,18,5,,,,,5.4075,0.0,0.0,0.0,3.0021973920374196
9,18,5,,,,,6.0075,0.0,0.0,0.0,2.5594456495928766
9,18,5,,,,,5.71,0.0,0.0,0.0,1.5053559243114458
9,18,5,,,,,6.945,0.0,0.0,0.0,1.3248494446994399
9,19,5,,,,,6.335,0.0,0.0,0.0,1.3471929377175087
9,19,5,,,,,5.9075,0.0,0.0,0.0,1.196324327973119
9,19,5,,,,,6.6725,0.0,0.0,0.0,1.2090737879515183
9,19,5,,,,,6.0975,0.0,0.0,0.0,0.9328354884195367
9,20,5,,,,,6.495,0.0,0.0,0.0,0.2475
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.22375
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.10875
9,20,5,,,,,4.325,0.0,0.0,0.0,0.0375
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.033221757064039056
9,8,6,,,,,3.125,0.0,0.0,0.0,0.2768479755336588
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.42727620726371823
9,9,6,,,,,3.685,0.0,0.0,0.0,0.9365894463220704
9,9,6,,,,,3.625,0.0,0.0,0.0,1.5381943461493854
9,9,6,,,,,3.4925,0.0,0.0,0.0,2.040671165891518
9,10,6,,,,,3.295,0.0,0.0,0.0,2.3226225271585896
9,10,6,,,,,3.6175,0.0,0.0,0.0,2.972843259089295
9,10,6,,,,,4.7625,0.0,0.0,0.0,3.7054063544522733
9,10,6,,,,,3.6325,0.0,0.0,0.0,4.409575531390329
9,11,6,,,,,3.625,0.0,0.0,0.0,4.477533911634305
9,11,6,,,,,3.715,0.0,0.0,0.0,5.081361342003275
9,11,6,,,,,3.7,0.0,0.0,0.0,5.321868877828203
9,11,6,,,,,3.895,0.0,0.0,0.0,5.777298041411578
9,12,6,,,,,3.73,0.0,0.0,0.0,5.692757294621147
9,12,6,,,,,3.7625,0.0,0.0,0.0,5.723696192961479
9,12,6,,,,,3.785,0.0,0.0,0.0,6.221098481663745
9,12,6,,,,,4.06,0.0,0.0,0.0,6.482889159928095
9,13,6,,,,,5.46,0.0,0.0,0.0,6.204581683192336
9,13,6,,,,,3.85,0.0,0.0,0.0,5.883655044406524
9,13,6,,,,,3.7475,0.0,0.0,0.0,6.238011541399191
9,13,6,,,,,3.28,0.0,0.0,0.0,6.4898498065575
9,14,6,,,,,3.8175,0.0,0.0,0.0,6.499915502969758
9,14,6,,,,,3.785,0.0,0.0,0.0,6.4720004380412455
9,14,6,,,,,4.9575,0.0,0.0,0.0,6.405433744750177
9,14,6,,,,,5.1725,0.0,0.0,0.0,6.375371367134857
9,15,6,,,,,3.75,0.0,0.0,0.0,6.873179480665074
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.0319736272873365
9,15,6,,,,,2.975,0.0,0.0,0.0,6.8494788617662286
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,6.875549542554959
9,16,6,,,,,2.925,0.0,0.0,0.0,5.335091390366767
9,16,6,,,,,3.685,0.0,0.0,0.0,5.150192916187991
9,16,6,,,,,4.17,0.0,0.0,0.0,4.946034184282259
9,16,6,,,,,3.3225,0.0,0.0,0.0,4.870919179147132
9,17,6,,,,,3.5975,0.0,0.0,0.0,4.940086670532019
9,17,6,,,,,4.495,0.0,0.0,0.0,4.6544974042159
9,17,6,,,,,4.865,0.0,0.0,0.0,4.3466281242155445
9,17,6,,,,,4.035,0.0,0.0,0.0,3.674176802109505
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,2.217853497887532
9,18,6,,,,,3.6425,0.0,0.0,0.0,2.396199997319571
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,1.5874604256376523
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,1.1530719220705083
9,19,6,,,,,2.655,0.0,0.0,0.0,1.6320860826408565
9,19,6,,,,,2.9475,0.0,0.0,0.0,1.0259438760957615
9,19,6,,,,,2.9125,0.0,0.0,0.0,0.7817735172754758
