month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,6,,,,,3.1975,0.0,0.0,0.0,0.5975748255338569
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.31375
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.14375
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.07875
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.00875
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.034117878696301174
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.26867829473337174
9,9,7,,,,,2.53,0.0,0.0,0.0,0.37410184979164307
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.5845341402994422
9,9,7,,,,,4.085,0.0,0.0,0.0,0.7816056504575398
9,9,7,,,,,3.965,0.0,0.0,0.0,1.2893153037461982
9,10,7,,,,,3.4775,0.0,0.0,0.0,1.1014314106478893
9,10,7,,,,,3.3125,0.0,0.0,0.0,1.1972080550520536
9,10,7,,,,,3.52,0.0,0.0,0.0,1.4310157458033959
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.7831357619951764
9,11,7,,,,,3.6275,0.0,0.0,0.0,2.1708373335737203
9,11,7,,,,,3.475,0.0,0.0,0.0,3.545786009009955
9,11,7,,,,,3.4325,0.0,0.0,0.0,2.7371427249407785
9,11,7,,,,,5.38,0.0,0.0,0.0,4.979405963731965
9,12,7,,,,,5.6975,0.0,0.0,0.0,6.200666422771903
9,12,7,,,,,5.15,0.0,0.0,0.0,6.395413991691843
9,12,7,,,,,4.3375,0.0,0.0,0.0,5.614019425037765
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,7.595155187877644
9,13,7,,,,,4.06,0.0,0.0,0.0,6.114110392260063
9,13,7,,,,,3.345,0.0,0.0,0.0,4.93682923115135
9,13,7,,,,,3.975,0.0,0.0,0.0,4.820554548572712
9,13,7,,,,,4.375,0.0,0.0,0.0,4.96589790179601
9,14,7,,,,,4.42,0.0,0.0,0.0,6.17
9,14,7,,,,,4.7,0.0,0.0,0.0,7.2
9,14,7,,,,,4.44,0.0,0.0,0.0,7.44
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,7.8175
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,6.69915300739478
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,6.697003776401069
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,6.595989919696689
9,15,7,,,,,3.3925,0.0,0.0,0.0,6.355276048401143
9,16,7,,,,,3.1175,0.0,0.0,0.0,6.08329083202119
9,16,7,,,,,3.795,0.0,0.0,0.0,6.02132545298058
9,16,7,,,,,3.2625,0.0,0.0,0.0,5.993547869272721
9,16,7,,,,,3.205,0.0,0.0,0.0,5.517055471822519
9,17,7,,,,,3.2875,0.0,0.0,0.0,5.7875
9,17,7,,,,,3.295,0.0,0.0,0.0,4.545
9,17,7,,,,,4.855,0.0,0.0,0.0,5.105
9,17,7,,,,,4.75,0.0,0.0,0.0,4.75
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.263404131708548
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,3.843777740792352
9,18,7,,,,,2.5225,0.0,0.0,0.0,3.378591913148112
9,18,7,,,,,3.0125,0.0,0.0,0.0,2.889427434594376
9,19,7,,,,,2.785,0.0,0.0,0.0,2.4200838697831157
9,19,7,,,,,2.705,0.0,0.0,0.0,1.8663763177222847
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.2983487427633285
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.7947612708459345
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.23625
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.13125
9,20,7,,,,,3.385,0.0,0.0,0.0,0.0675
9,20,7,,,,,3.785,0.0,0.0,0.0,0.0175
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.028471088800601306
9,8,1,,,,,3.4,0.0,0.0,0.0,0.18980725867067538
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.3948096143645601
9,9,1,,,,,4.02,0.0,0.0,0.0,0.8161165182837886
9,9,1,,,,,3.525,0.0,0.0,0.0,1.3513617672880913
9,9,1,,,,,5.075,0.0,0.0,0.0,1.9343021374907976
9,10,1,,,,,4.23,0.0,0.0,0.0,2.5769650775356006
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.1796423940560232
9,10,1,,,,,4.305,0.0,0.0,0.0,3.6939963107415563
9,10,1,,,,,5.445,0.0,0.0,0.0,3.579695440366993
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.249148253377502
9,11,1,,,,,4.71,0.0,0.0,0.0,3.2123541238450644
9,11,1,,,,,6.855,0.0,0.0,0.0,3.85782714872982
9,11,1,,,,,6.8875,0.0,0.0,0.0,5.391451041188562
9,12,1,,,,,6.215,0.0,0.0,0.0,5.995926589937811
9,12,1,,,,,5.79,0.0,0.0,0.0,5.344719759976746
9,12,1,,,,,6.2925,0.0,0.0,0.0,6.794257925927118
9,12,1,,,,,6.75,0.0,0.0,0.0,6.994443729211445
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,6.684398466480246
9,13,1,,,,,4.72,0.0,0.0,0.0,6.834908100824834
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,6.914589671948439
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,6.943363572631965
9,14,1,,,,,4.135,0.0,0.0,0.0,6.478181323277126
9,14,1,,,,,4.92,0.0,0.0,0.0,6.506936725473031
9,14,1,,,,,5.4025,0.0,0.0,0.0,6.492559024375078
9,14,1,,,,,3.885,0.0,0.0,0.0,6.478181323277126
9,15,1,,,,,4.15,0.0,0.0,0.0,5.8947206416736995
9,15,1,,,,,4.1175,0.0,0.0,0.0,5.870470208654155
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,5.840623521860871
9,15,1,,,,,4.2375,0.0,0.0,0.0,5.773468476575981
9,16,1,,,,,4.005,0.0,0.0,0.0,4.8436484857050734
9,16,1,,,,,4.34,0.0,0.0,0.0,4.737159211868786
9,16,1,,,,,4.8125,0.0,0.0,0.0,4.558063614962302
9,16,1,,,,,4.76,0.0,0.0,0.0,4.362833279595775
9,17,1,,,,,4.66,0.0,0.0,0.0,4.524534021078993
9,17,1,,,,,4.7875,0.0,0.0,0.0,4.261602831866524
9,17,1,,,,,4.37,0.0,0.0,0.0,3.9669081432861057
9,17,1,,,,,4.885,0.0,0.0,0.0,3.624568205653764
9,18,1,,,,,3.655,0.0,0.0,0.0,2.9095761552200967
9,18,1,,,,,3.8675,0.0,0.0,0.0,2.5736154283821158
9,18,1,,,,,3.33,0.0,0.0,0.0,2.237654701544135
9,18,1,,,,,3.7925,0.0,0.0,0.0,1.9016939747061534
9,19,1,,,,,3.2925,0.0,0.0,0.0,2.2503341357106885
9,19,1,,,,,2.465,0.0,0.0,0.0,1.7391962936761072
9,19,1,,,,,2.85,0.0,0.0,0.0,1.1948676826782418
9,19,1,,,,,3.07,0.0,0.0,0.0,0.7257714813304874
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.23875
9,20,1,,,,,2.765,0.0,0.0,0.0,0.1325
9,20,1,,,,,3.15,0.0,0.0,0.0,0.075
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.02125
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.0393550796812749
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.2715500498007968
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.5122359765910619
9,9,2,,,,,3.555,0.0,0.0,0.0,1.092317777896172
9,9,2,,,,,4.29,0.0,0.0,0.0,1.7504222776224367
9,9,2,,,,,5.105,0.0,0.0,0.0,2.5170800968911786
9,10,2,,,,,4.0125,0.0,0.0,0.0,2.8263498570809755
9,10,2,,,,,4.1375,0.0,0.0,0.0,3.5294219608324617
9,10,2,,,,,3.9425,0.0,0.0,0.0,4.1537499889637814
9,10,2,,,,,4.7475,0.0,0.0,0.0,4.778078017095101
9,11,2,,,,,4.1875,0.0,0.0,0.0,4.725928892316292
9,11,2,,,,,3.9275,0.0,0.0,0.0,5.219945992526422
9,11,2,,,,,4.885,0.0,0.0,0.0,5.681196652416491
9,11,2,,,,,5.31,0.0,0.0,0.0,6.109680871986502
9,12,2,,,,,4.78,0.0,0.0,0.0,6.176125751071288
9,12,2,,,,,4.165,0.0,0.0,0.0,6.540261802244709
9,12,2,,,,,4.9625,0.0,0.0,0.0,6.821639659969626
9,12,2,,,,,4.9475,0.0,0.0,0.0,7.043904522374182
9,13,2,,,,,4.1325,0.0,0.0,0.0,6.776752297138842
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,6.894396539440956
9,13,2,,,,,5.3325,0.0,0.0,0.0,6.954328511934487
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,6.9898437548936165
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,6.536674255654785
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.563514674266128
9,14,2,,,,,5.4475,0.0,0.0,0.0,6.563514674266128
9,14,2,,,,,4.9375,0.0,0.0,0.0,6.555256083924176
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,5.913802766173093
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,5.908174146789045
9,15,2,,,,,4.3125,0.0,0.0,0.0,5.8631451917166615
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,5.819992443105627
9,16,2,,,,,4.0725,0.0,0.0,0.0,4.949851556224353
9,16,2,,,,,4.39,0.0,0.0,0.0,4.8305583361502755
9,16,2,,,,,4.3625,0.0,0.0,0.0,4.6491672754896936
9,16,2,,,,,3.82,0.0,0.0,0.0,4.4579712926312425
9,17,2,,,,,4.455,0.0,0.0,0.0,3.987511482131209
9,17,2,,,,,5.0625,0.0,0.0,0.0,3.7450485453788467
9,17,2,,,,,6.39,0.0,0.0,0.0,3.484053409639042
9,17,2,,,,,5.4475,0.0,0.0,0.0,3.210703474574277
9,18,2,,,,,4.47,0.0,0.0,0.0,3.2412199512866673
9,18,2,,,,,4.725,0.0,0.0,0.0,2.9013038758869003
9,18,2,,,,,3.9375,0.0,0.0,0.0,2.532203086942709
9,18,2,,,,,3.885,0.0,0.0,0.0,2.152801810865191
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,2.284316911298984
9,19,2,,,,,3.475,0.0,0.0,0.0,1.762314804615427
9,19,2,,,,,3.345,0.0,0.0,0.0,1.2001586897254426
9,19,2,,,,,2.555,0.0,0.0,0.0,0.7183105912483133
9,20,2,,,,,2.705,0.0,0.0,0.0,0.2275
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.12125
9,20,2,,,,,3.125,0.0,0.0,0.0,0.0625
9,20,2,,,,,3.53,0.0,0.0,0.0,0.015
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.021057027649769584
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.18600374423963134
9,9,3,,,,,3.325,0.0,0.0,0.0,0.38982208598483353
9,9,3,,,,,3.715,0.0,0.0,0.0,0.8576085891666336
9,9,3,,,,,3.52,0.0,0.0,0.0,1.5233047667715032
9,9,3,,,,,6.1125,0.0,0.0,0.0,2.2339804158361614
9,10,3,,,,,4.5175,0.0,0.0,0.0,2.2017266508528257
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.2481075096688086
9,10,3,,,,,4.4625,0.0,0.0,0.0,2.6873615255142917
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,3.5140321267638654
9,11,3,,,,,4.99,0.0,0.0,0.0,3.5444454624819945
9,11,3,,,,,4.78,0.0,0.0,0.0,4.854570003055568
9,11,3,,,,,5.84,0.0,0.0,0.0,5.677206342485486
9,11,3,,,,,6.505,0.0,0.0,0.0,6.098680516390939
9,12,3,,,,,6.165,0.0,0.0,0.0,6.059977450377003
9,12,3,,,,,5.51,0.0,0.0,0.0,6.385884265712944
9,12,3,,,,,5.7425,0.0,0.0,0.0,6.3693527605872085
9,12,3,,,,,6.855,0.0,0.0,0.0,6.003298004231622
9,13,3,,,,,5.1825,0.0,0.0,0.0,5.547672208561122
9,13,3,,,,,4.385,0.0,0.0,0.0,5.505049575337239
9,13,3,,,,,4.1975,0.0,0.0,0.0,5.336802338927177
9,13,3,,,,,5.435,0.0,0.0,0.0,5.774245153593339
9,14,3,,,,,6.1425,0.0,0.0,0.0,5.9108962846938145
9,14,3,,,,,4.625,0.0,0.0,0.0,6.310197293775336
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,6.467434996833345
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,6.463297162542344
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,5.814825435450485
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,5.811096788169017
9,15,3,,,,,5.2575,0.0,0.0,0.0,5.784996257198736
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,5.6843227805990795
9,16,3,,,,,4.65,0.0,0.0,0.0,4.728355221459376
9,16,3,,,,,4.155,0.0,0.0,0.0,4.571808325613762
9,16,3,,,,,4.655,0.0,0.0,0.0,4.412066595159053
9,16,3,,,,,3.865,0.0,0.0,0.0,4.226766187831591
9,17,3,,,,,3.8075,0.0,0.0,0.0,4.654584039600499
9,17,3,,,,,4.97,0.0,0.0,0.0,4.405527818694408
9,17,3,,,,,4.81,0.0,0.0,0.0,4.1029706318158965
9,17,3,,,,,5.125,0.0,0.0,0.0,3.78196483598138
9,18,3,,,,,4.1375,0.0,0.0,0.0,2.9898532222738434
9,18,3,,,,,3.38,0.0,0.0,0.0,2.6626617375721775
9,18,3,,,,,3.6,0.0,0.0,0.0,2.320964226455167
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,1.9728195924868919
9,19,3,,,,,4.0025,0.0,0.0,0.0,2.193445224516315
9,19,3,,,,,4.1625,0.0,0.0,0.0,1.6763092874675136
9,19,3,,,,,4.0425,0.0,0.0,0.0,1.1328783027721627
9,19,3,,,,,3.7625,0.0,0.0,0.0,0.6683324610164596
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.21375
9,20,3,,,,,3.475,0.0,0.0,0.0,0.1125
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.05625
9,20,3,,,,,3.775,0.0,0.0,0.0,0.0125
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.008610648918469218
9,8,4,,,,,2.915,0.0,0.0,0.0,0.1894342762063228
9,9,4,,,,,4.39,0.0,0.0,0.0,0.4935661933800084
9,9,4,,,,,3.825,0.0,0.0,0.0,1.0440823321500177
9,9,4,,,,,3.825,0.0,0.0,0.0,1.6768595031500282
9,9,4,,,,,3.6475,0.0,0.0,0.0,2.0850007784450355
9,10,4,,,,,5.35,0.0,0.0,0.0,2.6635888873099334
9,10,4,,,,,4.645,0.0,0.0,0.0,2.9658037802931756
9,10,4,,,,,4.205,0.0,0.0,0.0,3.5394998483291613
9,10,4,,,,,5.02,0.0,0.0,0.0,3.6060895705119096
9,11,4,,,,,5.4575,0.0,0.0,0.0,4.247230372595144
9,11,4,,,,,4.34,0.0,0.0,0.0,4.88570291226631
9,11,4,,,,,5.0625,0.0,0.0,0.0,5.867385987096679
9,11,4,,,,,4.3725,0.0,0.0,0.0,5.927952552124774
9,12,4,,,,,5.9325,0.0,0.0,0.0,6.387742578052407
9,12,4,,,,,5.12,0.0,0.0,0.0,4.6551898773086755
9,12,4,,,,,5.5,0.0,0.0,0.0,2.8676734357137628
9,12,4,,,,,5.115,0.0,0.0,0.0,2.2606825584876833
9,13,4,,,,,5.815,0.0,0.0,0.0,2.565
9,13,4,,,,,5.9375,0.0,0.0,0.0,3.4375
9,13,4,,,,,4.115,0.0,0.0,0.0,3.115
9,13,4,,,,,4.445,0.0,0.0,0.0,3.695
9,14,4,,,,,5.9825,0.0,0.0,0.0,4.9392253512313955
9,14,4,,,,,7.315,0.0,0.0,0.0,5.725064836162144
9,14,4,,,,,5.55,0.0,0.0,0.0,5.946893399475927
9,14,4,,,,,3.85,0.0,0.0,0.0,3.6342126330130666
9,15,4,,,,,3.1575,0.0,0.0,0.0,2.7719574931250346
9,15,4,,,,,3.74,0.0,0.0,0.0,2.612266046831503
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.4872755595099068
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.1655092125005517
9,16,4,,,,,4.9625,0.0,0.0,0.0,1.7125
9,16,4,,,,,4.625,0.0,0.0,0.0,1.625
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.0425
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.3025
9,17,4,,,,,4.32,0.0,0.0,0.0,3.7173490990412046
9,17,4,,,,,5.7925,0.0,0.0,0.0,2.4741780325424774
9,17,4,,,,,6.1625,0.0,0.0,0.0,2.5909533969102636
9,17,4,,,,,5.185,0.0,0.0,0.0,4.5591048505256655
9,18,4,,,,,3.7325,0.0,0.0,0.0,1.9218975875308777
9,18,4,,,,,4.065,0.0,0.0,0.0,4.18309613629041
9,18,4,,,,,4.18,0.0,0.0,0.0,3.567507249489851
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.201546927021803
9,19,4,,,,,4.205,0.0,0.0,0.0,1.2275
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,0.8475
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,0.75375
9,19,4,,,,,3.645,0.0,0.0,0.0,0.5725
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.31875
9,20,4,,,,,2.825,0.0,0.0,0.0,0.1625
9,20,4,,,,,3.625,0.0,0.0,0.0,0.0625
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0075
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.010786603447331566
9,8,5,,,,,2.36,0.0,0.0,0.0,0.23730527584129446
9,9,5,,,,,3.535,0.0,0.0,0.0,0.3836280059707111
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.7706211698885338
9,9,5,,,,,4.02,0.0,0.0,0.0,1.3729844424214925
9,9,5,,,,,6.1125,0.0,0.0,0.0,2.1705268758869183
9,10,5,,,,,4.98,0.0,0.0,0.0,2.478864033640769
9,10,5,,,,,4.73,0.0,0.0,0.0,3.034663144322556
9,10,5,,,,,5.24,0.0,0.0,0.0,3.601578237217979
9,10,5,,,,,6.7325,0.0,0.0,0.0,4.149040361239539
9,11,5,,,,,5.76,0.0,0.0,0.0,4.277618323719513
9,11,5,,,,,6.035,0.0,0.0,0.0,4.80478959600889
9,11,5,,,,,5.69,0.0,0.0,0.0,5.2114645774892665
9,11,5,,,,,5.4025,0.0,0.0,0.0,5.675877364982288
9,12,5,,,,,7.59,0.0,0.0,0.0,4.698949768189404
9,12,5,,,,,5.295,0.0,0.0,0.0,2.7135464053903693
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,3.4562523088335295
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,3.1528593744204736
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,3.125755361881755
9,13,5,,,,,4.4375,0.0,0.0,0.0,3.9293312799859175
9,13,5,,,,,4.515,0.0,0.0,0.0,4.883439325999399
9,13,5,,,,,5.1425,0.0,0.0,0.0,6.324563079954798
9,14,5,,,,,3.9875,0.0,0.0,0.0,5.891185686015831
9,14,5,,,,,4.7075,0.0,0.0,0.0,5.4277603185073495
9,14,5,,,,,5.3125,0.0,0.0,0.0,4.645183518658123
9,14,5,,,,,5.775,0.0,0.0,0.0,4.830990859404448
9,15,5,,,,,5.315,0.0,0.0,0.0,7.065
9,15,5,,,,,3.82,0.0,0.0,0.0,7.07
9,15,5,,,,,4.1675,0.0,0.0,0.0,5.1675
9,15,5,,,,,4.0225,0.0,0.0,0.0,5.5225
9,16,5,,,,,5.01,0.0,0.0,0.0,5.096001821616012
9,16,5,,,,,4.1725,0.0,0.0,0.0,5.431800663695342
9,16,5,,,,,4.795,0.0,0.0,0.0,4.106921595855077
9,16,5,,,,,5.8975,0.0,0.0,0.0,5.00442031923074
9,17,5,,,,,4.9625,0.0,0.0,0.0,4.442411313114649
9,17,5,,,,,4.78,0.0,0.0,0.0,3.522822450487415
9,17,5,,,,,4.7925,0.0,0.0,0.0,2.171629512800465
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,1.9422183377687239
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.217923116641979
9,18,5,,,,,4.6425,0.0,0.0,0.0,2.599936216772817
9,18,5,,,,,4.4675,0.0,0.0,0.0,1.768495940017465
9,18,5,,,,,3.69,0.0,0.0,0.0,1.294350268678602
9,19,5,,,,,3.7025,0.0,0.0,0.0,0.47625
9,19,5,,,,,3.385,0.0,0.0,0.0,0.4425
9,19,5,,,,,4.2575,0.0,0.0,0.0,0.50375
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.32875
9,20,5,,,,,3.72,0.0,0.0,0.0,0.36
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.24125
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.08875
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0075
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.005930602034695176
9,9,6,,,,,3.915,0.0,0.0,0.0,0.19570986714494082
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.39438503530722924
9,9,6,,,,,4.06,0.0,0.0,0.0,0.0711672244163421
9,10,6,,,,,4.28,0.0,0.0,0.0,0.03164132041418624
9,10,6,,,,,4.835,0.0,0.0,0.0,0.08965040784019437
9,10,6,,,,,4.935,0.0,0.0,0.0,0.19512147588748185
9,10,6,,,,,5.02,0.0,0.0,0.0,0.28477188372767626
9,11,6,,,,,4.11,0.0,0.0,0.0,0.36
9,11,6,,,,,5.025,0.0,0.0,0.0,0.525
9,11,6,,,,,4.335,0.0,0.0,0.0,0.585
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.6725
9,12,6,,,,,5.37,0.0,0.0,0.0,0.864972555302158
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.2005222534797193
9,12,6,,,,,4.705,0.0,0.0,0.0,1.4465920321432644
9,12,6,,,,,5.67,0.0,0.0,0.0,1.6603496176489698
9,13,6,,,,,6.21,0.0,0.0,0.0,1.96
9,13,6,,,,,4.565,0.0,0.0,0.0,1.315
9,13,6,,,,,4.1925,0.0,0.0,0.0,1.6925
9,13,6,,,,,4.64,0.0,0.0,0.0,1.89
9,14,6,,,,,5.6825,0.0,0.0,0.0,2.6825
9,14,6,,,,,4.225,0.0,0.0,0.0,3.975
9,14,6,,,,,4.48,0.0,0.0,0.0,2.98
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.0925
9,15,6,,,,,2.685,0.0,0.0,0.0,3.435
9,15,6,,,,,3.4475,0.0,0.0,0.0,2.9475
9,15,6,,,,,5.375,0.0,0.0,0.0,2.875
9,15,6,,,,,3.45,0.0,0.0,0.0,3.2
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.2225
9,16,6,,,,,3.9725,0.0,0.0,0.0,3.7225
9,16,6,,,,,5.5275,0.0,0.0,0.0,5.5275
9,16,6,,,,,3.8375,0.0,0.0,0.0,6.0875
9,17,6,,,,,3.905,0.0,0.0,0.0,5.739090222725556
9,17,6,,,,,3.4475,0.0,0.0,0.0,5.312504718761796
9,17,6,,,,,3.8025,0.0,0.0,0.0,4.944195922989808
9,17,6,,,,,3.92,0.0,0.0,0.0,4.587542468856173
9,18,6,,,,,4.455,0.0,0.0,0.0,4.254486564299424
9,18,6,,,,,3.9375,0.0,0.0,0.0,3.7602785290525214
9,18,6,,,,,3.155,0.0,0.0,0.0,3.251745623218752
9,18,6,,,,,3.92,0.0,0.0,0.0,2.788574807576727
9,19,6,,,,,3.395,0.0,0.0,0.0,2.2919546733154332
9,19,6,,,,,4.3075,0.0,0.0,0.0,1.7297319716148833
9,19,6,,,,,4.195,0.0,0.0,0.0,1.1435848996292037
9,19,6,,,,,3.185,0.0,0.0,0.0,0.6555277458125561
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.18625
9,20,6,,,,,3.185,0.0,0.0,0.0,0.0925
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.04125
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.00375
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.008431963465486952
9,8,7,,,,,3.35,0.0,0.0,0.0,0.11242617953982602
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.3340378650279684
9,9,7,,,,,2.71,0.0,0.0,0.0,0.8108269544268635
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.4703376110205448
9,9,7,,,,,3.22,0.0,0.0,0.0,2.2497592960858044
9,10,7,,,,,3.1425,0.0,0.0,0.0,2.8528132140137092
9,10,7,,,,,2.9775,0.0,0.0,0.0,3.484372619954303
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,4.083544364051789
9,10,7,,,,,4.5425,0.0,0.0,0.0,4.634134615384616
9,11,7,,,,,3.5175,0.0,0.0,0.0,4.80939037725142
9,11,7,,,,,3.47,0.0,0.0,0.0,5.265866338595156
9,11,7,,,,,3.6775,0.0,0.0,0.0,5.7273862332134104
9,11,7,,,,,8.1125,0.0,0.0,0.0,6.16620842809634
9,12,7,,,,,4.4425,0.0,0.0,0.0,6.046036409999353
9,12,7,,,,,4.085,0.0,0.0,0.0,6.414382438858452
9,12,7,,,,,5.6875,0.0,0.0,0.0,6.745190018916623
9,12,7,,,,,4.4475,0.0,0.0,0.0,6.98918993612265
9,13,7,,,,,5.1625,0.0,0.0,0.0,6.871958612518467
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,6.979578192747141
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,7.026661759097187
9,13,7,,,,,3.615,0.0,0.0,0.0,7.053566654154356
9,14,7,,,,,4.4175,0.0,0.0,0.0,6.926721155964915
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,6.948592709978065
9,14,7,,,,,3.945,0.0,0.0,0.0,6.950779865379381
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.950779865379381
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,6.454871154492158
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,6.428425101857933
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,6.404013360964801
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,6.347052632214161
9,16,7,,,,,3.845,0.0,0.0,0.0,5.068862336054938
9,16,7,,,,,4.13,0.0,0.0,0.0,4.925372487173856
9,16,7,,,,,4.81,0.0,0.0,0.0,4.71180620046713
9,16,7,,,,,4.9725,0.0,0.0,0.0,4.486560507456131
9,17,7,,,,,4.605,0.0,0.0,0.0,4.126978002267373
9,17,7,,,,,4.71,0.0,0.0,0.0,3.8704624537393455
9,17,7,,,,,5.015,0.0,0.0,0.0,3.581476582612834
9,17,7,,,,,4.3575,0.0,0.0,0.0,3.316843453435186
9,18,7,,,,,4.645,0.0,0.0,0.0,4.2674004465784465
9,18,7,,,,,3.345,0.0,0.0,0.0,3.7621108350352506
9,18,7,,,,,3.7925,0.0,0.0,0.0,3.254524452530495
9,18,7,,,,,4.48,0.0,0.0,0.0,2.737750986179499
9,19,7,,,,,4.3975,0.0,0.0,0.0,2.2645562169022715
9,19,7,,,,,3.2875,0.0,0.0,0.0,1.6883813295986696
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.0980382073613726
9,19,7,,,,,3.41,0.0,0.0,0.0,0.6234023370825856
9,20,7,,,,,3.105,0.0,0.0,0.0,0.1775
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.09125
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.03625
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0025
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.004170582567247326
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.1459703898536564
9,9,1,,,,,3.035,0.0,0.0,0.0,0.3652637776342273
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.9003431711861218
9,9,1,,,,,3.515,0.0,0.0,0.0,1.6212585217799913
9,9,1,,,,,5.925,0.0,0.0,0.0,2.4671325331434653
9,10,1,,,,,3.87,0.0,0.0,0.0,2.7981558735150633
9,10,1,,,,,5.21,0.0,0.0,0.0,3.428274944268455
9,10,1,,,,,4.6,0.0,0.0,0.0,4.111793936272135
9,10,1,,,,,6.3975,0.0,0.0,0.0,4.696523073962783
9,11,1,,,,,6.89,0.0,0.0,0.0,4.923740044856599
9,11,1,,,,,7.65,0.0,0.0,0.0,5.437258945240417
9,11,1,,,,,6.5975,0.0,0.0,0.0,5.384396705495023
9,11,1,,,,,6.8825,0.0,0.0,0.0,6.174813052164232
9,12,1,,,,,5.625,0.0,0.0,0.0,6.197200624815111
9,12,1,,,,,5.985,0.0,0.0,0.0,6.533954168201291
9,12,1,,,,,6.2675,0.0,0.0,0.0,6.798212157108502
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,7.036745917007045
9,13,1,,,,,5.75,0.0,0.0,0.0,6.78974192694098
9,13,1,,,,,5.57,0.0,0.0,0.0,6.851068628216576
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,6.901444132835817
9,13,1,,,,,4.59,0.0,0.0,0.0,6.868590542866746
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,6.470186430139417
9,14,1,,,,,7.225,0.0,0.0,0.0,6.476276972747016
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,6.4722166110086174
9,14,1,,,,,5.48,0.0,0.0,0.0,6.480337334485416
9,15,1,,,,,5.1875,0.0,0.0,0.0,5.773245886976411
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,5.744152364396372
9,15,1,,,,,6.09,0.0,0.0,0.0,5.702330425687567
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,5.658690141817509
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,4.718543013649425
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,4.5810035021551725
9,16,1,,,,,4.98,0.0,0.0,0.0,4.363753591954024
9,16,1,,,,,5.66,0.0,0.0,0.0,4.1636961206896554
9,17,1,,,,,5.2875,0.0,0.0,0.0,3.7583205482342654
9,17,1,,,,,6.65,0.0,0.0,0.0,3.526694430947462
9,17,1,,,,,6.2175,0.0,0.0,0.0,3.268169796814449
9,17,1,,,,,7.4975,0.0,0.0,0.0,2.987229731976261
9,18,1,,,,,7.515,0.0,0.0,0.0,2.9634648086844106
9,18,1,,,,,5.75,0.0,0.0,0.0,2.6254394761323683
9,18,1,,,,,6.705,0.0,0.0,0.0,2.267723347509333
9,18,1,,,,,5.9,0.0,0.0,0.0,1.903443620195967
9,19,1,,,,,6.8225,0.0,0.0,0.0,2.127753067007099
9,19,1,,,,,6.2225,0.0,0.0,0.0,1.5780644382862126
9,19,1,,,,,7.115,0.0,0.0,0.0,1.0215047017063146
9,19,1,,,,,8.3675,0.0,0.0,0.0,0.5657212137252461
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.15625
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.07375
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.02875
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.00125
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.0735604986030518
9,9,2,,,,,3.015,0.0,0.0,0.0,0.33557986008589646
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.8959349094746104
9,9,2,,,,,4.025,0.0,0.0,0.0,1.6145823456962942
9,9,2,,,,,4.955,0.0,0.0,0.0,2.4756929300676513
9,10,2,,,,,5.13,0.0,0.0,0.0,2.9068421052631574
9,10,2,,,,,5.24,0.0,0.0,0.0,3.581052631578947
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,4.211052631578947
9,10,2,,,,,5.8275,0.0,0.0,0.0,4.783026315789472
9,11,2,,,,,6.55,0.0,0.0,0.0,4.816711153633569
9,11,2,,,,,7.725,0.0,0.0,0.0,5.243190787028207
9,11,2,,,,,6.3775,0.0,0.0,0.0,5.64709208689019
9,11,2,,,,,5.2725,0.0,0.0,0.0,6.043467275574619
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,6.123263080790579
9,12,2,,,,,5.71,0.0,0.0,0.0,6.414847037018701
9,12,2,,,,,4.51,0.0,0.0,0.0,6.701650928390626
9,12,2,,,,,4.985,0.0,0.0,0.0,6.916753846919569
9,13,2,,,,,4.9625,0.0,0.0,0.0,6.610257832631586
9,13,2,,,,,4.3475,0.0,0.0,0.0,6.7298403863877345
9,13,2,,,,,4.715,0.0,0.0,0.0,6.833921497990309
9,13,2,,,,,4.24,0.0,0.0,0.0,6.856066415352559
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,6.864764289919124
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,6.920036144105269
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,6.959831879119292
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,6.950988382449509
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,6.717388323964315
9,15,2,,,,,5.34,0.0,0.0,0.0,6.713107005720871
9,15,2,,,,,4.7925,0.0,0.0,0.0,6.67243448240815
9,15,2,,,,,4.445,0.0,0.0,0.0,6.588948776660983
9,16,2,,,,,4.455,0.0,0.0,0.0,6.040427304124192
9,16,2,,,,,4.2,0.0,0.0,0.0,5.833813090502238
9,16,2,,,,,4.145,0.0,0.0,0.0,5.586686285974018
9,16,2,,,,,4.115,0.0,0.0,0.0,5.35981577689893
9,17,2,,,,,4.7325,0.0,0.0,0.0,5.715974288675724
9,17,2,,,,,4.6175,0.0,0.0,0.0,5.381224089659818
9,17,2,,,,,5.6775,0.0,0.0,0.0,4.977689603174889
9,17,2,,,,,4.885,0.0,0.0,0.0,4.48014992381563
9,18,2,,,,,4.355,0.0,0.0,0.0,3.978719513106376
9,18,2,,,,,4.695,0.0,0.0,0.0,3.1473452864871323
9,18,2,,,,,4.29,0.0,0.0,0.0,2.7773380757390083
9,18,2,,,,,3.885,0.0,0.0,0.0,2.4073308649908833
9,19,2,,,,,4.23,0.0,0.0,0.0,2.2924083306154777
9,19,2,,,,,4.2275,0.0,0.0,0.0,1.5968287867492896
9,19,2,,,,,3.8375,0.0,0.0,0.0,0.7741499906816381
9,19,2,,,,,3.32,0.0,0.0,0.0,0.29579462330522294
9,20,2,,,,,3.39,0.0,0.0,0.0,0.07
9,20,2,,,,,3.33,0.0,0.0,0.0,0.04
9,20,2,,,,,4.275,0.0,0.0,0.0,0.0125
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.005049580606809522
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.16663616002471424
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.27070048321667783
9,9,3,,,,,3.87,0.0,0.0,0.0,0.38155877634350777
9,9,3,,,,,3.98,0.0,0.0,0.0,0.7528051533263802
9,9,3,,,,,4.985,0.0,0.0,0.0,1.2735813210384652
9,10,3,,,,,5.67,0.0,0.0,0.0,1.9310109237218152
9,10,3,,,,,5.635,0.0,0.0,0.0,3.152978773889526
9,10,3,,,,,6.415,0.0,0.0,0.0,2.6802833915201236
9,10,3,,,,,6.34,0.0,0.0,0.0,4.364889275496186
9,11,3,,,,,6.84,0.0,0.0,0.0,4.84774244531698
9,11,3,,,,,6.49,0.0,0.0,0.0,5.498782236526905
9,11,3,,,,,8.0525,0.0,0.0,0.0,5.310982296754812
9,11,3,,,,,6.675,0.0,0.0,0.0,5.183278337709788
9,12,3,,,,,6.275,0.0,0.0,0.0,4.512867924279516
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,6.247132351725152
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,6.190426157912215
9,12,3,,,,,6.605,0.0,0.0,0.0,5.769855220466271
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,6.344867409463168
9,13,3,,,,,5.9025,0.0,0.0,0.0,6.941257734226861
9,13,3,,,,,4.2375,0.0,0.0,0.0,7.0183576241202665
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,7.034231130863025
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,6.7579397663759915
9,14,3,,,,,4.175,0.0,0.0,0.0,6.224418205872624
9,14,3,,,,,4.5425,0.0,0.0,0.0,6.760108553207306
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,6.649500424810267
9,15,3,,,,,3.3025,0.0,0.0,0.0,5.69916265297024
9,15,3,,,,,5.125,0.0,0.0,0.0,5.9508545332280836
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,6.079627123127445
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,5.987925430320324
9,16,3,,,,,5.075,0.0,0.0,0.0,5.476362428473985
9,16,3,,,,,5.015,0.0,0.0,0.0,4.070086644372023
9,16,3,,,,,4.435,0.0,0.0,0.0,4.448699355476397
9,16,3,,,,,4.2825,0.0,0.0,0.0,4.987321009964168
9,17,3,,,,,4.21,0.0,0.0,0.0,4.615696678629495
9,17,3,,,,,4.5675,0.0,0.0,0.0,4.118115283324218
9,17,3,,,,,4.0225,0.0,0.0,0.0,4.083265224509062
9,17,3,,,,,3.6625,0.0,0.0,0.0,3.6108533161258416
9,18,3,,,,,3.93,0.0,0.0,0.0,3.032823245532441
9,18,3,,,,,3.6125,0.0,0.0,0.0,2.787805082566398
9,18,3,,,,,3.7525,0.0,0.0,0.0,2.1241338379969577
9,18,3,,,,,3.0175,0.0,0.0,0.0,1.7498541244897736
9,19,3,,,,,3.175,0.0,0.0,0.0,2.0453365384615383
9,19,3,,,,,3.48,0.0,0.0,0.0,1.3917692307692309
9,19,3,,,,,3.13,0.0,0.0,0.0,0.8275384615384616
9,19,3,,,,,3.3,0.0,0.0,0.0,0.5172115384615386
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.16875
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.10375
9,20,3,,,,,4.07,0.0,0.0,0.0,0.035
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.04847388739536483
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.25760148575788816
9,9,4,,,,,3.615,0.0,0.0,0.0,0.7455290058404764
9,9,4,,,,,4.18,0.0,0.0,0.0,1.430445897384979
9,9,4,,,,,4.8225,0.0,0.0,0.0,2.209311566088241
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,2.6906215474177086
9,10,4,,,,,5.335,0.0,0.0,0.0,3.363958449355069
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,3.988226265321285
9,10,4,,,,,5.16,0.0,0.0,0.0,4.536164391999055
9,11,4,,,,,5.65,0.0,0.0,0.0,4.655526817697744
9,11,4,,,,,5.8825,0.0,0.0,0.0,5.138600299319069
9,11,4,,,,,6.8175,0.0,0.0,0.0,5.574117324200471
9,11,4,,,,,6.19,0.0,0.0,0.0,5.947060063897764
9,12,4,,,,,5.255,0.0,0.0,0.0,5.811384020860741
9,12,4,,,,,5.305,0.0,0.0,0.0,6.090107475098666
9,12,4,,,,,5.285,0.0,0.0,0.0,6.303795456681075
9,12,4,,,,,5.475,0.0,0.0,0.0,6.480320311031761
9,13,4,,,,,4.485,0.0,0.0,0.0,6.270713019276265
9,13,4,,,,,4.8725,0.0,0.0,0.0,6.389886901812613
9,13,4,,,,,4.4875,0.0,0.0,0.0,6.489559603570287
9,13,4,,,,,4.3325,0.0,0.0,0.0,6.571897922413583
9,14,4,,,,,4.165,0.0,0.0,0.0,6.1565830040944505
9,14,4,,,,,5.455,0.0,0.0,0.0,6.188711291134735
9,14,4,,,,,4.495,0.0,0.0,0.0,6.220839578175019
9,14,4,,,,,3.99,0.0,0.0,0.0,6.216823542294984
9,15,4,,,,,3.95,0.0,0.0,0.0,5.548508565279248
9,15,4,,,,,3.845,0.0,0.0,0.0,5.472847084843622
9,15,4,,,,,4.94,0.0,0.0,0.0,5.361156328010079
9,15,4,,,,,4.3275,0.0,0.0,0.0,5.280090456114765
9,16,4,,,,,4.6725,0.0,0.0,0.0,4.67576174491702
9,16,4,,,,,4.6975,0.0,0.0,0.0,4.529083962748135
9,16,4,,,,,4.445,0.0,0.0,0.0,4.364478896091942
9,16,4,,,,,4.365,0.0,0.0,0.0,4.149351482244243
9,17,4,,,,,4.9925,0.0,0.0,0.0,4.178339614091782
9,17,4,,,,,5.385,0.0,0.0,0.0,3.9290686233470495
9,17,4,,,,,5.95,0.0,0.0,0.0,3.625759865377934
9,17,4,,,,,5.03,0.0,0.0,0.0,3.3329100300974086
9,18,4,,,,,5.285,0.0,0.0,0.0,2.9695385988121323
9,18,4,,,,,4.285,0.0,0.0,0.0,2.623034678297298
9,18,4,,,,,4.26,0.0,0.0,0.0,2.2592055617567213
9,18,4,,,,,3.455,0.0,0.0,0.0,1.874586209985255
9,19,4,,,,,2.64,0.0,0.0,0.0,2.007022610991913
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.4466506436705728
9,19,4,,,,,3.9775,0.0,0.0,0.0,0.9167591599273808
9,19,4,,,,,3.545,0.0,0.0,0.0,0.5111342630797162
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.13125
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.05875
9,20,4,,,,,3.28,0.0,0.0,0.0,0.015
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.05728879389402075
9,9,5,,,,,3.45,0.0,0.0,0.0,0.24466424538055725
9,9,5,,,,,4.075,0.0,0.0,0.0,0.703409705469102
9,9,5,,,,,3.9,0.0,0.0,0.0,1.406819410938204
9,9,5,,,,,5.545,0.0,0.0,0.0,2.195861602290501
9,10,5,,,,,4.2,0.0,0.0,0.0,2.4667730860314596
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.0935348191149625
9,10,5,,,,,5.145,0.0,0.0,0.0,3.669954244320273
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.1909971308595715
9,11,5,,,,,4.4425,0.0,0.0,0.0,4.693373547210202
9,11,5,,,,,4.4225,0.0,0.0,0.0,5.173462903131545
9,11,5,,,,,7.38,0.0,0.0,0.0,5.6310480704940735
9,11,5,,,,,6.03,0.0,0.0,0.0,6.031122533761859
9,12,5,,,,,5.92,0.0,0.0,0.0,5.952873590510153
9,12,5,,,,,6.52,0.0,0.0,0.0,6.2774071974694285
9,12,5,,,,,6.5125,0.0,0.0,0.0,6.502262625148356
9,12,5,,,,,6.285,0.0,0.0,0.0,6.754935219138078
9,13,5,,,,,5.0225,0.0,0.0,0.0,6.3288157494270205
9,13,5,,,,,4.7975,0.0,0.0,0.0,6.568131573571735
9,13,5,,,,,4.1725,0.0,0.0,0.0,6.676911493637514
9,13,5,,,,,4.4,0.0,0.0,0.0,6.657331108025674
9,14,5,,,,,4.8025,0.0,0.0,0.0,6.0439409960331965
9,14,5,,,,,4.6975,0.0,0.0,0.0,5.959914010984075
9,14,5,,,,,4.73,0.0,0.0,0.0,5.985922363499279
