month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,14,5,,,,,3.5125,0.0,0.0,0.0,6.011930716014483
9,15,5,,,,,4.085,0.0,0.0,0.0,5.685776834363693
9,15,5,,,,,4.63,0.0,0.0,0.0,5.532107190191701
9,15,5,,,,,4.59,0.0,0.0,0.0,5.31472086428986
9,15,5,,,,,5.2275,0.0,0.0,0.0,5.230389962000352
9,16,5,,,,,4.2525,0.0,0.0,0.0,4.511836863846678
9,16,5,,,,,4.3525,0.0,0.0,0.0,4.254109659913987
9,16,5,,,,,4.6775,0.0,0.0,0.0,4.141354008193435
9,16,5,,,,,4.42,0.0,0.0,0.0,3.9754421206617647
9,17,5,,,,,3.98,0.0,0.0,0.0,3.495927311645091
9,17,5,,,,,4.2025,0.0,0.0,0.0,3.3188981457725517
9,17,5,,,,,4.29,0.0,0.0,0.0,3.2152324180093537
9,17,5,,,,,4.9625,0.0,0.0,0.0,2.846820370112449
9,18,5,,,,,5.3975,0.0,0.0,0.0,2.7789214303456107
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,2.522637537131097
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,2.1340240519953637
9,18,5,,,,,4.2925,0.0,0.0,0.0,1.536028301161498
9,19,5,,,,,4.33,0.0,0.0,0.0,1.3994285714285715
9,19,5,,,,,3.18,0.0,0.0,0.0,1.0451428571428572
9,19,5,,,,,3.02,0.0,0.0,0.0,0.682
9,19,5,,,,,2.665,0.0,0.0,0.0,0.589
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.22125
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.13625
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.03875
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.10013904780066106
9,9,6,,,,,3.01,0.0,0.0,0.0,0.3169364895693948
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.3687434157490074
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.4357876731579178
9,9,6,,,,,3.27,0.0,0.0,0.0,0.6338729791387896
9,10,6,,,,,4.13,0.0,0.0,0.0,1.1559752708497912
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.3529002616803973
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.2608314347985554
9,10,6,,,,,3.67,0.0,0.0,0.0,1.708388232140842
9,11,6,,,,,3.6025,0.0,0.0,0.0,2.599353053796755
9,11,6,,,,,3.4775,0.0,0.0,0.0,2.724201903642901
9,11,6,,,,,3.5025,0.0,0.0,0.0,2.000078574535255
9,11,6,,,,,6.2425,0.0,0.0,0.0,1.9900906665475633
9,12,6,,,,,3.6725,0.0,0.0,0.0,1.8739621452764297
9,12,6,,,,,3.45,0.0,0.0,0.0,1.4133914749809222
9,12,6,,,,,3.575,0.0,0.0,0.0,1.2915473823101529
9,12,6,,,,,4.125,0.0,0.0,0.0,2.5587259460861524
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,3.3305366261023894
9,13,6,,,,,3.325,0.0,0.0,0.0,2.4840352823211163
9,13,6,,,,,3.605,0.0,0.0,0.0,2.512975499202527
9,13,6,,,,,4.13,0.0,0.0,0.0,2.054755398580185
9,14,6,,,,,6.605,0.0,0.0,0.0,1.7519761646606997
9,14,6,,,,,3.24,0.0,0.0,0.0,1.4072477009943087
9,14,6,,,,,3.135,0.0,0.0,0.0,1.5441946249165737
9,14,6,,,,,3.1625,0.0,0.0,0.0,1.8062827034574602
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.5425
9,15,6,,,,,2.9775,0.0,0.0,0.0,1.9775
9,15,6,,,,,3.98,0.0,0.0,0.0,1.98
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.36
9,16,6,,,,,3.635,0.0,0.0,0.0,1.885
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.4575
9,16,6,,,,,3.585,0.0,0.0,0.0,1.085
9,16,6,,,,,3.525,0.0,0.0,0.0,1.025
9,17,6,,,,,3.675,0.0,0.0,0.0,1.136828115770821
9,17,6,,,,,4.1425,0.0,0.0,0.0,3.5241671588895453
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.035572947430597
9,17,6,,,,,4.5225,0.0,0.0,0.0,0.9892823390431187
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.1362356199893653
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.6328103142383834
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.8680557842154777
9,18,6,,,,,3.155,0.0,0.0,0.0,1.3220795412712696
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.25875
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.21875
9,19,6,,,,,2.8,0.0,0.0,0.0,0.15
9,19,6,,,,,3.06,0.0,0.0,0.0,0.03
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.039988509810853806
9,9,7,,,,,3.31,0.0,0.0,0.0,0.4132146013788227
9,9,7,,,,,3.485,0.0,0.0,0.0,0.6464809086088033
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.39655272229096694
9,10,7,,,,,3.33,0.0,0.0,0.0,0.3602028123210416
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.6958463419838303
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,3.427384335418396
9,10,7,,,,,3.27,0.0,0.0,0.0,4.933687005124569
9,11,7,,,,,5.19,0.0,0.0,0.0,4.67438470919597
9,11,7,,,,,4.9625,0.0,0.0,0.0,5.195145052597867
9,11,7,,,,,4.39,0.0,0.0,0.0,5.6212216971994176
9,11,7,,,,,4.4775,0.0,0.0,0.0,5.708430367147104
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,3.050468823297026
9,12,7,,,,,3.69,0.0,0.0,0.0,1.5874649149721245
9,12,7,,,,,3.3525,0.0,0.0,0.0,3.8535945643036333
9,12,7,,,,,4.4525,0.0,0.0,0.0,7.235176631699874
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,6.947744187265132
9,13,7,,,,,4.1225,0.0,0.0,0.0,6.857060779198418
9,13,7,,,,,3.6275,0.0,0.0,0.0,7.094232769526747
9,13,7,,,,,3.385,0.0,0.0,0.0,7.101208416301109
9,14,7,,,,,3.76,0.0,0.0,0.0,6.2206097614500955
9,14,7,,,,,4.075,0.0,0.0,0.0,5.871902899822416
9,14,7,,,,,4.44,0.0,0.0,0.0,5.362871044342931
9,14,7,,,,,4.26,0.0,0.0,0.0,6.2206097614500955
9,15,7,,,,,3.3125,0.0,0.0,0.0,5.587730819558738
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,5.085282064264016
9,15,7,,,,,3.41,0.0,0.0,0.0,5.478658313960951
9,15,7,,,,,3.5375,0.0,0.0,0.0,5.39104269471027
9,16,7,,,,,3.75,0.0,0.0,0.0,4.402381337164615
9,16,7,,,,,3.69,0.0,0.0,0.0,4.214141583437577
9,16,7,,,,,5.605,0.0,0.0,0.0,4.162527457415647
9,16,7,,,,,4.225,0.0,0.0,0.0,3.931781952847018
9,17,7,,,,,3.2725,0.0,0.0,0.0,3.011201930251927
9,17,7,,,,,3.14,0.0,0.0,0.0,3.3814193900688636
9,17,7,,,,,3.835,0.0,0.0,0.0,3.0486733330674065
9,17,7,,,,,4.1,0.0,0.0,0.0,2.757895247219286
9,18,7,,,,,3.8575,0.0,0.0,0.0,2.6330291360616753
9,18,7,,,,,3.3025,0.0,0.0,0.0,2.277257700756933
9,18,7,,,,,3.2725,0.0,0.0,0.0,1.9375120057812327
9,18,7,,,,,4.2225,0.0,0.0,0.0,1.5849457185422988
9,19,7,,,,,4.1575,0.0,0.0,0.0,0.95375
9,19,7,,,,,3.81,0.0,0.0,0.0,0.655
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.40375
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.22375
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.11125
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.04875
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.00375
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.05355521729619368
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.22064649478667847
9,9,1,,,,,4.215,0.0,0.0,0.0,0.6125410153779431
9,9,1,,,,,4.5125,0.0,0.0,0.0,1.3337586625164892
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,2.1373070912918557
9,10,1,,,,,4.045,0.0,0.0,0.0,2.5039763613480455
9,10,1,,,,,4.165,0.0,0.0,0.0,3.1804318489453385
9,10,1,,,,,3.995,0.0,0.0,0.0,3.8132450470202257
9,10,1,,,,,6.7425,0.0,0.0,0.0,4.356046022955151
9,11,1,,,,,4.7175,0.0,0.0,0.0,4.444869083171554
9,11,1,,,,,4.9075,0.0,0.0,0.0,4.882640184815758
9,11,1,,,,,5.815,0.0,0.0,0.0,5.288075920997606
9,11,1,,,,,5.6725,0.0,0.0,0.0,5.643764941083523
9,12,1,,,,,4.75,0.0,0.0,0.0,5.676142281812042
9,12,1,,,,,5.3,0.0,0.0,0.0,5.959949395902644
9,12,1,,,,,5.3325,0.0,0.0,0.0,6.227201095004627
9,12,1,,,,,5.265,0.0,0.0,0.0,6.399850422743077
9,13,1,,,,,5.3375,0.0,0.0,0.0,6.408930339110626
9,13,1,,,,,5.605,0.0,0.0,0.0,6.650819420692578
9,13,1,,,,,5.295,0.0,0.0,0.0,6.822628487984432
9,13,1,,,,,5.18,0.0,0.0,0.0,6.94470335158654
9,14,1,,,,,5.0275,0.0,0.0,0.0,6.870987668235488
9,14,1,,,,,5.805,0.0,0.0,0.0,6.895282385159497
9,14,1,,,,,7.3025,0.0,0.0,0.0,6.893073774530041
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,6.875404889494399
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,5.791514068097656
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,5.739405329695749
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,5.6258827210344515
9,15,1,,,,,6.15,0.0,0.0,0.0,5.508638059630162
9,16,1,,,,,6.625,0.0,0.0,0.0,4.593063450437855
9,16,1,,,,,5.36,0.0,0.0,0.0,4.42223372210578
9,16,1,,,,,5.315,0.0,0.0,0.0,4.232064779245546
9,16,1,,,,,5.7075,0.0,0.0,0.0,4.001605806118313
9,17,1,,,,,5.105,0.0,0.0,0.0,4.590982389316977
9,17,1,,,,,6.17,0.0,0.0,0.0,4.2498931767887305
9,17,1,,,,,6.5275,0.0,0.0,0.0,3.942128772381059
9,17,1,,,,,6.335,0.0,0.0,0.0,3.595158711360946
9,18,1,,,,,6.1025,0.0,0.0,0.0,3.0350030450704035
9,18,1,,,,,5.5625,0.0,0.0,0.0,2.6355145272549207
9,18,1,,,,,5.79,0.0,0.0,0.0,2.2489723965908657
9,18,1,,,,,5.74,0.0,0.0,0.0,1.8420859432602816
9,19,1,,,,,6.14,0.0,0.0,0.0,0.945
9,19,1,,,,,5.525,0.0,0.0,0.0,0.6375
9,19,1,,,,,6.235,0.0,0.0,0.0,0.3675
9,19,1,,,,,6.39,0.0,0.0,0.0,0.195
9,20,1,,,,,6.685,0.0,0.0,0.0,0.0925
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.03875
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0025
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.04313510337900582
9,9,2,,,,,3.64,0.0,0.0,0.0,0.18469002325677308
9,9,2,,,,,3.44,0.0,0.0,0.0,0.5804543588070011
9,9,2,,,,,3.31,0.0,0.0,0.0,1.398367318944139
9,9,2,,,,,5.7125,0.0,0.0,0.0,2.2591547487658845
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.616456606609337
9,10,2,,,,,4.2775,0.0,0.0,0.0,3.3178313618889073
9,10,2,,,,,4.1125,0.0,0.0,0.0,3.95893172413664
9,10,2,,,,,5.655,0.0,0.0,0.0,4.55345641904159
9,11,2,,,,,4.67,0.0,0.0,0.0,4.636412481683841
9,11,2,,,,,5.875,0.0,0.0,0.0,5.088140036109141
9,11,2,,,,,4.5425,0.0,0.0,0.0,5.502637297587301
9,11,2,,,,,7.19,0.0,0.0,0.0,5.897278402826984
9,12,2,,,,,5.3125,0.0,0.0,0.0,5.8075545071165795
9,12,2,,,,,5.585,0.0,0.0,0.0,6.0582568600970585
9,12,2,,,,,4.545,0.0,0.0,0.0,6.251458673403114
9,12,2,,,,,5.4525,0.0,0.0,0.0,6.396360033382656
9,13,2,,,,,5.3925,0.0,0.0,0.0,6.172660672867236
9,13,2,,,,,5.095,0.0,0.0,0.0,6.347664353127035
9,13,2,,,,,4.1775,0.0,0.0,0.0,6.4189621487884345
9,13,2,,,,,4.7225,0.0,0.0,0.0,6.457851855512835
9,14,2,,,,,3.475,0.0,0.0,0.0,5.922367873507419
9,14,2,,,,,4.1825,0.0,0.0,0.0,5.888695547805202
9,14,2,,,,,5.1,0.0,0.0,0.0,5.823331621442077
9,14,2,,,,,5.51,0.0,0.0,0.0,5.752025519955032
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,5.354445076731318
9,15,2,,,,,3.8375,0.0,0.0,0.0,5.395332273532388
9,15,2,,,,,5.21,0.0,0.0,0.0,5.304669358886538
9,15,2,,,,,4.5175,0.0,0.0,0.0,5.167786134813394
9,16,2,,,,,5.3125,0.0,0.0,0.0,4.246857815975174
9,16,2,,,,,5.5675,0.0,0.0,0.0,4.099533190854619
9,16,2,,,,,4.245,0.0,0.0,0.0,3.9056058781959297
9,16,2,,,,,4.44,0.0,0.0,0.0,3.7222017530458515
9,17,2,,,,,4.05,0.0,0.0,0.0,3.486143946916045
9,17,2,,,,,3.545,0.0,0.0,0.0,3.1826089998138722
9,17,2,,,,,4.23,0.0,0.0,0.0,2.843010494640154
9,17,2,,,,,4.72,0.0,0.0,0.0,2.686735076330124
9,18,2,,,,,4.77,0.0,0.0,0.0,2.665270243014242
9,18,2,,,,,3.84,0.0,0.0,0.0,2.2144285103650674
9,18,2,,,,,3.18,0.0,0.0,0.0,1.942597465679535
9,18,2,,,,,3.0275,0.0,0.0,0.0,1.5099883031007306
9,19,2,,,,,3.675,0.0,0.0,0.0,0.7125
9,19,2,,,,,2.92,0.0,0.0,0.0,0.585
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.31875
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.21375
9,20,2,,,,,2.765,0.0,0.0,0.0,0.1325
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.04125
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0025
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.03351254991443241
10,9,3,,,,,3.635,0.0,0.0,0.0,0.17786183657997356
10,9,3,,,,,4.895,0.0,0.0,0.0,0.5204105588821449
10,9,3,,,,,4.5,0.0,0.0,0.0,1.317495085777582
10,9,3,,,,,4.9075,0.0,0.0,0.0,2.1837481046763423
10,10,3,,,,,4.59,0.0,0.0,0.0,2.5553161100294544
10,10,3,,,,,4.715,0.0,0.0,0.0,3.2378257548022784
10,10,3,,,,,5.025,0.0,0.0,0.0,3.849354396518729
10,10,3,,,,,4.995,0.0,0.0,0.0,4.362601649387893
10,11,3,,,,,5.085,0.0,0.0,0.0,4.2949742865678715
10,11,3,,,,,5.1875,0.0,0.0,0.0,4.891911312555678
10,11,3,,,,,6.545,0.0,0.0,0.0,5.2461104607559115
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,5.657278702722617
10,12,3,,,,,7.105,0.0,0.0,0.0,5.618867331143006
10,12,3,,,,,5.925,0.0,0.0,0.0,5.913386175691042
10,12,3,,,,,5.9025,0.0,0.0,0.0,6.122770666736912
10,12,3,,,,,6.105,0.0,0.0,0.0,6.309145873052467
10,13,3,,,,,5.225,0.0,0.0,0.0,6.038987838685074
10,13,3,,,,,5.225,0.0,0.0,0.0,6.038987838685074
10,13,3,,,,,5.6025,0.0,0.0,0.0,6.149377938962113
10,13,3,,,,,4.885,0.0,0.0,0.0,6.393967768987709
10,14,3,,,,,4.43,0.0,0.0,0.0,5.6542426174464495
10,14,3,,,,,4.195,0.0,0.0,0.0,5.862929844970588
10,14,3,,,,,5.0475,0.0,0.0,0.0,5.353024260737081
10,14,3,,,,,4.4725,0.0,0.0,0.0,5.293961837852891
10,15,3,,,,,3.875,0.0,0.0,0.0,5.063445553032003
10,15,3,,,,,3.875,0.0,0.0,0.0,5.063445553032003
10,15,3,,,,,4.78,0.0,0.0,0.0,4.462938676918032
10,15,3,,,,,4.4875,0.0,0.0,0.0,3.899741399615876
10,16,3,,,,,3.875,0.0,0.0,0.0,2.2588103530738683
10,16,3,,,,,5.1975,0.0,0.0,0.0,4.017566827984487
10,16,3,,,,,4.2575,0.0,0.0,0.0,3.4318339364287804
10,16,3,,,,,4.255,0.0,0.0,0.0,3.897616209235047
10,17,3,,,,,4.1225,0.0,0.0,0.0,3.528958211530562
10,17,3,,,,,4.8175,0.0,0.0,0.0,3.180612847831236
10,17,3,,,,,5.3675,0.0,0.0,0.0,2.8981706610479985
10,17,3,,,,,5.645,0.0,0.0,0.0,2.7585186909162864
10,18,3,,,,,4.765,0.0,0.0,0.0,3.0141173794245395
10,18,3,,,,,4.545,0.0,0.0,0.0,2.661281721061019
10,18,3,,,,,3.2225,0.0,0.0,0.0,1.668462235559412
10,18,3,,,,,2.81,0.0,0.0,0.0,0.9834355584174712
10,19,3,,,,,3.265,0.0,0.0,0.0,0.8825
10,19,3,,,,,3.65,0.0,0.0,0.0,0.7
10,19,3,,,,,3.9525,0.0,0.0,0.0,0.47625
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.31625
10,20,3,,,,,2.825,0.0,0.0,0.0,0.1625
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.05625
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0075
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.024112684633991528
10,9,4,,,,,3.375,0.0,0.0,0.0,0.16074893243793964
10,9,4,,,,,3.6,0.0,0.0,0.0,0.45009701082623094
10,9,4,,,,,3.635,0.0,0.0,0.0,1.1381024416606127
10,9,4,,,,,4.795,0.0,0.0,0.0,1.9868568049329338
10,10,4,,,,,5.195,0.0,0.0,0.0,2.3569109184518
10,10,4,,,,,4.7925,0.0,0.0,0.0,2.9984846194882238
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,3.5890545534966476
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,4.193046531459808
10,11,4,,,,,5.16,0.0,0.0,0.0,4.394903964316387
10,11,4,,,,,5.1,0.0,0.0,0.0,4.833397783885369
10,11,4,,,,,5.23,0.0,0.0,0.0,5.212096991694945
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,5.6456079269506425
10,12,4,,,,,6.28,0.0,0.0,0.0,5.5595429402752
10,12,4,,,,,6.1675,0.0,0.0,0.0,5.916810417780448
10,12,4,,,,,5.175,0.0,0.0,0.0,6.154220418961353
10,12,4,,,,,5.89,0.0,0.0,0.0,6.352446245190071
10,13,4,,,,,5.62,0.0,0.0,0.0,6.162243849574445
10,13,4,,,,,6.645,0.0,0.0,0.0,6.40025186342739
10,13,4,,,,,4.5325,0.0,0.0,0.0,6.0865140269848705
10,13,4,,,,,4.0125,0.0,0.0,0.0,6.069204353250112
10,14,4,,,,,5.3175,0.0,0.0,0.0,6.250495084472937
10,14,4,,,,,4.9575,0.0,0.0,0.0,6.366130275992754
10,14,4,,,,,4.81,0.0,0.0,0.0,5.831317515213602
10,14,4,,,,,3.555,0.0,0.0,0.0,6.240170513801525
10,15,4,,,,,3.4275,0.0,0.0,0.0,6.728040916482855
10,15,4,,,,,4.3075,0.0,0.0,0.0,5.640288361237702
10,15,4,,,,,6.21,0.0,0.0,0.0,5.059991797167185
10,15,4,,,,,5.34,0.0,0.0,0.0,6.400258338451391
10,16,4,,,,,4.4475,0.0,0.0,0.0,5.79492443625791
10,16,4,,,,,5.385,0.0,0.0,0.0,5.740847127222282
10,16,4,,,,,5.4025,0.0,0.0,0.0,5.323370301467233
10,16,4,,,,,5.045,0.0,0.0,0.0,5.230357329925953
10,17,4,,,,,4.45,0.0,0.0,0.0,4.120481927710843
10,17,4,,,,,5.795,0.0,0.0,0.0,3.827710843373494
10,17,4,,,,,5.375,0.0,0.0,0.0,3.524096385542169
10,17,4,,,,,4.75,0.0,0.0,0.0,2.710843373493976
10,18,4,,,,,6.1,0.0,0.0,0.0,1.6319229914313857
10,18,4,,,,,6.9675,0.0,0.0,0.0,0.8534516184918193
10,18,4,,,,,5.6175,0.0,0.0,0.0,0.7652395649009336
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.6814381139895921
10,19,4,,,,,4.915,0.0,0.0,0.0,0.2075
10,19,4,,,,,5.405,0.0,0.0,0.0,0.2025
10,19,4,,,,,5.12,0.0,0.0,0.0,0.185
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.15625
10,20,4,,,,,4.37,0.0,0.0,0.0,0.06
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0075
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.009635255986295912
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.07387029589493532
10,9,5,,,,,5.325,0.0,0.0,0.0,0.0963525598629591
10,10,5,,,,,6.175,0.0,0.0,0.0,0.17956610951334687
10,10,5,,,,,5.735,0.0,0.0,0.0,0.24113163277506577
10,10,5,,,,,4.73,0.0,0.0,0.0,0.23600117250325592
10,10,5,,,,,5.215,0.0,0.0,0.0,0.22060979168782616
10,11,5,,,,,5.515,0.0,0.0,0.0,0.26288728311010623
10,11,5,,,,,4.855,0.0,0.0,0.0,0.6001766274777897
10,11,5,,,,,5.045,0.0,0.0,0.0,1.0366687201889093
10,11,5,,,,,6.995,0.0,0.0,0.0,1.2350742168757822
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.3104309010020923
10,12,5,,,,,5.9,0.0,0.0,0.0,1.598677254457266
10,12,5,,,,,7.3725,0.0,0.0,0.0,1.8142564599825641
10,12,5,,,,,6.13,0.0,0.0,0.0,2.063747001208471
10,13,5,,,,,4.5225,0.0,0.0,0.0,2.5225
10,13,5,,,,,5.1425,0.0,0.0,0.0,2.8925
10,13,5,,,,,4.785,0.0,0.0,0.0,3.535
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,3.8725
10,14,5,,,,,5.18,0.0,0.0,0.0,3.288793693589386
10,14,5,,,,,5.285,0.0,0.0,0.0,4.94659594946121
10,14,5,,,,,5.065,0.0,0.0,0.0,4.079712829140095
10,14,5,,,,,4.5925,0.0,0.0,0.0,4.7745598663047
10,15,5,,,,,4.0525,0.0,0.0,0.0,3.2173425141748937
10,15,5,,,,,4.335,0.0,0.0,0.0,2.5335909749186145
10,15,5,,,,,5.21,0.0,0.0,0.0,2.7986109513745365
10,15,5,,,,,4.4275,0.0,0.0,0.0,3.12900252202292
10,16,5,,,,,4.7525,0.0,0.0,0.0,3.745176732904675
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,4.183935942317338
10,16,5,,,,,5.87,0.0,0.0,0.0,3.2165692212232075
10,16,5,,,,,4.435,0.0,0.0,0.0,3.4052506559876967
10,17,5,,,,,4.05,0.0,0.0,0.0,3.7277378837179884
10,17,5,,,,,4.3925,0.0,0.0,0.0,2.614454002229238
10,17,5,,,,,4.4125,0.0,0.0,0.0,1.2845583247947123
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.0058175641203042
10,18,5,,,,,5.27,0.0,0.0,0.0,1.104618024835597
10,18,5,,,,,5.505,0.0,0.0,0.0,0.9120365928741276
10,18,5,,,,,5.1375,0.0,0.0,0.0,0.826646712664797
10,18,5,,,,,4.295,0.0,0.0,0.0,0.5777442958844077
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.3425
10,19,5,,,,,3.6125,0.0,0.0,0.0,0.43125
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.15125
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.07625
10,20,5,,,,,4.05,0.0,0.0,0.0,0.025
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0025
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.11349152052014558
10,9,6,,,,,3.8,0.0,0.0,0.0,0.3167205223818016
10,9,6,,,,,4.275,0.0,0.0,0.0,0.8181946828196542
10,9,6,,,,,3.5,0.0,0.0,0.0,1.0557350746060052
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.8415166565655097
10,10,6,,,,,4.46,0.0,0.0,0.0,0.7353560937372454
10,10,6,,,,,5.125,0.0,0.0,0.0,1.1651769090907058
10,10,6,,,,,4.235,0.0,0.0,0.0,1.5380335199997317
10,11,6,,,,,3.3975,0.0,0.0,0.0,2.6143037307011703
10,11,6,,,,,3.36,0.0,0.0,0.0,2.330408613580646
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,2.083543294345408
10,11,6,,,,,4.0625,0.0,0.0,0.0,2.2835042029259514
10,12,6,,,,,5.34,0.0,0.0,0.0,3.5254191853056973
10,12,6,,,,,7.145,0.0,0.0,0.0,4.034952426931912
10,12,6,,,,,4.505,0.0,0.0,0.0,2.7588241280842762
10,12,6,,,,,4.665,0.0,0.0,0.0,3.5942750287686995
10,13,6,,,,,4.9275,0.0,0.0,0.0,3.4281842793488613
10,13,6,,,,,3.6675,0.0,0.0,0.0,4.2923223917754365
10,13,6,,,,,3.6725,0.0,0.0,0.0,4.29668672567658
10,13,6,,,,,3.81,0.0,0.0,0.0,4.198489212900833
10,14,6,,,,,5.2675,0.0,0.0,0.0,4.740893245631926
10,14,6,,,,,6.16,0.0,0.0,0.0,3.8683482901624857
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,4.563626776123462
10,14,6,,,,,4.3925,0.0,0.0,0.0,4.051523641987899
10,15,6,,,,,3.3875,0.0,0.0,0.0,2.643167798467719
10,15,6,,,,,3.285,0.0,0.0,0.0,2.9780392566002827
10,15,6,,,,,3.7075,0.0,0.0,0.0,2.2809169129406692
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.06609371338393
10,16,6,,,,,3.415,0.0,0.0,0.0,2.6789319270042777
10,16,6,,,,,2.875,0.0,0.0,0.0,2.2842189009245204
10,16,6,,,,,3.16,0.0,0.0,0.0,2.1270646405409135
10,16,6,,,,,3.105,0.0,0.0,0.0,1.7213873637367185
10,17,6,,,,,3.7325,0.0,0.0,0.0,1.822779193707735
10,17,6,,,,,3.72,0.0,0.0,0.0,1.351568935561347
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.2573268839320693
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.059648434173097
10,18,6,,,,,3.3875,0.0,0.0,0.0,0.6644749123820632
10,18,6,,,,,4.07,0.0,0.0,0.0,0.6139373838346951
10,18,6,,,,,4.195,0.0,0.0,0.0,0.5203493680062354
10,18,6,,,,,3.24,0.0,0.0,0.0,0.36686502204756166
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.17875
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.10875
10,19,6,,,,,3.6,0.0,0.0,0.0,0.05
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0325
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.01125
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0075
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.010878252635046113
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.11354503022023514
10,9,7,,,,,4.59,0.0,0.0,0.0,0.34315831355448845
10,9,7,,,,,3.915,0.0,0.0,0.0,0.9234995791245793
10,9,7,,,,,3.68,0.0,0.0,0.0,1.695605784622178
10,10,7,,,,,3.6725,0.0,0.0,0.0,2.579919658228655
10,10,7,,,,,4.09,0.0,0.0,0.0,3.2907953535300494
10,10,7,,,,,4.695,0.0,0.0,0.0,3.9351096541403017
10,10,7,,,,,4.245,0.0,0.0,0.0,4.52084992742235
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,4.677899384602755
10,11,7,,,,,3.955,0.0,0.0,0.0,5.117911990931653
10,11,7,,,,,3.41,0.0,0.0,0.0,5.5652991102157845
10,11,7,,,,,3.615,0.0,0.0,0.0,6.0126862294999155
10,12,7,,,,,5.49,0.0,0.0,0.0,6.004626229269933
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,6.291441965953089
10,12,7,,,,,5.075,0.0,0.0,0.0,6.545875280752663
10,12,7,,,,,4.325,0.0,0.0,0.0,6.77717829420682
10,13,7,,,,,4.8375,0.0,0.0,0.0,7.033756073252208
10,13,7,,,,,5.0,0.0,0.0,0.0,7.184396648132402
10,13,7,,,,,3.555,0.0,0.0,0.0,7.235382688861084
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,7.256240614613727
10,14,7,,,,,4.3475,0.0,0.0,0.0,6.163705354158958
10,14,7,,,,,6.865,0.0,0.0,0.0,6.177450476006397
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,6.175486887171049
10,14,7,,,,,4.0875,0.0,0.0,0.0,6.155850998817565
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,6.099328372262427
10,15,7,,,,,3.4775,0.0,0.0,0.0,6.042635897007424
10,15,7,,,,,4.0725,0.0,0.0,0.0,5.921431294738106
10,15,7,,,,,3.87,0.0,0.0,0.0,5.763083346612062
10,16,7,,,,,3.1125,0.0,0.0,0.0,4.250189874130175
10,16,7,,,,,3.085,0.0,0.0,0.0,4.084365242837222
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,3.909577117960868
10,16,7,,,,,2.7425,0.0,0.0,0.0,3.730307246292811
10,17,7,,,,,3.37,0.0,0.0,0.0,3.523092260522428
10,17,7,,,,,2.9575,0.0,0.0,0.0,3.2755155045657833
10,17,7,,,,,3.745,0.0,0.0,0.0,2.997929444856819
10,17,7,,,,,3.285,0.0,0.0,0.0,2.7218438503354703
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,2.636893066912358
10,18,7,,,,,2.7675,0.0,0.0,0.0,2.2944394218588045
10,18,7,,,,,3.72,0.0,0.0,0.0,1.9373091920172425
10,18,7,,,,,3.8725,0.0,0.0,0.0,1.547564329313437
10,19,7,,,,,3.2125,0.0,0.0,0.0,0.85625
10,19,7,,,,,3.84,0.0,0.0,0.0,0.545
10,19,7,,,,,3.85,0.0,0.0,0.0,0.3
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.13375
10,20,7,,,,,4.355,0.0,0.0,0.0,0.0525
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.01125
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.0025
10,9,1,,,,,3.82,0.0,0.0,0.0,0.07
10,9,1,,,,,3.71,0.0,0.0,0.0,0.21
10,9,1,,,,,3.835,0.0,0.0,0.0,0.835
10,9,1,,,,,5.85,0.0,0.0,0.0,1.6
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.3075
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,2.97
10,10,1,,,,,4.8375,0.0,0.0,0.0,3.5875
10,10,1,,,,,5.91,0.0,0.0,0.0,4.16
10,11,1,,,,,5.6625,0.0,0.0,0.0,4.6625
10,11,1,,,,,6.385,0.0,0.0,0.0,5.135
10,11,1,,,,,6.815,0.0,0.0,0.0,5.565
10,11,1,,,,,6.685,0.0,0.0,0.0,5.935
10,12,1,,,,,6.73,0.0,0.0,0.0,6.23
10,12,1,,,,,5.28,0.0,0.0,0.0,6.53
10,12,1,,,,,5.0575,0.0,0.0,0.0,6.8075
10,12,1,,,,,5.5,0.0,0.0,0.0,7.0
10,13,1,,,,,4.4075,0.0,0.0,0.0,6.988636404720646
10,13,1,,,,,4.8075,0.0,0.0,0.0,7.13509752392541
10,13,1,,,,,4.165,0.0,0.0,0.0,7.240061326022158
10,13,1,,,,,4.465,0.0,0.0,0.0,7.288881699090412
10,14,1,,,,,4.22,0.0,0.0,0.0,6.7538563967963725
10,14,1,,,,,5.19,0.0,0.0,0.0,6.7267324755240985
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,6.656662345570721
10,14,1,,,,,4.475,0.0,0.0,0.0,6.532344373072796
10,15,1,,,,,3.4025,0.0,0.0,0.0,6.530075780723896
10,15,1,,,,,5.5675,0.0,0.0,0.0,6.452472643168981
10,15,1,,,,,5.15,0.0,0.0,0.0,6.299548813281355
10,15,1,,,,,5.7025,0.0,0.0,0.0,6.119235640727286
10,16,1,,,,,5.4825,0.0,0.0,0.0,5.660086929729314
10,16,1,,,,,4.03,0.0,0.0,0.0,5.483277426718102
10,16,1,,,,,4.78,0.0,0.0,0.0,5.264994089667221
10,16,1,,,,,3.725,0.0,0.0,0.0,4.998688418465147
10,17,1,,,,,4.635,0.0,0.0,0.0,5.031420392080307
10,17,1,,,,,4.295,0.0,0.0,0.0,4.713744824149517
10,17,1,,,,,5.1275,0.0,0.0,0.0,4.323657913528621
10,17,1,,,,,5.4625,0.0,0.0,0.0,3.9359068526719208
10,18,1,,,,,5.7675,0.0,0.0,0.0,3.4792483221476513
10,18,1,,,,,4.3,0.0,0.0,0.0,3.04751677852349
10,18,1,,,,,3.0525,0.0,0.0,0.0,2.588080536912752
10,18,1,,,,,3.735,0.0,0.0,0.0,2.064
10,19,1,,,,,3.37,0.0,0.0,0.0,0.81
10,19,1,,,,,3.27,0.0,0.0,0.0,0.51
10,19,1,,,,,3.565,0.0,0.0,0.0,0.2825
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.12125
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.03875
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.00375
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.08644698756924563
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.23502774745388655
10,9,2,,,,,4.395,0.0,0.0,0.0,0.42683200112315034
10,9,2,,,,,5.51,0.0,0.0,0.0,0.5510995457539409
10,10,2,,,,,4.5,0.0,0.0,0.0,1.7548046146486438
10,10,2,,,,,5.71,0.0,0.0,0.0,2.216067541927716
10,10,2,,,,,4.63,0.0,0.0,0.0,3.13859339648586
10,10,2,,,,,5.54,0.0,0.0,0.0,1.042855313848337
10,11,2,,,,,4.875,0.0,0.0,0.0,1.6170497463973184
10,11,2,,,,,7.0075,0.0,0.0,0.0,2.992785915255344
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.2612988021899083
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.1020815963907875
10,12,2,,,,,4.7275,0.0,0.0,0.0,4.916044902043579
10,12,2,,,,,4.9,0.0,0.0,0.0,5.333328472332562
10,12,2,,,,,6.305,0.0,0.0,0.0,4.251847976554014
10,12,2,,,,,7.105,0.0,0.0,0.0,2.0790104507888967
10,13,2,,,,,5.5375,0.0,0.0,0.0,2.5332838551340497
10,13,2,,,,,6.5375,0.0,0.0,0.0,5.029130017827694
10,13,2,,,,,3.9675,0.0,0.0,0.0,3.4617386276560853
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,3.8036695519451147
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.018172337558279
10,14,2,,,,,4.51,0.0,0.0,0.0,2.2056813202527756
10,14,2,,,,,5.0275,0.0,0.0,0.0,1.9787694145188068
10,14,2,,,,,3.22,0.0,0.0,0.0,2.654625305790952
10,15,2,,,,,3.3625,0.0,0.0,0.0,2.125615359990067
10,15,2,,,,,3.6925,0.0,0.0,0.0,2.370664466993288
10,15,2,,,,,5.66,0.0,0.0,0.0,1.975244317056272
10,15,2,,,,,5.305,0.0,0.0,0.0,2.63984719817107
10,16,2,,,,,5.035,0.0,0.0,0.0,1.8868576474337961
10,16,2,,,,,6.0925,0.0,0.0,0.0,2.4942707257172785
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,1.659975221030037
10,16,2,,,,,4.575,0.0,0.0,0.0,1.191850720981774
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,1.4458076853383237
10,17,2,,,,,4.99,0.0,0.0,0.0,2.5016912686227872
10,17,2,,,,,5.7725,0.0,0.0,0.0,1.7546584592423713
10,17,2,,,,,5.78,0.0,0.0,0.0,1.3743859438730126
10,18,2,,,,,5.4825,0.0,0.0,0.0,3.265365105758991
10,18,2,,,,,5.01,0.0,0.0,0.0,1.853038327436364
10,18,2,,,,,4.22,0.0,0.0,0.0,1.205294841297104
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.3385332166105597
10,19,2,,,,,4.8875,0.0,0.0,0.0,0.44375
10,19,2,,,,,4.365,0.0,0.0,0.0,0.3075
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.15625
10,19,2,,,,,4.48,0.0,0.0,0.0,0.115
10,20,2,,,,,4.83,0.0,0.0,0.0,0.04
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0025
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.060249221306788794
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.25050992017033236
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.4217445491475216
10,10,3,,,,,5.9,0.0,0.0,0.0,0.4313909326879916
10,10,3,,,,,6.665,0.0,0.0,0.0,0.717187425593786
10,10,3,,,,,6.4075,0.0,0.0,0.0,0.9787181785358808
10,10,3,,,,,5.29,0.0,0.0,0.0,1.1216164249887781
10,11,3,,,,,5.4,0.0,0.0,0.0,1.125183938383561
10,11,3,,,,,4.3075,0.0,0.0,0.0,1.2792852169013098
10,11,3,,,,,6.485,0.0,0.0,0.0,1.4529549117387726
10,11,3,,,,,6.1175,0.0,0.0,0.0,1.8272008738533048
10,12,3,,,,,5.88,0.0,0.0,0.0,2.1974618712281315
10,12,3,,,,,5.76,0.0,0.0,0.0,2.5483171279788417
10,12,3,,,,,6.4175,0.0,0.0,0.0,2.9245632256786163
10,12,3,,,,,5.7425,0.0,0.0,0.0,4.147940107769908
10,13,3,,,,,5.6,0.0,0.0,0.0,3.8984334714195126
10,13,3,,,,,5.4725,0.0,0.0,0.0,4.002250449734489
10,13,3,,,,,5.4,0.0,0.0,0.0,6.059521591445547
10,13,3,,,,,5.4375,0.0,0.0,0.0,6.303173683409266
10,14,3,,,,,4.9675,0.0,0.0,0.0,5.74525528460232
10,14,3,,,,,4.2925,0.0,0.0,0.0,2.533144027392452
10,14,3,,,,,5.015,0.0,0.0,0.0,4.24306433138022
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,2.331184936370275
10,15,3,,,,,3.66,0.0,0.0,0.0,3.3001647575641258
10,15,3,,,,,5.06,0.0,0.0,0.0,4.913279914010948
10,15,3,,,,,5.0425,0.0,0.0,0.0,4.7334847871986465
10,15,3,,,,,5.85,0.0,0.0,0.0,4.604099509025307
10,16,3,,,,,5.8425,0.0,0.0,0.0,3.7065713052068463
10,16,3,,,,,5.7775,0.0,0.0,0.0,3.529465509053618
10,16,3,,,,,4.525,0.0,0.0,0.0,3.387499751819681
10,16,3,,,,,3.965,0.0,0.0,0.0,3.213205158779996
10,17,3,,,,,4.85,0.0,0.0,0.0,3.4727059084069616
10,17,3,,,,,4.915,0.0,0.0,0.0,3.1903457083776106
10,17,3,,,,,3.7625,0.0,0.0,0.0,2.929081385361947
10,17,3,,,,,4.335,0.0,0.0,0.0,2.6515894646434464
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,2.504381800605292
10,18,3,,,,,3.5975,0.0,0.0,0.0,2.1578087976008042
10,18,3,,,,,3.33,0.0,0.0,0.0,1.7973032115609604
10,18,3,,,,,3.4925,0.0,0.0,0.0,1.3880335848973695
10,19,3,,,,,3.635,0.0,0.0,0.0,0.6925
10,19,3,,,,,2.88,0.0,0.0,0.0,0.44
10,19,3,,,,,2.995,0.0,0.0,0.0,0.2475
10,19,3,,,,,3.74,0.0,0.0,0.0,0.12
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.04625
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0025
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.016035977901876115
10,9,4,,,,,4.135,0.0,0.0,0.0,0.14432380111688506
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.2325216795772037
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.3982267845632569
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.6076196311737038
10,10,4,,,,,6.375,0.0,0.0,0.0,1.1635269533113477
10,10,4,,,,,5.64,0.0,0.0,0.0,1.9547252815630638
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,2.3761806002069523
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.383653745049581
10,11,4,,,,,5.9525,0.0,0.0,0.0,4.195729785788843
