month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,11,4,,,,,6.23,0.0,0.0,0.0,4.9719772357473975
10,11,4,,,,,8.425,0.0,0.0,0.0,5.416260342154544
10,12,4,,,,,6.775,0.0,0.0,0.0,5.675347713342763
10,12,4,,,,,5.9125,0.0,0.0,0.0,6.056161088047579
10,12,4,,,,,5.9425,0.0,0.0,0.0,6.331329462027835
10,12,4,,,,,5.46,0.0,0.0,0.0,6.594213533598258
10,13,4,,,,,5.205,0.0,0.0,0.0,5.928720433756391
10,13,4,,,,,5.125,0.0,0.0,0.0,6.073635239470063
10,13,4,,,,,5.505,0.0,0.0,0.0,6.184452443839341
10,13,4,,,,,5.0925,0.0,0.0,0.0,6.2590409467802015
10,14,4,,,,,5.6525,0.0,0.0,0.0,5.684666271162639
10,14,4,,,,,6.91,0.0,0.0,0.0,5.6904258114576365
10,14,4,,,,,4.905,0.0,0.0,0.0,5.6865861179276385
10,14,4,,,,,5.6925,0.0,0.0,0.0,5.715383819402627
10,15,4,,,,,4.13,0.0,0.0,0.0,4.9716895273610335
10,15,4,,,,,4.2175,0.0,0.0,0.0,4.862218043865618
10,15,4,,,,,5.8325,0.0,0.0,0.0,4.771272503730964
10,15,4,,,,,5.6375,0.0,0.0,0.0,4.639906723536466
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,3.7591713852869266
10,16,4,,,,,4.425,0.0,0.0,0.0,3.608916869700187
10,16,4,,,,,4.35,0.0,0.0,0.0,3.426364654501345
10,16,4,,,,,4.745,0.0,0.0,0.0,3.226961465591841
10,17,4,,,,,4.1425,0.0,0.0,0.0,3.2039152467062415
10,17,4,,,,,5.74,0.0,0.0,0.0,2.9647727549493084
10,17,4,,,,,5.0575,0.0,0.0,0.0,2.7078059780924795
10,17,4,,,,,3.83,0.0,0.0,0.0,2.4241027735858074
10,18,4,,,,,4.3475,0.0,0.0,0.0,2.3516956834061356
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,2.023210045904653
10,18,4,,,,,4.0575,0.0,0.0,0.0,1.671844811761276
10,18,4,,,,,3.4775,0.0,0.0,0.0,1.2926972102670278
10,19,4,,,,,2.8475,0.0,0.0,0.0,0.67375
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.41625
10,19,4,,,,,3.2,0.0,0.0,0.0,0.225
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.09875
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.03625
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0025
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.06375187947062363
10,9,5,,,,,3.95,0.0,0.0,0.0,0.25500751788249454
10,9,5,,,,,4.125,0.0,0.0,0.0,0.7968984933827954
10,9,5,,,,,4.135,0.0,0.0,0.0,1.7659270613362748
10,10,5,,,,,5.6525,0.0,0.0,0.0,2.3149520761970526
10,10,5,,,,,5.3325,0.0,0.0,0.0,3.0462725927192342
10,10,5,,,,,5.215,0.0,0.0,0.0,3.7265082202196456
10,10,5,,,,,5.305,0.0,0.0,0.0,4.3610363154374205
10,11,5,,,,,5.585,0.0,0.0,0.0,4.471349331093348
10,11,5,,,,,6.08,0.0,0.0,0.0,4.9540795206007004
10,11,5,,,,,5.7675,0.0,0.0,0.0,5.380734991124875
10,11,5,,,,,6.17,0.0,0.0,0.0,5.773258024007116
10,12,5,,,,,5.0125,0.0,0.0,0.0,5.686218298954916
10,12,5,,,,,4.795,0.0,0.0,0.0,5.9427223579496875
10,12,5,,,,,4.3075,0.0,0.0,0.0,6.1810668375466005
10,12,5,,,,,5.745,0.0,0.0,0.0,6.351312894401538
10,13,5,,,,,4.915,0.0,0.0,0.0,6.052033089434099
10,13,5,,,,,5.035,0.0,0.0,0.0,6.153393029522318
10,13,5,,,,,5.65,0.0,0.0,0.0,6.2505296387735285
10,13,5,,,,,4.9875,0.0,0.0,0.0,6.3244379284211885
10,14,5,,,,,5.7125,0.0,0.0,0.0,5.6796275828952485
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,5.651086740770147
10,14,5,,,,,6.13,0.0,0.0,0.0,5.616837730220024
10,14,5,,,,,5.37,0.0,0.0,0.0,5.609226838986664
10,15,5,,,,,3.7225,0.0,0.0,0.0,4.820277614595817
10,15,5,,,,,3.8175,0.0,0.0,0.0,4.716831019890057
10,15,5,,,,,4.8825,0.0,0.0,0.0,4.593362503628343
10,15,5,,,,,4.99,0.0,0.0,0.0,4.4982583762375645
10,16,5,,,,,6.6075,0.0,0.0,0.0,3.639608119042961
10,16,5,,,,,5.145,0.0,0.0,0.0,3.5225567796110084
10,16,5,,,,,4.9275,0.0,0.0,0.0,3.4027512910159508
10,16,5,,,,,3.91,0.0,0.0,0.0,3.2554043107898454
10,17,5,,,,,4.0475,0.0,0.0,0.0,3.2995543181630236
10,17,5,,,,,5.1525,0.0,0.0,0.0,3.0646153446300093
10,17,5,,,,,6.47,0.0,0.0,0.0,2.807372038166646
10,17,5,,,,,5.745,0.0,0.0,0.0,2.5248504877155535
10,18,5,,,,,5.005,0.0,0.0,0.0,2.5621909411429695
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.195432584055261
10,18,5,,,,,3.67,0.0,0.0,0.0,1.8218508156728972
10,18,5,,,,,3.06,0.0,0.0,0.0,1.4056227266989394
10,19,5,,,,,3.135,0.0,0.0,0.0,0.6925
10,19,5,,,,,3.085,0.0,0.0,0.0,0.4175
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.21375
10,19,5,,,,,3.66,0.0,0.0,0.0,0.08
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.02875
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.00125
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.06713940414069146
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.2717547310456559
10,9,6,,,,,3.54,0.0,0.0,0.0,0.690576728304255
10,9,6,,,,,3.44,0.0,0.0,0.0,1.521826493855673
10,10,6,,,,,3.175,0.0,0.0,0.0,2.0708515967438945
10,10,6,,,,,3.56,0.0,0.0,0.0,2.753963681903569
10,10,6,,,,,3.91,0.0,0.0,0.0,3.399423919849718
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,4.001853475266124
10,11,6,,,,,4.7275,0.0,0.0,0.0,4.110067410517742
10,11,6,,,,,4.215,0.0,0.0,0.0,4.584025509306009
10,11,6,,,,,3.6525,0.0,0.0,0.0,5.00937252103907
10,11,6,,,,,4.0425,0.0,0.0,0.0,5.3885390000696844
10,12,6,,,,,3.885,0.0,0.0,0.0,5.324905434495182
10,12,6,,,,,3.715,0.0,0.0,0.0,5.623498262597716
10,12,6,,,,,3.4775,0.0,0.0,0.0,5.861015284952003
10,12,6,,,,,5.9525,0.0,0.0,0.0,6.064601304112822
10,13,6,,,,,4.8725,0.0,0.0,0.0,5.737937531464983
10,13,6,,,,,3.515,0.0,0.0,0.0,5.856912591229808
10,13,6,,,,,3.6175,0.0,0.0,0.0,5.942491142990471
10,13,6,,,,,3.95,0.0,0.0,0.0,6.011371440749055
10,14,6,,,,,5.15,0.0,0.0,0.0,5.455735540754962
10,14,6,,,,,4.43,0.0,0.0,0.0,5.478626738828059
10,14,6,,,,,3.605,0.0,0.0,0.0,5.421398743645316
10,14,6,,,,,3.4775,0.0,0.0,0.0,5.32411115183465
10,15,6,,,,,3.685,0.0,0.0,0.0,4.617122377622378
10,15,6,,,,,3.955,0.0,0.0,0.0,4.6304377990430625
10,15,6,,,,,5.795,0.0,0.0,0.0,4.523914427677585
10,15,6,,,,,3.66,0.0,0.0,0.0,4.434035333087965
10,16,6,,,,,3.1875,0.0,0.0,0.0,3.5433851367989915
10,16,6,,,,,4.4775,0.0,0.0,0.0,3.427795097384966
10,16,6,,,,,3.9625,0.0,0.0,0.0,3.2819314762196483
10,16,6,,,,,4.4075,0.0,0.0,0.0,3.1140507046897543
10,17,6,,,,,4.3575,0.0,0.0,0.0,3.1092663238968568
10,17,6,,,,,5.5,0.0,0.0,0.0,2.9017884497404167
10,17,6,,,,,5.06,0.0,0.0,0.0,2.64643106616326
10,17,6,,,,,5.325,0.0,0.0,0.0,2.36495758653844
10,18,6,,,,,5.065,0.0,0.0,0.0,2.209673348080153
10,18,6,,,,,5.5675,0.0,0.0,0.0,1.9013107981026285
10,18,6,,,,,4.2875,0.0,0.0,0.0,1.5728039609406421
10,18,6,,,,,3.675,0.0,0.0,0.0,1.1931616255411768
10,19,6,,,,,3.79,0.0,0.0,0.0,0.645
10,19,6,,,,,3.025,0.0,0.0,0.0,0.3875
10,19,6,,,,,3.135,0.0,0.0,0.0,0.1925
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.06875
10,20,6,,,,,3.29,0.0,0.0,0.0,0.02
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.051157985423433416
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.23980305667234414
10,9,7,,,,,3.985,0.0,0.0,0.0,0.6202905732591302
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.4292262177671708
10,10,7,,,,,4.135,0.0,0.0,0.0,2.0246028645900473
10,10,7,,,,,3.3125,0.0,0.0,0.0,2.752278429979839
10,10,7,,,,,5.175,0.0,0.0,0.0,3.410140103487215
10,10,7,,,,,6.0075,0.0,0.0,0.0,4.035779980741169
10,11,7,,,,,4.5475,0.0,0.0,0.0,4.171753550825901
10,11,7,,,,,4.28,0.0,0.0,0.0,4.640135421279304
10,11,7,,,,,4.4725,0.0,0.0,0.0,5.069687706617398
10,11,7,,,,,6.1,0.0,0.0,0.0,5.436141916143117
10,12,7,,,,,4.4425,0.0,0.0,0.0,5.368557000427392
10,12,7,,,,,4.2,0.0,0.0,0.0,5.601186941968841
10,12,7,,,,,4.24,0.0,0.0,0.0,5.86317794409319
10,12,7,,,,,4.2075,0.0,0.0,0.0,6.059671195686451
10,13,7,,,,,4.385,0.0,0.0,0.0,3.4425
10,13,7,,,,,3.51,0.0,0.0,0.0,3.505
10,13,7,,,,,3.365,0.0,0.0,0.0,3.5575
10,13,7,,,,,2.93,0.0,0.0,0.0,3.59
10,14,7,,,,,3.18,0.0,0.0,0.0,5.431339899640869
10,14,7,,,,,3.945,0.0,0.0,0.0,5.442686710016163
10,14,7,,,,,4.365,0.0,0.0,0.0,5.382170388014594
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,5.374605847764398
10,15,7,,,,,3.715,0.0,0.0,0.0,4.804637938385369
10,15,7,,,,,3.5825,0.0,0.0,0.0,4.549922205685105
10,15,7,,,,,3.5975,0.0,0.0,0.0,4.0604684448100885
10,15,7,,,,,3.0825,0.0,0.0,0.0,3.5510369794095604
10,16,7,,,,,2.615,0.0,0.0,0.0,3.2190674092591514
10,16,7,,,,,2.7025,0.0,0.0,0.0,2.992662412444249
10,16,7,,,,,2.885,0.0,0.0,0.0,2.818399172471567
10,16,7,,,,,3.005,0.0,0.0,0.0,2.747047294687477
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,2.9413857343075325
10,17,7,,,,,2.84,0.0,0.0,0.0,2.498163226398178
10,17,7,,,,,3.805,0.0,0.0,0.0,2.190209925448172
10,17,7,,,,,3.38,0.0,0.0,0.0,1.945574125628074
10,18,7,,,,,3.8,0.0,0.0,0.0,2.0232777262897743
10,18,7,,,,,3.985,0.0,0.0,0.0,1.8301466705984777
10,18,7,,,,,3.425,0.0,0.0,0.0,1.4868025715917281
10,18,7,,,,,4.2675,0.0,0.0,0.0,1.2369584281180668
10,19,7,,,,,3.63,0.0,0.0,0.0,0.69
10,19,7,,,,,3.58,0.0,0.0,0.0,0.415
10,19,7,,,,,3.155,0.0,0.0,0.0,0.2025
10,19,7,,,,,3.37,0.0,0.0,0.0,0.06
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.02125
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.03510726368417852
10,9,1,,,,,4.665,0.0,0.0,0.0,0.21064358210507111
10,9,1,,,,,4.925,0.0,0.0,0.0,0.5425668023918498
10,9,1,,,,,6.5275,0.0,0.0,0.0,1.3117350340179428
10,10,1,,,,,5.55,0.0,0.0,0.0,1.9295308074901008
10,10,1,,,,,5.93,0.0,0.0,0.0,2.6048665901116363
10,10,1,,,,,6.2675,0.0,0.0,0.0,3.234644006445211
10,10,1,,,,,6.315,0.0,0.0,0.0,3.8215429603901168
10,11,1,,,,,5.5625,0.0,0.0,0.0,3.9344847078097804
10,11,1,,,,,5.535,0.0,0.0,0.0,4.392095544595041
10,11,1,,,,,5.4775,0.0,0.0,0.0,4.820651725076475
10,11,1,,,,,7.1275,0.0,0.0,0.0,5.208047142460824
10,12,1,,,,,6.985,0.0,0.0,0.0,5.161248772429116
10,12,1,,,,,6.515,0.0,0.0,0.0,5.41323650674126
10,12,1,,,,,6.535,0.0,0.0,0.0,5.656224679113686
10,12,1,,,,,4.995,0.0,0.0,0.0,5.845215479847795
10,13,1,,,,,5.4525,0.0,0.0,0.0,5.580747302005863
10,13,1,,,,,5.39,0.0,0.0,0.0,5.736866678227586
10,13,1,,,,,4.7675,0.0,0.0,0.0,5.8430278540583585
10,13,1,,,,,5.125,0.0,0.0,0.0,5.9325362964254795
10,14,1,,,,,4.97,0.0,0.0,0.0,5.425216013084869
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,5.451515536694006
10,14,1,,,,,4.2825,0.0,0.0,0.0,5.472179448101185
10,14,1,,,,,5.01,0.0,0.0,0.0,5.455272611495311
10,15,1,,,,,3.93,0.0,0.0,0.0,4.72588710908035
10,15,1,,,,,4.82,0.0,0.0,0.0,4.653484938885526
10,15,1,,,,,4.93,0.0,0.0,0.0,4.561336722273931
10,15,1,,,,,5.9975,0.0,0.0,0.0,4.441214939905246
10,16,1,,,,,4.78,0.0,0.0,0.0,3.5368595920793684
10,16,1,,,,,4.0175,0.0,0.0,0.0,3.3946810862721963
10,16,1,,,,,4.2275,0.0,0.0,0.0,3.237607689380463
10,16,1,,,,,5.1575,0.0,0.0,0.0,3.0642853203964817
10,17,1,,,,,4.5825,0.0,0.0,0.0,3.011927289839724
10,17,1,,,,,4.69,0.0,0.0,0.0,2.790233626218141
10,17,1,,,,,5.52,0.0,0.0,0.0,2.5530072855275296
10,17,1,,,,,5.555,0.0,0.0,0.0,2.2903638369057817
10,18,1,,,,,4.58,0.0,0.0,0.0,2.1629656114620675
10,18,1,,,,,4.58,0.0,0.0,0.0,1.8608754422634548
10,18,1,,,,,4.2875,0.0,0.0,0.0,1.5331076086829598
10,18,1,,,,,4.1325,0.0,0.0,0.0,1.1373694870327773
10,19,1,,,,,4.5275,0.0,0.0,0.0,0.63875
10,19,1,,,,,4.33,0.0,0.0,0.0,0.29
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.14375
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.06625
10,20,1,,,,,5.045,0.0,0.0,0.0,0.0225
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.03708768547793589
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.1911442251555157
10,9,2,,,,,3.575,0.0,0.0,0.0,0.37087685477935883
10,9,2,,,,,6.655,0.0,0.0,0.0,1.0327493956163685
10,10,2,,,,,4.48,0.0,0.0,0.0,1.7498519779561563
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.4300690040691704
10,10,2,,,,,4.545,0.0,0.0,0.0,3.0799417762291883
10,10,2,,,,,5.6125,0.0,0.0,0.0,3.6539539135067134
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.104192700693851
10,11,2,,,,,6.09,0.0,0.0,0.0,4.580728144968942
10,11,2,,,,,7.035,0.0,0.0,0.0,5.0248292396336875
10,11,2,,,,,6.46,0.0,0.0,0.0,5.448970734538219
10,12,2,,,,,6.06,0.0,0.0,0.0,5.731535524239009
10,12,2,,,,,6.09,0.0,0.0,0.0,6.007754103720407
10,12,2,,,,,5.6675,0.0,0.0,0.0,6.330831192220971
10,12,2,,,,,5.3575,0.0,0.0,0.0,6.518265228297633
10,13,2,,,,,6.3475,0.0,0.0,0.0,5.655125245460506
10,13,2,,,,,4.74,0.0,0.0,0.0,5.77281131300021
10,13,2,,,,,5.33,0.0,0.0,0.0,5.847139355656864
10,13,2,,,,,4.925,0.0,0.0,0.0,5.925596734016667
10,14,2,,,,,5.66,0.0,0.0,0.0,5.386678181724561
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,5.497646761585506
10,14,2,,,,,5.71,0.0,0.0,0.0,5.424294649474033
10,14,2,,,,,4.73,0.0,0.0,0.0,5.251258897826457
10,15,2,,,,,3.7125,0.0,0.0,0.0,4.577258068192802
10,15,2,,,,,4.255,0.0,0.0,0.0,4.605198243115343
10,15,2,,,,,5.06,0.0,0.0,0.0,3.9839402360141296
10,15,2,,,,,5.2075,0.0,0.0,0.0,3.587847167994573
10,16,2,,,,,4.7525,0.0,0.0,0.0,2.337281905446304
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,2.103691121245321
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,2.0528507740956954
10,16,2,,,,,6.025,0.0,0.0,0.0,1.8000231017840433
10,17,2,,,,,4.3875,0.0,0.0,0.0,1.5415307144572454
10,17,2,,,,,5.325,0.0,0.0,0.0,1.2127682398099655
10,17,2,,,,,4.15,0.0,0.0,0.0,1.2566032364296027
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,1.871754355658513
10,18,2,,,,,4.325,0.0,0.0,0.0,1.8017433618897676
10,18,2,,,,,4.625,0.0,0.0,0.0,1.993078940143548
10,18,2,,,,,3.515,0.0,0.0,0.0,1.4445836158160437
10,18,2,,,,,3.615,0.0,0.0,0.0,0.8705768810547018
10,19,2,,,,,3.12,0.0,0.0,0.0,0.435
10,19,2,,,,,3.105,0.0,0.0,0.0,0.3025
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.19125
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.07875
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.00875
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.019154664814789474
10,9,3,,,,,3.63,0.0,0.0,0.0,0.1660070950615088
10,9,3,,,,,4.32,0.0,0.0,0.0,0.4086328493821755
10,9,3,,,,,6.36,0.0,0.0,0.0,1.0982007827145965
10,10,3,,,,,4.93,0.0,0.0,0.0,1.792249763400843
10,10,3,,,,,5.3325,0.0,0.0,0.0,2.221642935882295
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,2.917739942203158
10,10,3,,,,,5.445,0.0,0.0,0.0,3.6751788303070856
10,11,3,,,,,5.2575,0.0,0.0,0.0,3.869712402455695
10,11,3,,,,,4.7875,0.0,0.0,0.0,4.381489713323197
10,11,3,,,,,5.345,0.0,0.0,0.0,4.678417115383116
10,11,3,,,,,5.475,0.0,0.0,0.0,4.562543007262173
10,12,3,,,,,5.45,0.0,0.0,0.0,3.0991066844827078
10,12,3,,,,,5.74,0.0,0.0,0.0,4.033330148790538
10,12,3,,,,,6.27,0.0,0.0,0.0,5.407716591474173
10,12,3,,,,,4.73,0.0,0.0,0.0,4.473493127166344
10,13,3,,,,,5.55,0.0,0.0,0.0,4.98726320407512
10,13,3,,,,,5.3725,0.0,0.0,0.0,5.047027928421475
10,13,3,,,,,4.495,0.0,0.0,0.0,5.148009704041177
10,13,3,,,,,5.2075,0.0,0.0,0.0,6.1475231974198685
10,14,3,,,,,4.9425,0.0,0.0,0.0,5.216893721552618
10,14,3,,,,,6.365,0.0,0.0,0.0,5.722239206283499
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,5.7804760465312945
10,14,3,,,,,6.5625,0.0,0.0,0.0,3.0527375936344994
10,15,3,,,,,4.5925,0.0,0.0,0.0,3.3296345542134174
10,15,3,,,,,4.725,0.0,0.0,0.0,5.050844758232429
10,15,3,,,,,5.4275,0.0,0.0,0.0,4.529414506492577
10,15,3,,,,,4.715,0.0,0.0,0.0,4.063559892869197
10,16,3,,,,,5.315,0.0,0.0,0.0,2.5031849300277957
10,16,3,,,,,6.1275,0.0,0.0,0.0,1.7149421399040372
10,16,3,,,,,5.03,0.0,0.0,0.0,2.6210786342897836
10,16,3,,,,,5.1125,0.0,0.0,0.0,3.488831131939069
10,17,3,,,,,6.525,0.0,0.0,0.0,1.581721110829746
10,17,3,,,,,6.1525,0.0,0.0,0.0,2.0818869756056384
10,17,3,,,,,6.3475,0.0,0.0,0.0,1.6230453560676403
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,2.039137756394024
10,18,3,,,,,5.6025,0.0,0.0,0.0,1.7697369869244044
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,1.394385233343593
10,18,3,,,,,5.605,0.0,0.0,0.0,0.6855598143913995
10,18,3,,,,,6.6125,0.0,0.0,0.0,0.5351089048982643
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.31875
10,19,3,,,,,8.135,0.0,0.0,0.0,0.1925
10,19,3,,,,,7.945,0.0,0.0,0.0,0.0975
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0325
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.03490012188891028
10,9,4,,,,,5.38,0.0,0.0,0.0,0.1649823943839395
10,9,4,,,,,5.795,0.0,0.0,0.0,0.3743831257174012
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.5951030451137898
10,10,4,,,,,4.51,0.0,0.0,0.0,0.8076398469401431
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,0.9936095485382025
10,10,4,,,,,7.155,0.0,0.0,0.0,1.2274000305471913
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.5832075618813382
10,11,4,,,,,5.425,0.0,0.0,0.0,3.5423365539810763
10,11,4,,,,,5.07,0.0,0.0,0.0,2.2362505592479174
10,11,4,,,,,5.12,0.0,0.0,0.0,2.5254208901851483
10,12,4,,,,,5.57,0.0,0.0,0.0,2.7395918637078545
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,3.3999495116374354
10,12,4,,,,,5.585,0.0,0.0,0.0,4.760821691492314
10,12,4,,,,,4.51,0.0,0.0,0.0,6.032456351356709
10,13,4,,,,,5.4,0.0,0.0,0.0,5.480025349340046
10,13,4,,,,,5.635,0.0,0.0,0.0,5.879696371058831
10,13,4,,,,,5.1,0.0,0.0,0.0,6.262886113531481
10,13,4,,,,,4.505,0.0,0.0,0.0,6.184600037112338
10,14,4,,,,,4.39,0.0,0.0,0.0,5.523118119414583
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,5.349352901178603
10,14,4,,,,,5.065,0.0,0.0,0.0,5.28022050252558
10,14,4,,,,,4.5775,0.0,0.0,0.0,4.729029756508224
10,15,4,,,,,3.52,0.0,0.0,0.0,4.434521111650151
10,15,4,,,,,4.46,0.0,0.0,0.0,4.558975913897349
10,15,4,,,,,6.65,0.0,0.0,0.0,4.355918078651921
10,15,4,,,,,5.955,0.0,0.0,0.0,3.9006755125371715
10,16,4,,,,,4.7325,0.0,0.0,0.0,3.2199748779067643
10,16,4,,,,,4.53,0.0,0.0,0.0,3.1062295813038654
10,16,4,,,,,3.7575,0.0,0.0,0.0,2.3914597545029306
10,16,4,,,,,4.9675,0.0,0.0,0.0,2.7902704240735896
10,17,4,,,,,4.395,0.0,0.0,0.0,2.9184139161743077
10,17,4,,,,,4.7825,0.0,0.0,0.0,2.712791944432192
10,17,4,,,,,4.175,0.0,0.0,0.0,1.9427731123220613
10,17,4,,,,,5.0575,0.0,0.0,0.0,0.8834654372092294
10,18,4,,,,,6.2175,0.0,0.0,0.0,1.0721918235311338
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.1299372346965662
10,18,4,,,,,3.835,0.0,0.0,0.0,0.9894754237536227
10,18,4,,,,,3.75,0.0,0.0,0.0,0.4682060364764776
10,19,4,,,,,3.2825,0.0,0.0,0.0,0.64125
10,19,4,,,,,3.315,0.0,0.0,0.0,0.4075
10,19,4,,,,,4.095,0.0,0.0,0.0,0.1725
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.05625
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0075
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.012746674876374839
10,9,5,,,,,4.875,0.0,0.0,0.0,0.15933343595468547
10,9,5,,,,,4.825,0.0,0.0,0.0,0.41426693348218224
10,9,5,,,,,6.855,0.0,0.0,0.0,0.7711738300206776
10,10,5,,,,,5.43,0.0,0.0,0.0,1.2493575919707016
10,10,5,,,,,5.025,0.0,0.0,0.0,1.879330276057623
10,10,5,,,,,4.83,0.0,0.0,0.0,2.4669518553319785
10,10,5,,,,,5.1425,0.0,0.0,0.0,3.06251426675869
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,3.3540642441265622
10,11,5,,,,,5.4425,0.0,0.0,0.0,3.794375403864841
10,11,5,,,,,6.0825,0.0,0.0,0.0,4.16972262200239
10,11,5,,,,,7.7875,0.0,0.0,0.0,4.607627709829531
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,4.622672204316873
10,12,5,,,,,7.52,0.0,0.0,0.0,4.9237145331074075
10,12,5,,,,,6.8675,0.0,0.0,0.0,5.233676634602846
10,12,5,,,,,5.8875,0.0,0.0,0.0,5.474510497635274
10,13,5,,,,,5.8525,0.0,0.0,0.0,5.259834870247088
10,13,5,,,,,5.565,0.0,0.0,0.0,5.435783695107775
10,13,5,,,,,5.42,0.0,0.0,0.0,5.5227231144507005
10,13,5,,,,,5.55,0.0,0.0,0.0,5.630362395541944
10,14,5,,,,,4.665,0.0,0.0,0.0,5.20103258226589
10,14,5,,,,,5.435,0.0,0.0,0.0,5.216075337384519
10,14,5,,,,,4.92,0.0,0.0,0.0,5.204793271045547
10,14,5,,,,,4.8775,0.0,0.0,0.0,5.172827416418462
10,15,5,,,,,3.5525,0.0,0.0,0.0,4.463188897830598
10,15,5,,,,,3.6875,0.0,0.0,0.0,4.387736237301304
10,15,5,,,,,5.7825,0.0,0.0,0.0,4.286039173109648
10,15,5,,,,,4.87,0.0,0.0,0.0,3.851366237451762
10,16,5,,,,,4.1275,0.0,0.0,0.0,3.153625004112748
10,16,5,,,,,3.8925,0.0,0.0,0.0,2.8818332445401698
10,16,5,,,,,5.065,0.0,0.0,0.0,2.9785014476871177
10,16,5,,,,,4.5325,0.0,0.0,0.0,2.8201897526783477
10,17,5,,,,,3.9075,0.0,0.0,0.0,2.8629415288639075
10,17,5,,,,,3.89,0.0,0.0,0.0,2.415196725317693
10,17,5,,,,,4.0825,0.0,0.0,0.0,2.2358071134734443
10,17,5,,,,,3.98,0.0,0.0,0.0,2.0301653633105246
10,18,5,,,,,4.5725,0.0,0.0,0.0,1.4867709596101264
10,18,5,,,,,3.9325,0.0,0.0,0.0,0.9723973331560886
10,18,5,,,,,4.4625,0.0,0.0,0.0,0.7007618225567651
10,18,5,,,,,3.1575,0.0,0.0,0.0,0.5244877146146509
10,19,5,,,,,3.7475,0.0,0.0,0.0,0.62375
10,19,5,,,,,3.19,0.0,0.0,0.0,0.345
10,19,5,,,,,4.325,0.0,0.0,0.0,0.1625
10,19,5,,,,,4.905,0.0,0.0,0.0,0.0775
10,20,5,,,,,4.52,0.0,0.0,0.0,0.01
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.008874568486107615
10,9,6,,,,,3.61,0.0,0.0,0.0,0.130160337796245
10,9,6,,,,,3.815,0.0,0.0,0.0,0.37273187641651984
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.8253348692080081
10,10,6,,,,,5.905,0.0,0.0,0.0,1.4388341838625318
10,10,6,,,,,3.665,0.0,0.0,0.0,1.9611156313855862
10,10,6,,,,,6.285,0.0,0.0,0.0,2.8520663359837375
10,10,6,,,,,3.38,0.0,0.0,0.0,3.4613946914273006
10,11,6,,,,,3.78,0.0,0.0,0.0,3.7540957505802677
10,11,6,,,,,3.59,0.0,0.0,0.0,4.061971328008808
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.786968655501823
10,11,6,,,,,3.6425,0.0,0.0,0.0,3.8658247907761094
10,12,6,,,,,3.7525,0.0,0.0,0.0,3.489025083638693
10,12,6,,,,,3.645,0.0,0.0,0.0,3.381938660657634
10,12,6,,,,,3.9625,0.0,0.0,0.0,5.192446323616471
10,12,6,,,,,3.5975,0.0,0.0,0.0,5.825003333783657
10,13,6,,,,,4.44,0.0,0.0,0.0,6.166011587205073
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,6.544538954432524
10,13,6,,,,,3.72,0.0,0.0,0.0,6.693957652022307
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,7.082446265755745
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,6.695434334888361
10,14,6,,,,,4.1475,0.0,0.0,0.0,6.735484434710002
10,14,6,,,,,4.89,0.0,0.0,0.0,6.728416770035595
10,14,6,,,,,3.7625,0.0,0.0,0.0,6.372677648090436
10,15,6,,,,,3.99,0.0,0.0,0.0,6.43368635659191
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.645584560984734
10,15,6,,,,,3.205,0.0,0.0,0.0,6.398990051124927
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.547694323708072
10,16,6,,,,,2.59,0.0,0.0,0.0,4.002120184763631
10,16,6,,,,,3.43,0.0,0.0,0.0,6.291841757464583
10,16,6,,,,,3.2475,0.0,0.0,0.0,5.624006298760138
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,5.183675227086879
10,17,6,,,,,3.3725,0.0,0.0,0.0,3.904984012400711
10,17,6,,,,,3.625,0.0,0.0,0.0,4.13048623381436
10,17,6,,,,,5.2675,0.0,0.0,0.0,3.141402232960435
10,17,6,,,,,5.16,0.0,0.0,0.0,1.7057791798022546
10,18,6,,,,,4.64,0.0,0.0,0.0,1.0280229606078948
10,18,6,,,,,3.425,0.0,0.0,0.0,1.053908430839029
10,18,6,,,,,2.87,0.0,0.0,0.0,0.6434388314596177
10,18,6,,,,,3.52,0.0,0.0,0.0,0.3845841291482772
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.20875
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.14875
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.07875
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.02125
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.06943448856080549
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.3250796509892257
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.5049314321382447
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.7957296391288566
10,10,7,,,,,4.59,0.0,0.0,0.0,0.8882563413531424
10,10,7,,,,,4.205,0.0,0.0,0.0,0.48113885156628544
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.46315429839921585
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.7127296716298814
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.5375469577275874
10,11,7,,,,,6.515,0.0,0.0,0.0,0.4943512200530491
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.6231279052808754
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,0.953813111332459
10,12,7,,,,,3.89,0.0,0.0,0.0,1.0257990065273614
10,12,7,,,,,5.055,0.0,0.0,0.0,1.174269915366848
10,13,7,,,,,5.055,0.0,0.0,0.0,0.867931056959889
10,13,7,,,,,4.855,0.0,0.0,0.0,1.1147360968536963
10,13,7,,,,,4.415,0.0,0.0,0.0,0.5470845050979396
10,13,7,,,,,3.895,0.0,0.0,0.0,0.5306308357716857
10,14,7,,,,,4.14,0.0,0.0,0.0,0.6726508163225564
10,14,7,,,,,3.875,0.0,0.0,0.0,0.47236714629393006
10,14,7,,,,,4.0,0.0,0.0,0.0,0.566840575552716
10,14,7,,,,,3.95,0.0,0.0,0.0,0.5290512038492017
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.4458502244812837
10,15,7,,,,,3.89,0.0,0.0,0.0,0.427481863173066
10,15,7,,,,,3.815,0.0,0.0,0.0,0.3773863323324723
10,15,7,,,,,4.105,0.0,0.0,0.0,0.404103948780789
10,16,7,,,,,3.885,0.0,0.0,0.0,0.2469977948928993
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.3320035294988971
10,16,7,,,,,5.69,0.0,0.0,0.0,0.4426713726651961
10,16,7,,,,,3.85,0.0,0.0,0.0,0.545319806906401
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.3725086800828481
10,17,7,,,,,4.64,0.0,0.0,0.0,0.3107559042402369
10,17,7,,,,,4.97,0.0,0.0,0.0,0.3745007051100291
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.33665222959359
10,18,7,,,,,4.96,0.0,0.0,0.0,0.33831578605527235
10,18,7,,,,,4.44,0.0,0.0,0.0,0.6913409541129477
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.3475091498067743
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.3291224223037703
10,19,7,,,,,3.95,0.0,0.0,0.0,0.225
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.14625
10,19,7,,,,,3.63,0.0,0.0,0.0,0.065
10,19,7,,,,,4.27,0.0,0.0,0.0,0.01
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.06099388490122862
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.212026361799509
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.25849789315282606
10,10,1,,,,,6.715,0.0,0.0,0.0,0.215
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.5525
10,10,1,,,,,6.53,0.0,0.0,0.0,1.03
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.2075
10,11,1,,,,,6.36,0.0,0.0,0.0,4.11
10,11,1,,,,,6.245,0.0,0.0,0.0,2.745
10,11,1,,,,,8.42,0.0,0.0,0.0,3.17
10,11,1,,,,,7.7375,0.0,0.0,0.0,2.7375
10,12,1,,,,,6.34,0.0,0.0,0.0,2.84
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.47
10,12,1,,,,,6.855,0.0,0.0,0.0,2.605
10,12,1,,,,,6.975,0.0,0.0,0.0,3.225
10,13,1,,,,,7.715,0.0,0.0,0.0,2.965
10,13,1,,,,,8.49,0.0,0.0,0.0,1.49
10,13,1,,,,,6.53,0.0,0.0,0.0,1.78
10,13,1,,,,,7.45,0.0,0.0,0.0,3.45
10,14,1,,,,,5.885,0.0,0.0,0.0,4.460786418593328
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.1976187434253136
10,14,1,,,,,6.17,0.0,0.0,0.0,1.8478338562457797
10,14,1,,,,,5.9325,0.0,0.0,0.0,1.8598640245807132
10,15,1,,,,,5.2225,0.0,0.0,0.0,3.7225
10,15,1,,,,,5.9675,0.0,0.0,0.0,5.4675
10,15,1,,,,,6.385,0.0,0.0,0.0,3.135
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.1475
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.0775
10,16,1,,,,,8.775,0.0,0.0,0.0,2.275
10,16,1,,,,,7.6,0.0,0.0,0.0,1.85
10,16,1,,,,,7.14,0.0,0.0,0.0,1.39
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.1008448615916957
10,17,1,,,,,7.675,0.0,0.0,0.0,0.6561326989619378
10,17,1,,,,,9.27,0.0,0.0,0.0,0.5054651903114187
10,17,1,,,,,10.595,0.0,0.0,0.0,0.33535671280276813
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.17625
10,18,1,,,,,8.795,0.0,0.0,0.0,0.2725
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.21125
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.09875
10,19,1,,,,,4.375,0.0,0.0,0.0,0.0625
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.04375
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0075
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.036638854371353266
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.13347011235278688
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.15330633571163263
10,10,2,,,,,6.935,0.0,0.0,0.0,0.18597817774853795
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.21362358254899627
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.6961615572479056
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.1675
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.6725
10,11,2,,,,,7.435,0.0,0.0,0.0,0.935
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.5025
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.1775
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.1475
10,12,2,,,,,6.43,0.0,0.0,0.0,0.93
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.4175
10,13,2,,,,,6.905,0.0,0.0,0.0,1.405
10,13,2,,,,,5.73,0.0,0.0,0.0,0.98
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.2425
10,13,2,,,,,5.82,0.0,0.0,0.0,1.57
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.1075
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.5375
10,14,2,,,,,5.26,0.0,0.0,0.0,1.51
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.1125
10,15,2,,,,,4.58,0.0,0.0,0.0,2.33
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.4775
10,15,2,,,,,3.9725,0.0,0.0,0.0,1.7225
10,15,2,,,,,4.815,0.0,0.0,0.0,1.815
10,16,2,,,,,6.25,0.0,0.0,0.0,1.25
10,16,2,,,,,5.52,0.0,0.0,0.0,1.02
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.4425
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.1625
10,17,2,,,,,5.64,0.0,0.0,0.0,1.3486210591118424
10,17,2,,,,,5.775,0.0,0.0,0.0,1.2370444966673375
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.3025350876673731
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.175742967667847
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,2.9861733843287235
10,18,2,,,,,4.38,0.0,0.0,0.0,2.525284887712072
10,18,2,,,,,3.45,0.0,0.0,0.0,1.1522212415416297
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.4138714818083749
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.405
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.15625
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.06875
10,19,2,,,,,4.29,0.0,0.0,0.0,0.02
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
