month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.03966857137476514
10,9,3,,,,,7.07,0.0,0.0,0.0,0.08543999988410955
10,10,3,,,,,5.62,0.0,0.0,0.0,0.12
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.1475
10,10,3,,,,,5.275,0.0,0.0,0.0,0.275
10,10,3,,,,,4.8375,0.0,0.0,0.0,0.8375
10,11,3,,,,,4.645,0.0,0.0,0.0,0.8537357764456803
10,11,3,,,,,6.5825,0.0,0.0,0.0,1.0325910368742446
10,11,3,,,,,6.025,0.0,0.0,0.0,0.9777420903428181
10,11,3,,,,,5.405,0.0,0.0,0.0,1.1017484042399561
10,12,3,,,,,5.66,0.0,0.0,0.0,1.0332996172839404
10,12,3,,,,,8.045,0.0,0.0,0.0,1.1535543141230198
10,12,3,,,,,7.0025,0.0,0.0,0.0,1.1156963540070133
10,12,3,,,,,6.995,0.0,0.0,0.0,1.7770971866219494
10,13,3,,,,,6.47,0.0,0.0,0.0,0.9955454987203545
10,13,3,,,,,6.6825,0.0,0.0,0.0,0.7609394898005988
10,13,3,,,,,5.95,0.0,0.0,0.0,0.7752198555609318
10,13,3,,,,,6.485,0.0,0.0,0.0,0.5997753619339841
10,14,3,,,,,5.7725,0.0,0.0,0.0,0.8581748954993379
10,14,3,,,,,6.4725,0.0,0.0,0.0,1.445678491440205
10,14,3,,,,,5.835,0.0,0.0,0.0,1.3302759993803916
10,14,3,,,,,5.615,0.0,0.0,0.0,1.3554547249207145
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,1.106056028383049
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,1.4176440835765036
10,15,3,,,,,5.5425,0.0,0.0,0.0,0.8434085054189326
10,15,3,,,,,5.88,0.0,0.0,0.0,1.0636409004509555
10,16,3,,,,,6.0125,0.0,0.0,0.0,0.5497834047463611
10,16,3,,,,,6.2225,0.0,0.0,0.0,0.5280635665341593
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,1.4090745040165997
10,16,3,,,,,5.325,0.0,0.0,0.0,1.3982145849104988
10,17,3,,,,,4.705,0.0,0.0,0.0,1.2812889844483497
10,17,3,,,,,4.9875,0.0,0.0,0.0,1.0096324764077131
10,17,3,,,,,6.295,0.0,0.0,0.0,0.4619613345289969
10,17,3,,,,,5.4525,0.0,0.0,0.0,0.5534819762753076
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.44352616395833155
10,18,3,,,,,5.02,0.0,0.0,0.0,0.32369628808187
10,18,3,,,,,4.255,0.0,0.0,0.0,0.6256053260043833
10,18,3,,,,,4.8775,0.0,0.0,0.0,0.5462374861381556
10,19,3,,,,,4.825,0.0,0.0,0.0,0.4125
10,19,3,,,,,3.63,0.0,0.0,0.0,0.19
10,19,3,,,,,4.65,0.0,0.0,0.0,0.075
10,19,3,,,,,4.31,0.0,0.0,0.0,0.03
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.08762707573566217
10,9,4,,,,,7.44,0.0,0.0,0.0,0.23784491985394018
10,10,4,,,,,6.235,0.0,0.0,0.0,0.24665037388813504
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.4854289273330318
10,10,4,,,,,5.725,0.0,0.0,0.0,0.49854862807176237
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.47493316674204733
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.544696051317866
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.6921683446877686
10,11,4,,,,,7.035,0.0,0.0,0.0,0.7468758083572485
10,11,4,,,,,5.8375,0.0,0.0,0.0,1.0346846389662518
10,12,4,,,,,6.27,0.0,0.0,0.0,1.3343568933346428
10,12,4,,,,,6.07,0.0,0.0,0.0,1.8171834007912568
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,1.5340714941462426
10,12,4,,,,,6.2,0.0,0.0,0.0,2.3702392184233787
10,13,4,,,,,5.5025,0.0,0.0,0.0,1.631942196083394
10,13,4,,,,,4.8675,0.0,0.0,0.0,2.1331379267157473
10,13,4,,,,,5.46,0.0,0.0,0.0,1.8010448206463423
10,13,4,,,,,5.7425,0.0,0.0,0.0,1.8275307738911417
10,14,4,,,,,4.9375,0.0,0.0,0.0,1.6410003875971915
10,14,4,,,,,6.63,0.0,0.0,0.0,2.1604942245851024
10,14,4,,,,,5.8775,0.0,0.0,0.0,1.7835329926913475
10,14,4,,,,,5.065,0.0,0.0,0.0,1.3615614644520697
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,1.70332448233257
10,15,4,,,,,4.3675,0.0,0.0,0.0,1.9286408501830776
10,15,4,,,,,5.225,0.0,0.0,0.0,1.8327973205750259
10,15,4,,,,,4.85,0.0,0.0,0.0,2.2531636785050777
10,16,4,,,,,6.315,0.0,0.0,0.0,1.1231213457718767
10,16,4,,,,,6.2425,0.0,0.0,0.0,0.9477186174370436
10,16,4,,,,,5.5825,0.0,0.0,0.0,0.5887548943331993
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.44190609851799023
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.44259548879119404
10,17,4,,,,,5.23,0.0,0.0,0.0,0.5578695550036915
10,17,4,,,,,4.82,0.0,0.0,0.0,0.4667888113296194
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.3202057394791597
10,18,4,,,,,5.87,0.0,0.0,0.0,0.2585227329104504
10,18,4,,,,,6.1,0.0,0.0,0.0,0.24454853113150712
10,18,4,,,,,4.985,0.0,0.0,0.0,0.16419687090258334
10,18,4,,,,,4.155,0.0,0.0,0.0,0.1083000637868103
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.05625
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.02375
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0025
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.04694214724702529
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.12204958284226577
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.2847823599652868
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.5599389121112355
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.856836753881844
10,10,5,,,,,5.47,0.0,0.0,0.0,1.0104944088332992
10,10,5,,,,,7.03,0.0,0.0,0.0,0.8125625143195603
10,11,5,,,,,5.9825,0.0,0.0,0.0,0.9345968370491606
10,11,5,,,,,6.1175,0.0,0.0,0.0,1.3008256230684245
10,11,5,,,,,7.04,0.0,0.0,0.0,1.7027260440895648
10,11,5,,,,,6.895,0.0,0.0,0.0,2.0404175221073277
10,12,5,,,,,6.83,0.0,0.0,0.0,1.6082454667151274
10,12,5,,,,,6.8175,0.0,0.0,0.0,2.036671513176124
10,12,5,,,,,7.645,0.0,0.0,0.0,2.3244859341319737
10,12,5,,,,,6.99,0.0,0.0,0.0,4.385325070441795
10,13,5,,,,,6.82,0.0,0.0,0.0,2.929798435949465
10,13,5,,,,,6.61,0.0,0.0,0.0,3.3729612245804765
10,13,5,,,,,5.7,0.0,0.0,0.0,5.293333308648193
10,13,5,,,,,5.1625,0.0,0.0,0.0,4.852222199594176
10,14,5,,,,,6.21,0.0,0.0,0.0,5.423194444552738
10,14,5,,,,,6.065,0.0,0.0,0.0,4.373907863394476
10,14,5,,,,,5.1775,0.0,0.0,0.0,5.586792890002144
10,14,5,,,,,5.835,0.0,0.0,0.0,4.200907208436483
10,15,5,,,,,5.53,0.0,0.0,0.0,4.391373744308237
10,15,5,,,,,5.95,0.0,0.0,0.0,4.0157105036447005
10,15,5,,,,,5.805,0.0,0.0,0.0,3.112175640324643
10,15,5,,,,,7.4975,0.0,0.0,0.0,2.9130093532487162
10,16,5,,,,,7.4375,0.0,0.0,0.0,1.7094526676126505
10,16,5,,,,,6.8325,0.0,0.0,0.0,1.7872160046491474
10,16,5,,,,,5.9675,0.0,0.0,0.0,2.932214105152052
10,16,5,,,,,6.3225,0.0,0.0,0.0,1.9159277349164527
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,0.9213001729197233
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,1.5737108944496656
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,0.8859199819473836
10,17,5,,,,,5.7075,0.0,0.0,0.0,0.5420245256962428
10,18,5,,,,,6.6075,0.0,0.0,0.0,0.7042487373737374
10,18,5,,,,,6.645,0.0,0.0,0.0,0.5297264555172718
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.2237991614394676
10,18,5,,,,,6.01,0.0,0.0,0.0,0.21353314485967548
10,19,5,,,,,6.695,0.0,0.0,0.0,0.0975
10,19,5,,,,,8.16,0.0,0.0,0.0,0.08
10,19,5,,,,,7.775,0.0,0.0,0.0,0.0125
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.005015720561633215
10,10,6,,,,,5.31,0.0,0.0,0.0,0.06018864673959859
10,10,6,,,,,3.935,0.0,0.0,0.0,0.18558166078042898
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.26834105004737707
10,11,6,,,,,5.005,0.0,0.0,0.0,0.250692984708885
10,11,6,,,,,3.915,0.0,0.0,0.0,0.4079905437419109
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.5677458771348278
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.6021547181733024
10,12,6,,,,,3.8625,0.0,0.0,0.0,0.8152892943042589
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.5978788158231231
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.6451419633190222
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.7207629993124607
10,13,6,,,,,4.07,0.0,0.0,0.0,0.7698348473921184
10,13,6,,,,,5.3,0.0,0.0,0.0,0.9857641338557614
10,13,6,,,,,4.695,0.0,0.0,0.0,1.5913049589385864
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.2603698568584378
10,14,6,,,,,4.49,0.0,0.0,0.0,1.4051126433929895
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,2.4306562673459267
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.0675902487510935
10,14,6,,,,,3.875,0.0,0.0,0.0,1.7681786619878221
10,15,6,,,,,3.74,0.0,0.0,0.0,1.531297587735009
10,15,6,,,,,3.745,0.0,0.0,0.0,1.0956698257069462
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.454292680305806
10,15,6,,,,,3.7325,0.0,0.0,0.0,1.7447111883245146
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.1241869769903157
10,16,6,,,,,3.96,0.0,0.0,0.0,0.6529020479861956
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.6276135883810965
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.5172639464679367
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.6279328513927301
10,17,6,,,,,3.64,0.0,0.0,0.0,0.5640379296720663
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.5001430079514027
10,17,6,,,,,4.64,0.0,0.0,0.0,0.5640379296720663
10,18,6,,,,,4.65,0.0,0.0,0.0,0.5205103252622552
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.37837096720987007
10,18,6,,,,,6.43,0.0,0.0,0.0,0.34433759978887646
10,18,6,,,,,5.335,0.0,0.0,0.0,0.2682630137890084
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.11125
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.06125
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.01625
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.01625
10,8,7,,,,,3.665,0.0,0.0,0.0,0.0825
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.25875
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.2710396823104095
10,9,7,,,,,4.145,0.0,0.0,0.0,2.286272636105517
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,3.314828857010796
10,9,7,,,,,4.465,0.0,0.0,0.0,3.9596749851431214
10,10,7,,,,,4.4925,0.0,0.0,0.0,4.2425
10,10,7,,,,,3.7575,0.0,0.0,0.0,4.7575
10,10,7,,,,,4.225,0.0,0.0,0.0,5.225
10,10,7,,,,,3.7,0.0,0.0,0.0,5.7
10,11,7,,,,,4.095,0.0,0.0,0.0,6.095
10,11,7,,,,,4.16,0.0,0.0,0.0,6.41
10,11,7,,,,,4.91,0.0,0.0,0.0,6.66
10,11,7,,,,,5.395,0.0,0.0,0.0,6.895
10,12,7,,,,,5.0775,0.0,0.0,0.0,6.525624172902649
10,12,7,,,,,4.4575,0.0,0.0,0.0,6.645487280281999
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,6.786095925477005
10,12,7,,,,,4.955,0.0,0.0,0.0,6.873688196254221
10,13,7,,,,,4.2375,0.0,0.0,0.0,6.576718907428708
10,13,7,,,,,3.965,0.0,0.0,0.0,6.556955812214398
10,13,7,,,,,4.155,0.0,0.0,0.0,6.504254224976238
10,13,7,,,,,3.58,0.0,0.0,0.0,6.4383772409285385
10,14,7,,,,,4.455,0.0,0.0,0.0,6.19817720923986
10,14,7,,,,,4.3275,0.0,0.0,0.0,6.088493990061778
10,14,7,,,,,4.915,0.0,0.0,0.0,5.948701651893634
10,14,7,,,,,3.9625,0.0,0.0,0.0,5.774498892022563
10,15,7,,,,,3.2875,0.0,0.0,0.0,6.5375
10,15,7,,,,,4.035,0.0,0.0,0.0,6.285
10,15,7,,,,,4.2575,0.0,0.0,0.0,6.0075
10,15,7,,,,,4.905,0.0,0.0,0.0,5.655
10,16,7,,,,,6.28,0.0,0.0,0.0,4.748470975203739
10,16,7,,,,,4.34,0.0,0.0,0.0,4.352765060603427
10,16,7,,,,,3.885,0.0,0.0,0.0,3.943569171641741
10,16,7,,,,,4.135,0.0,0.0,0.0,3.493903359595932
10,17,7,,,,,3.6025,0.0,0.0,0.0,3.161222258157923
10,17,7,,,,,3.96,0.0,0.0,0.0,2.555380259390893
10,17,7,,,,,4.005,0.0,0.0,0.0,1.890604214051196
10,17,7,,,,,4.36,0.0,0.0,0.0,1.2824048534212604
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.39625
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.15625
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.03875
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.00375
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.0125
10,8,1,,,,,3.645,0.0,0.0,0.0,0.0725
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.24125
10,9,1,,,,,4.385,0.0,0.0,0.0,1.3738708888390059
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,2.5359114644208964
10,9,1,,,,,4.85,0.0,0.0,0.0,3.7524226919831882
10,9,1,,,,,7.7425,0.0,0.0,0.0,4.530142556370026
10,10,1,,,,,6.8125,0.0,0.0,0.0,4.481369989786336
10,10,1,,,,,4.305,0.0,0.0,0.0,4.993155432098167
10,10,1,,,,,4.52,0.0,0.0,0.0,5.476364022301215
10,10,1,,,,,5.49,0.0,0.0,0.0,5.9647684037967705
10,11,1,,,,,5.64,0.0,0.0,0.0,5.832296989170698
10,11,1,,,,,5.9825,0.0,0.0,0.0,6.157632773990073
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,6.449722566200169
10,11,1,,,,,6.7475,0.0,0.0,0.0,6.646823808098039
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,6.28781912169881
10,12,1,,,,,6.27,0.0,0.0,0.0,6.386649670241054
10,12,1,,,,,5.1325,0.0,0.0,0.0,6.4854802187833
10,12,1,,,,,5.65,0.0,0.0,0.0,6.500853859667648
10,13,1,,,,,6.33,0.0,0.0,0.0,6.018960893150871
10,13,1,,,,,5.49,0.0,0.0,0.0,5.945058235526918
10,13,1,,,,,5.515,0.0,0.0,0.0,5.965586751533571
10,13,1,,,,,5.275,0.0,0.0,0.0,5.973798157936233
10,14,1,,,,,4.915,0.0,0.0,0.0,5.438045975839514
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,5.362148613999465
10,14,1,,,,,4.66,0.0,0.0,0.0,5.244507703147389
10,14,1,,,,,4.95,0.0,0.0,0.0,5.085123243283285
10,15,1,,,,,4.685,0.0,0.0,0.0,4.443679809394373
10,15,1,,,,,4.655,0.0,0.0,0.0,4.250326220174417
10,15,1,,,,,5.61,0.0,0.0,0.0,4.046614402960533
10,15,1,,,,,4.78,0.0,0.0,0.0,3.818733387094155
10,16,1,,,,,5.6825,0.0,0.0,0.0,4.84293687953873
10,16,1,,,,,5.02,0.0,0.0,0.0,4.457464334857644
10,16,1,,,,,5.825,0.0,0.0,0.0,4.04162122605017
10,16,1,,,,,6.0825,0.0,0.0,0.0,3.5813903696733584
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,2.0823499864233765
10,17,1,,,,,4.7,0.0,0.0,0.0,1.6820777751213514
10,17,1,,,,,4.7425,0.0,0.0,0.0,1.2413110988627007
10,17,1,,,,,6.09,0.0,0.0,0.0,0.834808969875041
10,18,1,,,,,6.755,0.0,0.0,0.0,0.5202166860626782
10,18,1,,,,,5.285,0.0,0.0,0.0,0.19637318612962026
10,18,1,,,,,5.07,0.0,0.0,0.0,0.04823201062832779
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.00861285904077282
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.03375
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.08875
10,8,2,,,,,4.875,0.0,0.0,0.0,0.1875
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.4755956991928694
10,9,2,,,,,4.735,0.0,0.0,0.0,0.5154500873933892
10,9,2,,,,,4.3625,0.0,0.0,0.0,0.9166509286119551
10,9,2,,,,,8.32,0.0,0.0,0.0,1.4028744646582965
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.6575
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.14
10,10,2,,,,,5.455,0.0,0.0,0.0,4.455
10,10,2,,,,,4.775,0.0,0.0,0.0,2.525
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.5225
10,11,2,,,,,6.57,0.0,0.0,0.0,1.07
10,11,2,,,,,7.105,0.0,0.0,0.0,1.105
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.6025
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.8225
10,12,2,,,,,7.905,0.0,0.0,0.0,0.405
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.3925
10,12,2,,,,,5.875,0.0,0.0,0.0,0.875
10,13,2,,,,,6.425,0.0,0.0,0.0,1.425
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.4425
10,13,2,,,,,5.61,0.0,0.0,0.0,1.61
10,13,2,,,,,6.295,0.0,0.0,0.0,1.795
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.2825
10,14,2,,,,,6.57,0.0,0.0,0.0,1.07
10,14,2,,,,,5.0225,0.0,0.0,0.0,1.7725
10,14,2,,,,,4.9,0.0,0.0,0.0,1.4
10,15,2,,,,,3.5975,0.0,0.0,0.0,1.8475
10,15,2,,,,,6.195,0.0,0.0,0.0,2.445
10,15,2,,,,,5.965,0.0,0.0,0.0,2.215
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.1425
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.3875
10,16,2,,,,,6.165,0.0,0.0,0.0,1.415
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.7625
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.56
10,17,2,,,,,4.975,0.0,0.0,0.0,0.4140411670062232
10,17,2,,,,,4.95,0.0,0.0,0.0,0.39224952663747464
10,17,2,,,,,5.445,0.0,0.0,0.0,0.3878911985637249
10,17,2,,,,,6.155,0.0,0.0,0.0,0.13510817028624128
10,18,2,,,,,6.855,0.0,0.0,0.0,0.0992833479184898
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.040186117014626835
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.0023638892361545196
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.06875
10,8,3,,,,,3.455,0.0,0.0,0.0,0.1025
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0075
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.015091449269598878
10,9,3,,,,,5.595,0.0,0.0,0.0,0.11469501444895146
10,9,3,,,,,4.725,0.0,0.0,0.0,0.2716460868527798
10,9,3,,,,,7.16,0.0,0.0,0.0,0.4949995360428431
10,10,3,,,,,8.23,0.0,0.0,0.0,0.4975706215480249
10,10,3,,,,,5.475,0.0,0.0,0.0,0.7515389596298292
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.9692261065570902
10,10,3,,,,,6.305,0.0,0.0,0.0,0.5753160311649038
10,11,3,,,,,5.5175,0.0,0.0,0.0,1.4343270041413645
10,11,3,,,,,5.26,0.0,0.0,0.0,1.1909403790564212
10,11,3,,,,,8.0075,0.0,0.0,0.0,0.9522797078566225
10,11,3,,,,,7.22,0.0,0.0,0.0,1.3894304422324915
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,1.940120231722089
10,12,3,,,,,6.2475,0.0,0.0,0.0,4.111043930351045
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,6.31396018874927
10,12,3,,,,,6.5625,0.0,0.0,0.0,3.941940400142053
10,13,3,,,,,7.3125,0.0,0.0,0.0,1.7410980442009478
10,13,3,,,,,5.985,0.0,0.0,0.0,3.57505465075928
10,13,3,,,,,5.4375,0.0,0.0,0.0,4.379125383899353
10,13,3,,,,,5.3825,0.0,0.0,0.0,6.232075787303515
10,14,3,,,,,4.82,0.0,0.0,0.0,5.932159491180432
10,14,3,,,,,4.885,0.0,0.0,0.0,5.776933252726629
10,14,3,,,,,5.485,0.0,0.0,0.0,5.231543766267325
10,14,3,,,,,4.145,0.0,0.0,0.0,1.3802549311162389
10,15,3,,,,,3.4125,0.0,0.0,0.0,3.584271682196805
10,15,3,,,,,4.9775,0.0,0.0,0.0,5.47603424417416
10,15,3,,,,,4.2625,0.0,0.0,0.0,4.591990238213798
10,15,3,,,,,4.64,0.0,0.0,0.0,3.7926862017366827
10,16,3,,,,,5.3675,0.0,0.0,0.0,3.3178418925103457
10,16,3,,,,,5.3025,0.0,0.0,0.0,3.8698083032862023
10,16,3,,,,,4.5,0.0,0.0,0.0,3.424609117952391
10,16,3,,,,,4.27,0.0,0.0,0.0,3.0378297352189447
10,17,3,,,,,6.3625,0.0,0.0,0.0,2.2537638950857843
10,17,3,,,,,6.1825,0.0,0.0,0.0,0.6752240424634518
10,17,3,,,,,6.47,0.0,0.0,0.0,0.5213526118752657
10,17,3,,,,,6.075,0.0,0.0,0.0,0.4163579886503858
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.4829756354526148
10,18,3,,,,,4.99,0.0,0.0,0.0,0.202470135386249
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.05272659775683568
10,18,3,,,,,3.755,0.0,0.0,0.0,0.004218127820546855
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.01
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.05875
10,9,4,,,,,4.965,0.0,0.0,0.0,0.262056158855674
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.19806570146068386
10,9,4,,,,,5.73,0.0,0.0,0.0,0.28033914668281407
10,9,4,,,,,8.135,0.0,0.0,0.0,0.7739798180155952
10,10,4,,,,,6.965,0.0,0.0,0.0,0.998617522356706
10,10,4,,,,,5.75,0.0,0.0,0.0,1.0348368107323378
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.8356307246663628
10,10,4,,,,,7.11,0.0,0.0,0.0,0.6312504545467261
10,11,4,,,,,6.255,0.0,0.0,0.0,0.9509814352984678
10,11,4,,,,,5.96,0.0,0.0,0.0,1.3815252691898139
10,11,4,,,,,6.775,0.0,0.0,0.0,1.2064689850801458
10,11,4,,,,,5.365,0.0,0.0,0.0,1.5281940477681846
10,12,4,,,,,7.045,0.0,0.0,0.0,0.914090096088696
10,12,4,,,,,7.1425,0.0,0.0,0.0,0.9993760141448185
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.414871512366953
10,12,4,,,,,7.59,0.0,0.0,0.0,1.1721346686687588
10,13,4,,,,,6.955,0.0,0.0,0.0,1.1893165951203246
10,13,4,,,,,6.32,0.0,0.0,0.0,1.07896763268648
10,13,4,,,,,5.205,0.0,0.0,0.0,1.39366652555337
10,13,4,,,,,4.705,0.0,0.0,0.0,0.9849666646872791
10,14,4,,,,,5.6775,0.0,0.0,0.0,0.9735432274045432
10,14,4,,,,,5.01,0.0,0.0,0.0,2.075238641855969
10,14,4,,,,,4.9575,0.0,0.0,0.0,1.8251351800386661
10,14,4,,,,,4.8775,0.0,0.0,0.0,1.7589921157564041
10,15,4,,,,,4.495,0.0,0.0,0.0,3.080300628537975
10,15,4,,,,,5.17,0.0,0.0,0.0,2.1328547985870956
10,15,4,,,,,4.73,0.0,0.0,0.0,3.2874166936900275
10,15,4,,,,,4.8725,0.0,0.0,0.0,4.514689547835701
10,16,4,,,,,6.52,0.0,0.0,0.0,1.087520618599119
10,16,4,,,,,6.21,0.0,0.0,0.0,0.8970509057371263
10,16,4,,,,,6.005,0.0,0.0,0.0,0.6174905207300082
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.48999869679819064
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.36373969739321277
10,17,4,,,,,6.445,0.0,0.0,0.0,0.26426802504486474
10,17,4,,,,,5.62,0.0,0.0,0.0,0.21972847026202239
10,17,4,,,,,5.52,0.0,0.0,0.0,0.16034239721823257
10,18,4,,,,,5.675,0.0,0.0,0.0,0.11425745986434392
10,18,4,,,,,5.065,0.0,0.0,0.0,0.0424384850924706
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.004896748279900454
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0025
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0325
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.16889495740200205
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.17503659221662027
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.24873620999203935
10,9,5,,,,,6.95,0.0,0.0,0.0,0.24566539258473022
10,10,5,,,,,8.205,0.0,0.0,0.0,0.212192261508461
10,10,5,,,,,5.875,0.0,0.0,0.0,0.1293855253100372
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.45284933858513016
10,10,5,,,,,6.445,0.0,0.0,0.0,0.7193835207238067
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.6452366867694463
10,11,5,,,,,6.385,0.0,0.0,0.0,0.5959640670525068
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.598310382277123
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.6780850999140728
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.5880555622142185
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.5316369473892382
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.5489965211815397
10,12,5,,,,,6.71,0.0,0.0,0.0,0.6162648696267086
10,13,5,,,,,6.62,0.0,0.0,0.0,0.4990984412940711
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.4004862492641942
10,13,5,,,,,7.285,0.0,0.0,0.0,0.4306736549876259
10,13,5,,,,,6.1275,0.0,0.0,0.0,0.7063852939283022
10,14,5,,,,,4.535,0.0,0.0,0.0,0.5745453063181313
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.5214822047791956
10,14,5,,,,,4.885,0.0,0.0,0.0,0.6477357911994219
10,14,5,,,,,4.48,0.0,0.0,0.0,0.5342905396334214
10,15,5,,,,,4.145,0.0,0.0,0.0,0.4080271516784818
10,15,5,,,,,4.95,0.0,0.0,0.0,0.2846701058221966
10,15,5,,,,,4.595,0.0,0.0,0.0,0.8508473162907875
10,15,5,,,,,4.6775,0.0,0.0,0.0,0.9030368356915236
10,16,5,,,,,4.945,0.0,0.0,0.0,0.8172928628847038
10,16,5,,,,,6.265,0.0,0.0,0.0,0.43268445682131373
10,16,5,,,,,5.735,0.0,0.0,0.0,0.4157164389067524
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.45955048518603586
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.396210299613169
10,17,5,,,,,4.13,0.0,0.0,0.0,0.21741503805487974
10,17,5,,,,,4.735,0.0,0.0,0.0,0.13445403669183353
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.07294846671578202
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.043820604107875374
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.01785283871061589
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.01
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.05625
11,9,6,,,,,4.72,0.0,0.0,0.0,0.23701726184356864
11,9,6,,,,,4.075,0.0,0.0,0.0,0.35013913681436276
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.6491040920943187
11,9,6,,,,,3.65,0.0,0.0,0.0,0.9696160711782353
11,10,6,,,,,3.725,0.0,0.0,0.0,0.975
11,10,6,,,,,4.005,0.0,0.0,0.0,1.005
11,10,6,,,,,5.115,0.0,0.0,0.0,1.115
11,10,6,,,,,4.395,0.0,0.0,0.0,1.895
11,11,6,,,,,3.6375,0.0,0.0,0.0,4.065138781659482
11,11,6,,,,,3.605,0.0,0.0,0.0,2.5594408522593235
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,3.6647655965171886
11,11,6,,,,,5.0075,0.0,0.0,0.0,5.165550971498424
11,12,6,,,,,5.5625,0.0,0.0,0.0,2.9496713355743944
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.3621449634273315
11,12,6,,,,,4.505,0.0,0.0,0.0,2.1719212609698806
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,1.9407633440595609
11,13,6,,,,,3.875,0.0,0.0,0.0,2.125
11,13,6,,,,,3.815,0.0,0.0,0.0,3.815
11,13,6,,,,,3.96,0.0,0.0,0.0,2.96
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.4225
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.7975
11,14,6,,,,,5.2125,0.0,0.0,0.0,5.4625
11,14,6,,,,,4.54,0.0,0.0,0.0,4.79
11,14,6,,,,,4.4575,0.0,0.0,0.0,3.9575
11,15,6,,,,,3.56,0.0,0.0,0.0,3.951002717276786
11,15,6,,,,,3.695,0.0,0.0,0.0,5.0555318020327356
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,5.542108491352536
11,15,6,,,,,4.455,0.0,0.0,0.0,4.57868664649933
11,16,6,,,,,3.2875,0.0,0.0,0.0,1.914751521228152
11,16,6,,,,,2.8575,0.0,0.0,0.0,2.182607471738757
11,16,6,,,,,3.02,0.0,0.0,0.0,2.5278905329438333
11,16,6,,,,,3.8175,0.0,0.0,0.0,1.9398630165885211
11,17,6,,,,,4.925,0.0,0.0,0.0,1.1000291620504516
11,17,6,,,,,3.51,0.0,0.0,0.0,0.9455569818476223
11,17,6,,,,,3.715,0.0,0.0,0.0,0.669379447545594
11,17,6,,,,,3.905,0.0,0.0,0.0,0.3791589877705812
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.07875
11,18,6,,,,,4.82,0.0,0.0,0.0,0.035
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0025
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0025
11,8,7,,,,,3.125,0.0,0.0,0.0,0.0625
11,8,7,,,,,2.99,0.0,0.0,0.0,0.12
11,9,7,,,,,3.335,0.0,0.0,0.0,0.34619038672423186
11,9,7,,,,,4.8475,0.0,0.0,0.0,0.8758100082053327
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,2.128812527319157
11,9,7,,,,,4.7125,0.0,0.0,0.0,3.061459763195632
11,10,7,,,,,3.525,0.0,0.0,0.0,2.525
11,10,7,,,,,4.085,0.0,0.0,0.0,2.835
11,10,7,,,,,4.29,0.0,0.0,0.0,3.04
11,10,7,,,,,3.62,0.0,0.0,0.0,4.87
11,11,7,,,,,3.84,0.0,0.0,0.0,5.09
11,11,7,,,,,3.51,0.0,0.0,0.0,5.51
11,11,7,,,,,3.7,0.0,0.0,0.0,4.95
11,11,7,,,,,4.4825,0.0,0.0,0.0,4.9825
11,12,7,,,,,3.8,0.0,0.0,0.0,4.05
11,12,7,,,,,3.8525,0.0,0.0,0.0,4.6025
11,12,7,,,,,5.425,0.0,0.0,0.0,5.175
11,12,7,,,,,6.22,0.0,0.0,0.0,6.22
11,13,7,,,,,4.05,0.0,0.0,0.0,6.3
11,13,7,,,,,4.1,0.0,0.0,0.0,6.85
11,13,7,,,,,4.38,0.0,0.0,0.0,6.38
11,13,7,,,,,5.06,0.0,0.0,0.0,5.81
11,14,7,,,,,3.3575,0.0,0.0,0.0,6.3575
11,14,7,,,,,4.7725,0.0,0.0,0.0,4.2725
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.1725
11,14,7,,,,,4.005,0.0,0.0,0.0,5.505
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,3.8375
11,15,7,,,,,4.355,0.0,0.0,0.0,1.105
11,15,7,,,,,5.32,0.0,0.0,0.0,0.82
11,15,7,,,,,2.81,0.0,0.0,0.0,1.31
11,16,7,,,,,2.9325,0.0,0.0,0.0,1.5952698201426108
11,16,7,,,,,3.015,0.0,0.0,0.0,1.4364539539471353
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.3677127581311832
11,16,7,,,,,3.05,0.0,0.0,0.0,1.7066779650857056
11,17,7,,,,,2.9375,0.0,0.0,0.0,1.882055028076821
11,17,7,,,,,3.6775,0.0,0.0,0.0,0.9009579553761298
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.5172615754585327
11,17,7,,,,,5.53,0.0,0.0,0.0,0.5148331173577885
11,18,7,,,,,5.185,0.0,0.0,0.0,0.2175
11,18,7,,,,,4.77,0.0,0.0,0.0,0.135
11,18,7,,,,,4.335,0.0,0.0,0.0,0.0425
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.00625
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.00125
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.03875
11,8,1,,,,,4.225,0.0,0.0,0.0,0.1125
11,9,1,,,,,4.385,0.0,0.0,0.0,0.681642116988757
11,9,1,,,,,5.33,0.0,0.0,0.0,1.4276913631418062
11,9,1,,,,,5.54,0.0,0.0,0.0,2.4582054297704783
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,3.4538323014351584
11,10,1,,,,,5.8525,0.0,0.0,0.0,3.8525
11,10,1,,,,,5.36,0.0,0.0,0.0,4.36
11,10,1,,,,,3.83,0.0,0.0,0.0,4.83
11,10,1,,,,,5.32,0.0,0.0,0.0,5.32
11,11,1,,,,,4.995,0.0,0.0,0.0,5.730328062230749
11,11,1,,,,,6.16,0.0,0.0,0.0,6.144268209458906
11,11,1,,,,,5.8825,0.0,0.0,0.0,6.615561509616265
11,11,1,,,,,5.89,0.0,0.0,0.0,6.1243192867009215
11,12,1,,,,,6.0425,0.0,0.0,0.0,6.5425
11,12,1,,,,,8.0075,0.0,0.0,0.0,7.0075
11,12,1,,,,,8.5875,0.0,0.0,0.0,7.0875
11,12,1,,,,,7.785,0.0,0.0,0.0,7.285
11,13,1,,,,,6.14,0.0,0.0,0.0,6.14
11,13,1,,,,,6.9275,0.0,0.0,0.0,4.1775
11,13,1,,,,,6.01,0.0,0.0,0.0,3.76
11,13,1,,,,,4.5175,0.0,0.0,0.0,4.7675
11,14,1,,,,,4.09,0.0,0.0,0.0,6.683752232035999
11,14,1,,,,,4.22,0.0,0.0,0.0,4.685225471540044
11,14,1,,,,,5.7975,0.0,0.0,0.0,6.643687426695868
11,14,1,,,,,4.4275,0.0,0.0,0.0,6.53056327044138
11,15,1,,,,,3.26,0.0,0.0,0.0,4.384835562102399
11,15,1,,,,,4.85,0.0,0.0,0.0,3.316262189825344
11,15,1,,,,,4.1425,0.0,0.0,0.0,2.8948205365350397
11,15,1,,,,,4.2375,0.0,0.0,0.0,3.903516952606915
11,16,1,,,,,4.73,0.0,0.0,0.0,4.561893164604385
11,16,1,,,,,5.4675,0.0,0.0,0.0,3.9271406941644496
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,2.093642574631392
11,16,1,,,,,5.5225,0.0,0.0,0.0,3.3485794260257546
11,17,1,,,,,5.2775,0.0,0.0,0.0,2.934753785892225
11,17,1,,,,,5.36,0.0,0.0,0.0,1.5606783138848828
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.6955196833617412
11,17,1,,,,,5.3375,0.0,0.0,0.0,0.8118435328438443
11,18,1,,,,,4.97,0.0,0.0,0.0,0.2066945472092649
11,18,1,,,,,4.565,0.0,0.0,0.0,0.061068843493646455
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.01174400836416278
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.01
11,8,2,,,,,3.375,0.0,0.0,0.0,0.0625
11,9,2,,,,,5.635,0.0,0.0,0.0,0.16561833444153762
11,9,2,,,,,5.65,0.0,0.0,0.0,0.18402037160170845
11,9,2,,,,,5.04,0.0,0.0,0.0,0.35577271842996966
11,9,2,,,,,7.02,0.0,0.0,0.0,0.33123666888307524
11,10,2,,,,,5.685,0.0,0.0,0.0,0.19054793192888164
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.2446223450438345
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.31672156253043837
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.2703720655747645
