month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,11,2,,,,,6.2,0.0,0.0,0.0,0.41842271092870376
11,11,2,,,,,7.2375,0.0,0.0,0.0,1.1506624550539353
11,11,2,,,,,7.9025,0.0,0.0,0.0,1.3040841157277934
11,11,2,,,,,5.8,0.0,0.0,0.0,2.1386049669689298
11,12,2,,,,,5.0875,0.0,0.0,0.0,1.580519508267511
11,12,2,,,,,4.92,0.0,0.0,0.0,2.2965916120131995
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,1.733195542399475
11,12,2,,,,,7.1175,0.0,0.0,0.0,3.3266172507344756
11,13,2,,,,,5.6825,0.0,0.0,0.0,2.1307514013255524
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,1.6124605199220396
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,1.898414109661909
11,13,2,,,,,5.485,0.0,0.0,0.0,0.782400794149364
11,14,2,,,,,4.845,0.0,0.0,0.0,1.3284343020769513
11,14,2,,,,,6.01,0.0,0.0,0.0,1.267232721764463
11,14,2,,,,,5.135,0.0,0.0,0.0,0.457211805863883
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.25740664660840656
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.24182242615829477
11,15,2,,,,,4.7,0.0,0.0,0.0,0.44255084525701005
11,15,2,,,,,5.3825,0.0,0.0,0.0,0.7159840460765199
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.5105140107786224
11,16,2,,,,,4.7875,0.0,0.0,0.0,0.863625232391314
11,16,2,,,,,4.65,0.0,0.0,0.0,0.7863904555107899
11,16,2,,,,,5.21,0.0,0.0,0.0,0.6796660365486112
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.2934921521459912
11,17,2,,,,,5.66,0.0,0.0,0.0,0.2318638584197862
11,17,2,,,,,7.34,0.0,0.0,0.0,0.3336577474821314
11,17,2,,,,,7.22,0.0,0.0,0.0,0.26579515477390125
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.10603530110660955
11,18,2,,,,,5.605,0.0,0.0,0.0,0.06752794319014106
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.017685889883132185
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.04977980535279805
11,9,3,,,,,5.78,0.0,0.0,0.0,0.03513868613138686
11,9,3,,,,,4.77,0.0,0.0,0.0,0.023425790754257908
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.046352107876684895
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.13648120652579443
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.424913126625462
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.6362087251113475
11,11,3,,,,,7.0,0.0,0.0,0.0,0.46438593073820983
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.6571060919945669
11,12,3,,,,,7.155,0.0,0.0,0.0,0.778645651168774
11,12,3,,,,,7.17,0.0,0.0,0.0,0.7915513801936709
11,12,3,,,,,8.055,0.0,0.0,0.0,1.983180360159143
11,12,3,,,,,7.695,0.0,0.0,0.0,3.3942067335478603
11,13,3,,,,,6.1475,0.0,0.0,0.0,4.499847132898053
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,2.9640427329580805
11,13,3,,,,,6.83,0.0,0.0,0.0,0.46213569492357165
11,13,3,,,,,6.6575,0.0,0.0,0.0,0.9222794256448865
11,14,3,,,,,5.0975,0.0,0.0,0.0,4.220126260235875
11,14,3,,,,,6.425,0.0,0.0,0.0,4.63690657922454
11,14,3,,,,,5.215,0.0,0.0,0.0,4.8461988606214454
11,14,3,,,,,5.915,0.0,0.0,0.0,4.629689604003957
11,15,3,,,,,4.92,0.0,0.0,0.0,0.6000100276758017
11,15,3,,,,,4.415,0.0,0.0,0.0,0.43370290043957405
11,15,3,,,,,5.37,0.0,0.0,0.0,0.24130838069570282
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.2070686780294207
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.4112640044603503
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.45832406467223125
11,16,3,,,,,4.71,0.0,0.0,0.0,0.7856983965809677
11,16,3,,,,,5.3,0.0,0.0,0.0,0.6547486638174731
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.3012124368522473
11,17,3,,,,,6.15,0.0,0.0,0.0,0.37948023540440606
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.2917254309671371
11,17,3,,,,,6.31,0.0,0.0,0.0,0.0569220353106609
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.03625
11,8,4,,,,,3.84,0.0,0.0,0.0,0.17
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.4325
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.6275
11,9,4,,,,,4.725,0.0,0.0,0.0,1.475
11,9,4,,,,,5.155,0.0,0.0,0.0,1.905
11,10,4,,,,,4.755,0.0,0.0,0.0,1.255
11,10,4,,,,,4.99,0.0,0.0,0.0,1.24
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.2975
11,10,4,,,,,4.94,0.0,0.0,0.0,0.94
11,11,4,,,,,5.195,0.0,0.0,0.0,1.4293711317859032
11,11,4,,,,,5.4525,0.0,0.0,0.0,0.9421979259696005
11,11,4,,,,,7.27,0.0,0.0,0.0,2.7400401626622504
11,11,4,,,,,7.505,0.0,0.0,0.0,1.9833142693638308
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.0925
11,12,4,,,,,6.215,0.0,0.0,0.0,6.215
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,7.2025
11,12,4,,,,,5.6525,0.0,0.0,0.0,4.6525
11,13,4,,,,,5.2225,0.0,0.0,0.0,4.9725
11,13,4,,,,,5.595,0.0,0.0,0.0,5.595
11,13,4,,,,,5.4825,0.0,0.0,0.0,7.4825
11,13,4,,,,,5.3875,0.0,0.0,0.0,4.8875
11,14,4,,,,,5.6425,0.0,0.0,0.0,2.529582843976177
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,2.8553458895703434
11,14,4,,,,,4.895,0.0,0.0,0.0,2.3131362566350866
11,14,4,,,,,5.2875,0.0,0.0,0.0,5.0613520171174144
11,15,4,,,,,4.4575,0.0,0.0,0.0,3.4547518696017336
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,2.956223953152124
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.008703681414397
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.5754037166497831
11,16,4,,,,,6.4,0.0,0.0,0.0,0.5815941300442959
11,16,4,,,,,6.0625,0.0,0.0,0.0,0.9506827125724069
11,16,4,,,,,5.6775,0.0,0.0,0.0,0.8298900855632069
11,16,4,,,,,5.1125,0.0,0.0,0.0,1.666490872626925
11,17,4,,,,,7.1675,0.0,0.0,0.0,1.8136491119296838
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.2179959152412563
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.0569767314635836
11,17,4,,,,,7.28,0.0,0.0,0.0,0.5012954520587913
11,18,4,,,,,5.89,0.0,0.0,0.0,0.07
11,18,4,,,,,5.08,0.0,0.0,0.0,0.04
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0025
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.085
11,9,5,,,,,5.38,0.0,0.0,0.0,0.13
11,9,5,,,,,6.635,0.0,0.0,0.0,0.135
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.1925
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.3675
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.3575
11,10,5,,,,,7.72,0.0,0.0,0.0,0.47
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.5475
11,11,5,,,,,6.72,0.0,0.0,0.0,1.97
11,11,5,,,,,7.4,0.0,0.0,0.0,3.4
11,11,5,,,,,7.4875,0.0,0.0,0.0,3.4875
11,11,5,,,,,7.56,0.0,0.0,0.0,2.31
11,12,5,,,,,5.97,0.0,0.0,0.0,1.72
11,12,5,,,,,6.87,0.0,0.0,0.0,1.87
11,12,5,,,,,6.995,0.0,0.0,0.0,1.495
11,12,5,,,,,6.5025,0.0,0.0,0.0,1.7525
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.0225
11,13,5,,,,,7.5175,0.0,0.0,0.0,3.5175
11,13,5,,,,,6.04,0.0,0.0,0.0,5.54
11,13,5,,,,,4.445,0.0,0.0,0.0,5.445
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.185
11,14,5,,,,,4.9,0.0,0.0,0.0,2.15
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,2.7825
11,14,5,,,,,3.76,0.0,0.0,0.0,3.01
11,15,5,,,,,4.8625,0.0,0.0,0.0,6.1125
11,15,5,,,,,5.2875,0.0,0.0,0.0,5.7875
11,15,5,,,,,5.95,0.0,0.0,0.0,5.45
11,15,5,,,,,5.145,0.0,0.0,0.0,5.145
11,16,5,,,,,5.445,0.0,0.0,0.0,4.566416271939542
11,16,5,,,,,4.955,0.0,0.0,0.0,4.0898360859437215
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,3.6156874315091048
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.153696434880504
11,17,5,,,,,5.29,0.0,0.0,0.0,2.182663393415614
11,17,5,,,,,4.6475,0.0,0.0,0.0,1.630552672837058
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.037624428169037
11,17,5,,,,,5.075,0.0,0.0,0.0,0.49410687055668423
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.16625
11,18,5,,,,,5.67,0.0,0.0,0.0,0.085
11,18,5,,,,,5.52,0.0,0.0,0.0,0.01
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.00375
11,8,6,,,,,3.825,0.0,0.0,0.0,0.0375
11,9,6,,,,,3.675,0.0,0.0,0.0,0.1992328757471929
11,9,6,,,,,3.61,0.0,0.0,0.0,0.40985048725136825
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.6119295469378068
11,9,6,,,,,3.89,0.0,0.0,0.0,2.436333451994245
11,10,6,,,,,5.055,0.0,0.0,0.0,3.305
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.81
11,10,6,,,,,4.9875,0.0,0.0,0.0,4.2375
11,10,6,,,,,4.2575,0.0,0.0,0.0,4.7575
11,11,6,,,,,3.745,0.0,0.0,0.0,5.236230028512217
11,11,6,,,,,3.6175,0.0,0.0,0.0,5.608107184969949
11,11,6,,,,,3.455,0.0,0.0,0.0,5.945042863639706
11,11,6,,,,,5.725,0.0,0.0,0.0,6.214591406575511
11,12,6,,,,,4.9,0.0,0.0,0.0,6.4
11,12,6,,,,,3.795,0.0,0.0,0.0,6.545
11,12,6,,,,,4.515,0.0,0.0,0.0,6.765
11,12,6,,,,,7.525,0.0,0.0,0.0,6.275
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.1375
11,13,6,,,,,3.3075,0.0,0.0,0.0,6.3075
11,13,6,,,,,3.7625,0.0,0.0,0.0,7.0125
11,13,6,,,,,3.6575,0.0,0.0,0.0,6.9075
11,14,6,,,,,3.975,0.0,0.0,0.0,5.817029037647872
11,14,6,,,,,4.975,0.0,0.0,0.0,5.600782605021557
11,14,6,,,,,4.21,0.0,0.0,0.0,5.804054251690293
11,14,6,,,,,3.43,0.0,0.0,0.0,4.696872516643561
11,15,6,,,,,4.165,0.0,0.0,0.0,4.605359712230216
11,15,6,,,,,3.875,0.0,0.0,0.0,4.776079136690647
11,15,6,,,,,3.265,0.0,0.0,0.0,4.48341726618705
11,15,6,,,,,3.635,0.0,0.0,0.0,4.174496402877698
11,16,6,,,,,4.005,0.0,0.0,0.0,3.1367968894141347
11,16,6,,,,,3.3225,0.0,0.0,0.0,2.8514836076745738
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,2.53648455095633
11,16,6,,,,,4.57,0.0,0.0,0.0,2.1901505095383653
11,17,6,,,,,3.4325,0.0,0.0,0.0,2.0421750651648116
11,17,6,,,,,3.72,0.0,0.0,0.0,1.499752051584223
11,17,6,,,,,3.545,0.0,0.0,0.0,0.9858776176657709
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.5119711952743096
11,18,6,,,,,3.295,0.0,0.0,0.0,0.1475
11,18,6,,,,,3.62,0.0,0.0,0.0,0.06
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0075
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.01375
11,8,7,,,,,3.91,0.0,0.0,0.0,0.08
11,9,7,,,,,3.84,0.0,0.0,0.0,0.4077708123462841
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.8125433098959043
11,9,7,,,,,4.43,0.0,0.0,0.0,1.715036063691724
11,9,7,,,,,3.835,0.0,0.0,0.0,2.2007630607512683
11,10,7,,,,,3.8175,0.0,0.0,0.0,3.3843273381294967
11,10,7,,,,,6.805,0.0,0.0,0.0,3.881647482014389
11,10,7,,,,,5.16,0.0,0.0,0.0,4.243798561151079
11,10,7,,,,,6.985,0.0,0.0,0.0,5.085417266187051
11,11,7,,,,,6.2175,0.0,0.0,0.0,4.384780913710058
11,11,7,,,,,5.5625,0.0,0.0,0.0,4.473080688336969
11,11,7,,,,,4.65,0.0,0.0,0.0,5.251512912021584
11,11,7,,,,,3.63,0.0,0.0,0.0,5.697659141715453
11,12,7,,,,,3.96,0.0,0.0,0.0,5.348081557631242
11,12,7,,,,,4.195,0.0,0.0,0.0,5.335163486235999
11,12,7,,,,,3.815,0.0,0.0,0.0,5.223206867477212
11,12,7,,,,,3.9725,0.0,0.0,0.0,5.35884661712728
11,13,7,,,,,4.385,0.0,0.0,0.0,4.151004635977554
11,13,7,,,,,4.605,0.0,0.0,0.0,3.7225659880577684
11,13,7,,,,,3.7775,0.0,0.0,0.0,5.0745728534272825
11,13,7,,,,,3.4525,0.0,0.0,0.0,5.216038444721551
11,14,7,,,,,4.025,0.0,0.0,0.0,3.8487284657308605
11,14,7,,,,,4.4875,0.0,0.0,0.0,4.530025119602472
11,14,7,,,,,4.1,0.0,0.0,0.0,3.20328953048407
11,14,7,,,,,4.755,0.0,0.0,0.0,3.1124499766345215
11,15,7,,,,,3.5075,0.0,0.0,0.0,1.9392818775410345
11,15,7,,,,,2.66,0.0,0.0,0.0,1.6407656195363791
11,15,7,,,,,3.04,0.0,0.0,0.0,1.322920970725667
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.6936744700395949
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.4477049085244598
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.4808682350818272
11,16,7,,,,,4.2225,0.0,0.0,0.0,0.5863879104916325
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.4085118862293892
11,17,7,,,,,3.825,0.0,0.0,0.0,0.5012086119741104
11,17,7,,,,,3.665,0.0,0.0,0.0,0.25212311996273434
11,17,7,,,,,4.215,0.0,0.0,0.0,0.13061800190840453
11,17,7,,,,,4.66,0.0,0.0,0.0,0.09720409444346385
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.01375
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.00125
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.01
11,9,1,,,,,3.58,0.0,0.0,0.0,0.09661825217320219
11,9,1,,,,,4.235,0.0,0.0,0.0,0.2838161157587814
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.727656211679429
11,9,1,,,,,6.88,0.0,0.0,0.0,1.3647328119464808
11,10,1,,,,,5.53,0.0,0.0,0.0,0.7957683626311325
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.4871530681491868
11,10,1,,,,,5.915,0.0,0.0,0.0,0.4233895775537435
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.35452500771066475
11,11,1,,,,,7.255,0.0,0.0,0.0,0.4669259468009122
11,11,1,,,,,7.095,0.0,0.0,0.0,0.7812919307856847
11,11,1,,,,,7.4775,0.0,0.0,0.0,1.5972565803932195
11,11,1,,,,,5.74,0.0,0.0,0.0,1.3776626945215034
11,12,1,,,,,5.4525,0.0,0.0,0.0,4.4568643141950375
11,12,1,,,,,5.265,0.0,0.0,0.0,4.082067939863403
11,12,1,,,,,6.6025,0.0,0.0,0.0,3.728688501207862
11,12,1,,,,,5.69,0.0,0.0,0.0,4.446155846356992
11,13,1,,,,,5.6425,0.0,0.0,0.0,2.7051388224131774
11,13,1,,,,,6.24,0.0,0.0,0.0,3.7796191652876825
11,13,1,,,,,5.7525,0.0,0.0,0.0,4.188280520184294
11,13,1,,,,,5.39,0.0,0.0,0.0,5.693350388218154
11,14,1,,,,,5.0275,0.0,0.0,0.0,3.116721995201567
11,14,1,,,,,6.0225,0.0,0.0,0.0,4.570342189339995
11,14,1,,,,,6.36,0.0,0.0,0.0,3.176834108493006
11,14,1,,,,,5.49,0.0,0.0,0.0,3.0893983073418223
11,15,1,,,,,5.16,0.0,0.0,0.0,4.310411439737679
11,15,1,,,,,5.155,0.0,0.0,0.0,4.525493069622756
11,15,1,,,,,5.425,0.0,0.0,0.0,1.909398142857322
11,15,1,,,,,6.1075,0.0,0.0,0.0,0.9722567555009123
11,16,1,,,,,7.965,0.0,0.0,0.0,0.5494387708960777
11,16,1,,,,,7.165,0.0,0.0,0.0,0.23628713981541166
11,16,1,,,,,6.3,0.0,0.0,0.0,0.1708099805894542
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.3031877155462812
11,17,1,,,,,6.195,0.0,0.0,0.0,0.260178828243319
11,17,1,,,,,6.615,0.0,0.0,0.0,0.35957298734750825
11,17,1,,,,,6.77,0.0,0.0,0.0,0.30402919255399075
11,17,1,,,,,6.145,0.0,0.0,0.0,0.2309452520362045
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.10125
11,18,1,,,,,7.825,0.0,0.0,0.0,0.0375
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.02125
11,9,2,,,,,3.915,0.0,0.0,0.0,0.2008378688921142
11,9,2,,,,,4.085,0.0,0.0,0.0,0.40776173381126213
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.37428875566257647
11,9,2,,,,,6.075,0.0,0.0,0.0,1.004189344460571
11,10,2,,,,,5.43,0.0,0.0,0.0,1.204682688017515
11,10,2,,,,,5.735,0.0,0.0,0.0,1.5160625353440764
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,3.506851723169631
11,10,2,,,,,4.65,0.0,0.0,0.0,2.7054314603783176
11,11,2,,,,,4.8525,0.0,0.0,0.0,4.476542542380193
11,11,2,,,,,6.32,0.0,0.0,0.0,5.138452748285971
11,11,2,,,,,5.825,0.0,0.0,0.0,4.912434629196192
11,11,2,,,,,6.1575,0.0,0.0,0.0,4.527281303808509
11,12,2,,,,,5.4425,0.0,0.0,0.0,2.5135917072333234
11,12,2,,,,,5.66,0.0,0.0,0.0,2.2722698186034465
11,12,2,,,,,5.9725,0.0,0.0,0.0,3.3934555843617256
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,2.3769138234075524
11,13,2,,,,,6.42,0.0,0.0,0.0,2.515155530323454
11,13,2,,,,,6.7375,0.0,0.0,0.0,4.552272824993949
11,13,2,,,,,4.805,0.0,0.0,0.0,3.4156922896033026
11,13,2,,,,,5.075,0.0,0.0,0.0,4.423341350647715
11,14,2,,,,,4.49,0.0,0.0,0.0,3.24116152548449
11,14,2,,,,,5.65,0.0,0.0,0.0,2.273866103624976
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,2.4254571771999744
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,2.5499784162080092
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,2.0441573402468585
11,15,2,,,,,4.565,0.0,0.0,0.0,1.745050163091708
11,15,2,,,,,4.26,0.0,0.0,0.0,1.7109550444522605
11,15,2,,,,,3.68,0.0,0.0,0.0,1.041450896623115
11,16,2,,,,,5.355,0.0,0.0,0.0,1.2229104514822051
11,16,2,,,,,5.73,0.0,0.0,0.0,0.5693359821627368
11,16,2,,,,,5.03,0.0,0.0,0.0,0.3079061944349495
11,16,2,,,,,6.305,0.0,0.0,0.0,0.3224300715309377
11,17,2,,,,,6.325,0.0,0.0,0.0,0.19240746781340304
11,17,2,,,,,7.42,0.0,0.0,0.0,0.10064390624085698
11,17,2,,,,,7.555,0.0,0.0,0.0,0.032561263783806665
11,17,2,,,,,8.57,0.0,0.0,0.0,0.04144160845211758
11,18,2,,,,,7.05,0.0,0.0,0.0,0.025
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.04
11,8,3,,,,,4.13,0.0,0.0,0.0,0.065
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.6602447361885313
11,9,3,,,,,3.865,0.0,0.0,0.0,1.0244155996467796
11,9,3,,,,,3.745,0.0,0.0,0.0,0.2901523952756775
11,9,3,,,,,6.685,0.0,0.0,0.0,0.2190946658204095
11,10,3,,,,,5.955,0.0,0.0,0.0,0.20731916546883108
11,10,3,,,,,6.48,0.0,0.0,0.0,0.23260199052600564
11,10,3,,,,,6.995,0.0,0.0,0.0,0.24777168556031032
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.24018683804315796
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.2325697701635941
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.1150608336598834
11,11,3,,,,,8.12,0.0,0.0,0.0,0.1175089365037107
11,11,3,,,,,6.675,0.0,0.0,0.0,0.17136719906791142
11,12,3,,,,,7.195,0.0,0.0,0.0,0.1694530341217526
11,12,3,,,,,7.525,0.0,0.0,0.0,0.23897222760759984
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.28459419833268707
11,12,3,,,,,7.94,0.0,0.0,0.0,0.38235556417215977
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.2752879579248518
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.30129941851617636
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.16690687212766603
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.19291833271899061
11,14,3,,,,,7.04,0.0,0.0,0.0,0.2603566452224956
11,14,3,,,,,5.88,0.0,0.0,0.0,0.34115698339499423
11,14,3,,,,,6.12,0.0,0.0,0.0,0.5566245518549906
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.4601130368156172
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.352273606327736
11,15,3,,,,,8.495,0.0,0.0,0.0,0.24141827566516177
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.38676193142275916
11,15,3,,,,,5.87,0.0,0.0,0.0,0.3645908652902443
11,16,3,,,,,5.495,0.0,0.0,0.0,0.21070068605297854
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.26445086106649346
11,16,3,,,,,6.3625,0.0,0.0,0.0,0.741752415186506
11,16,3,,,,,7.435,0.0,0.0,0.0,0.8041026182021834
11,17,3,,,,,6.735,0.0,0.0,0.0,0.358434007585335
11,17,3,,,,,6.915,0.0,0.0,0.0,0.12194146649810367
11,17,3,,,,,6.865,0.0,0.0,0.0,0.08498950695322377
11,17,3,,,,,6.105,0.0,0.0,0.0,0.07759911504424778
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.00625
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.027143337819650067
11,9,4,,,,,7.655,0.0,0.0,0.0,0.1869874383131449
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.15014977878031904
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.19086836285633776
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.16541924780882608
11,10,4,,,,,5.865,0.0,0.0,0.0,0.11706592921855384
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.22828027013989388
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.22828027013989388
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.283620941688959
11,11,4,,,,,7.765,0.0,0.0,0.0,0.4750074307961428
11,12,4,,,,,5.76,0.0,0.0,0.0,0.6481778390914741
11,12,4,,,,,5.445,0.0,0.0,0.0,1.0191743654135679
11,12,4,,,,,5.36,0.0,0.0,0.0,0.9466807913046531
11,12,4,,,,,6.2675,0.0,0.0,0.0,1.0810071198005835
11,13,4,,,,,5.385,0.0,0.0,0.0,1.0849882643389728
11,13,4,,,,,5.1825,0.0,0.0,0.0,1.5138915673899387
11,13,4,,,,,5.2375,0.0,0.0,0.0,2.7320552865575216
11,13,4,,,,,5.2575,0.0,0.0,0.0,1.964337958722003
11,14,4,,,,,8.76,0.0,0.0,0.0,0.9291284134691047
11,14,4,,,,,6.69,0.0,0.0,0.0,0.40476881378852086
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.4189906710654396
11,14,4,,,,,4.705,0.0,0.0,0.0,1.5684791534305185
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.501771737173173
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.35588215720211835
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.2542015408586559
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.13483733906415662
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.0394954541047473
11,16,4,,,,,5.63,0.0,0.0,0.0,0.10809282176036103
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.1475882758651083
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.1018566974280325
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.1298731214843422
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.07792387289060532
11,17,4,,,,,6.1,0.0,0.0,0.0,0.07992192091344136
11,17,4,,,,,6.3,0.0,0.0,0.0,0.03996096045672068
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.006089355094951557
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.0030446775474757787
11,9,5,,,,,7.755,0.0,0.0,0.0,0.006089355094951557
11,9,5,,,,,6.78,0.0,0.0,0.0,0.9499393948124429
11,10,5,,,,,7.61,0.0,0.0,0.0,0.620854562831733
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.0687011196576098
11,10,5,,,,,8.725,0.0,0.0,0.0,0.2290037321920327
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.5725093304800817
11,11,5,,,,,6.785,0.0,0.0,0.0,0.4915273915429509
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.4754493927541627
11,11,5,,,,,7.27,0.0,0.0,0.0,0.4777462497239896
11,11,5,,,,,6.335,0.0,0.0,0.0,0.5374645309394883
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.38782193860686376
11,12,5,,,,,7.84,0.0,0.0,0.0,0.28821739699745064
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.40477590313612555
11,12,5,,,,,6.91,0.0,0.0,0.0,0.3475562728498669
11,13,5,,,,,6.76,0.0,0.0,0.0,0.20343849068274955
11,13,5,,,,,7.13,0.0,0.0,0.0,0.10171924534137478
11,13,5,,,,,8.045,0.0,0.0,0.0,0.2308244413515812
11,13,5,,,,,8.625,0.0,0.0,0.0,0.2934209000231965
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.41016509308521354
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.32182184226685984
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.1787899123704777
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.11989441182490856
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.19553886762050854
11,15,5,,,,,7.19,0.0,0.0,0.0,0.17081556251906493
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.14609225741762133
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.07866506168641146
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.042497457944662476
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.023609698858145817
11,16,5,,,,,7.77,0.0,0.0,0.0,0.012591839391011102
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.051941337487920805
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.41621200180573276
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.3107465171852756
11,17,5,,,,,9.94,0.0,0.0,0.0,0.1431317291277633
11,17,5,,,,,9.615,0.0,0.0,0.0,0.2749635849033347
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.08625
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.01875
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.04497862952880044
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.056972930736480555
11,9,6,,,,,3.925,0.0,0.0,0.0,0.20990027113440202
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.27886750307856273
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.2975
11,10,6,,,,,4.545,0.0,0.0,0.0,1.795
11,10,6,,,,,5.035,0.0,0.0,0.0,3.035
11,10,6,,,,,5.395,0.0,0.0,0.0,2.395
11,11,6,,,,,4.7375,0.0,0.0,0.0,1.7280305308439585
11,11,6,,,,,4.4525,0.0,0.0,0.0,1.6932212827406268
11,11,6,,,,,3.8625,0.0,0.0,0.0,3.8414491656890872
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,5.099554847138071
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.2030442610691088
11,12,6,,,,,6.26,0.0,0.0,0.0,3.3730361423566286
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.2607029985452907
11,12,6,,,,,7.18,0.0,0.0,0.0,3.05591308623763
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.6275
11,13,6,,,,,6.11,0.0,0.0,0.0,0.36
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.4725
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.6625
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.5349876378851275
11,14,6,,,,,5.65,0.0,0.0,0.0,1.8725370863446176
11,14,6,,,,,6.19,0.0,0.0,0.0,0.9264130848231266
11,14,6,,,,,4.46,0.0,0.0,0.0,0.4533510840623811
11,15,6,,,,,4.565,0.0,0.0,0.0,0.565
11,15,6,,,,,4.93,0.0,0.0,0.0,0.68
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.5775
11,15,6,,,,,5.12,0.0,0.0,0.0,3.87
11,16,6,,,,,4.3425,0.0,0.0,0.0,4.956548745072427
11,16,6,,,,,4.205,0.0,0.0,0.0,3.1194381400013995
11,16,6,,,,,4.0,0.0,0.0,0.0,1.4599554477385646
11,16,6,,,,,4.055,0.0,0.0,0.0,0.29685760770684144
11,17,6,,,,,3.85,0.0,0.0,0.0,0.06802459293881251
11,17,6,,,,,4.685,0.0,0.0,0.0,0.12584549693680314
11,17,6,,,,,5.585,0.0,0.0,0.0,0.057820903997990634
11,17,6,,,,,4.69,0.0,0.0,0.0,0.12924672658374375
11,18,6,,,,,6.035,0.0,0.0,0.0,0.1425
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.02625
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.0075
11,9,7,,,,,5.05,0.0,0.0,0.0,0.05
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.1625
11,9,7,,,,,4.28,0.0,0.0,0.0,0.03
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.1425
11,10,7,,,,,4.0,0.0,0.0,0.0,0.25
11,10,7,,,,,3.75,0.0,0.0,0.0,0.5
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.7725
11,11,7,,,,,4.07,0.0,0.0,0.0,0.82
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.4075
11,11,7,,,,,4.23,0.0,0.0,0.0,0.23
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.2825
11,12,7,,,,,4.005,0.0,0.0,0.0,0.7372057128218266
11,12,7,,,,,6.0425,0.0,0.0,0.0,1.7502532983220185
11,12,7,,,,,5.205,0.0,0.0,0.0,0.44427629050851797
11,12,7,,,,,4.31,0.0,0.0,0.0,0.30269373639041885
11,13,7,,,,,4.5075,0.0,0.0,0.0,1.7575
11,13,7,,,,,5.7,0.0,0.0,0.0,2.45
11,13,7,,,,,4.755,0.0,0.0,0.0,4.755
11,13,7,,,,,4.2225,0.0,0.0,0.0,3.7225
11,14,7,,,,,5.1775,0.0,0.0,0.0,2.8390782508336114
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.2971023605431102
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.1467839561437219
11,14,7,,,,,5.29,0.0,0.0,0.0,1.2510370430658784
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.8025
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.0425
11,15,7,,,,,3.375,0.0,0.0,0.0,0.625
11,15,7,,,,,4.535,0.0,0.0,0.0,0.535
11,16,7,,,,,3.79,0.0,0.0,0.0,0.5187066054757395
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.718024421468732
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.5379179612341003
11,16,7,,,,,4.3975,0.0,0.0,0.0,0.8621095896564374
11,17,7,,,,,3.545,0.0,0.0,0.0,1.2129490929254105
11,17,7,,,,,4.2625,0.0,0.0,0.0,0.9483482290246936
11,17,7,,,,,4.76,0.0,0.0,0.0,0.7118465719098936
11,17,7,,,,,5.685,0.0,0.0,0.0,0.17327844184648725
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.00625
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.00125
11,9,1,,,,,4.315,0.0,0.0,0.0,0.07518941720979432
11,9,1,,,,,4.17,0.0,0.0,0.0,0.1966492450102313
11,9,1,,,,,4.5,0.0,0.0,0.0,0.28919006619151655
11,9,1,,,,,4.72,0.0,0.0,0.0,0.5436773244400511
11,10,1,,,,,4.95,0.0,0.0,0.0,0.20140807705274716
11,10,1,,,,,4.895,0.0,0.0,0.0,0.39778095217917564
11,10,1,,,,,6.095,0.0,0.0,0.0,0.8509491255478567
11,10,1,,,,,6.105,0.0,0.0,0.0,0.8610195294004941
11,11,1,,,,,5.135,0.0,0.0,0.0,1.7744725680738167
11,11,1,,,,,5.3525,0.0,0.0,0.0,5.273996054447512
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,5.558758893621161
11,11,1,,,,,7.1175,0.0,0.0,0.0,4.582092957612362
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,5.371756596896822
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,5.517170390124921
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,5.679691688438678
11,12,1,,,,,8.1975,0.0,0.0,0.0,5.7288757655599465
11,13,1,,,,,5.995,0.0,0.0,0.0,5.317603025294956
11,13,1,,,,,5.82,0.0,0.0,0.0,5.376731302077332
11,13,1,,,,,4.8325,0.0,0.0,0.0,5.3865860148743945
11,13,1,,,,,5.9225,0.0,0.0,0.0,5.260445691071994
11,14,1,,,,,5.785,0.0,0.0,0.0,3.8848862269349524
11,14,1,,,,,4.8425,0.0,0.0,0.0,4.276182355483504
11,14,1,,,,,6.0875,0.0,0.0,0.0,4.623611205046793
11,14,1,,,,,7.19,0.0,0.0,0.0,4.520084426641571
11,15,1,,,,,5.27,0.0,0.0,0.0,3.62650795674939
