month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,15,1,,,,,4.45,0.0,0.0,0.0,3.4337367696796557
11,15,1,,,,,5.3475,0.0,0.0,0.0,3.2213872589231505
11,15,1,,,,,5.7875,0.0,0.0,0.0,3.0346401714493445
11,16,1,,,,,5.875,0.0,0.0,0.0,2.686327270525678
11,16,1,,,,,5.6875,0.0,0.0,0.0,2.432215231421898
11,16,1,,,,,5.2225,0.0,0.0,0.0,2.1621304355744515
11,16,1,,,,,5.52,0.0,0.0,0.0,1.7540991042135239
11,17,1,,,,,5.2875,0.0,0.0,0.0,1.3718140635429277
11,17,1,,,,,5.0775,0.0,0.0,0.0,0.9460269662246856
11,17,1,,,,,5.095,0.0,0.0,0.0,0.5067466158224148
11,17,1,,,,,5.895,0.0,0.0,0.0,0.2368815541418389
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.05625
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.01625
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.0225
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.18337880147764657
11,9,2,,,,,4.87,0.0,0.0,0.0,0.44491905932281467
11,9,2,,,,,5.6025,0.0,0.0,0.0,1.0251175623586475
11,9,2,,,,,7.105,0.0,0.0,0.0,1.9299867303057232
11,10,2,,,,,6.945,0.0,0.0,0.0,2.4780039642964
11,10,2,,,,,6.5425,0.0,0.0,0.0,3.336943988730428
11,10,2,,,,,6.03,0.0,0.0,0.0,4.084399172234966
11,10,2,,,,,6.7875,0.0,0.0,0.0,4.598749688341478
11,11,2,,,,,5.49,0.0,0.0,0.0,4.572870056807835
11,11,2,,,,,5.135,0.0,0.0,0.0,4.934850752687412
11,11,2,,,,,5.99,0.0,0.0,0.0,5.260175175566527
11,11,2,,,,,6.805,0.0,0.0,0.0,5.548843325445178
11,12,2,,,,,6.555,0.0,0.0,0.0,5.31007899815618
11,12,2,,,,,5.2325,0.0,0.0,0.0,5.459569723322353
11,12,2,,,,,5.095,0.0,0.0,0.0,5.554317366033308
11,12,2,,,,,6.415,0.0,0.0,0.0,5.613271454831235
11,13,2,,,,,5.9675,0.0,0.0,0.0,5.19309783312522
11,13,2,,,,,6.425,0.0,0.0,0.0,5.160242357441138
11,13,2,,,,,5.19,0.0,0.0,0.0,5.1718384076825785
11,13,2,,,,,5.05,0.0,0.0,0.0,5.063608605429131
11,14,2,,,,,5.105,0.0,0.0,0.0,4.561209901472557
11,14,2,,,,,5.775,0.0,0.0,0.0,4.505964361409301
11,14,2,,,,,7.3475,0.0,0.0,0.0,4.383388319393952
11,14,2,,,,,5.4475,0.0,0.0,0.0,4.279802931775348
11,15,2,,,,,3.5175,0.0,0.0,0.0,3.511401965970202
11,15,2,,,,,3.515,0.0,0.0,0.0,3.3640602133474387
11,15,2,,,,,4.7075,0.0,0.0,0.0,3.1846242175791235
11,15,2,,,,,4.84,0.0,0.0,0.0,2.9701763201974787
11,16,2,,,,,4.7125,0.0,0.0,0.0,3.9751085108510855
11,16,2,,,,,5.54,0.0,0.0,0.0,3.6187194719471947
11,16,2,,,,,5.545,0.0,0.0,0.0,3.201174917491749
11,16,2,,,,,4.62,0.0,0.0,0.0,2.63179597959796
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.0585444322973605
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.409161330626269
11,17,2,,,,,5.6175,0.0,0.0,0.0,0.7511197875995628
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.3485022645634859
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.08375
11,18,2,,,,,7.295,0.0,0.0,0.0,0.0225
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.0575
11,9,3,,,,,5.12,0.0,0.0,0.0,0.43239932634187184
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.6632070748621954
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.9203093770114164
11,9,3,,,,,6.29,0.0,0.0,0.0,0.923230994081294
11,10,3,,,,,4.89,0.0,0.0,0.0,1.4072152746249023
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,2.8802355800775885
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,2.94097868545708
11,10,3,,,,,5.0875,0.0,0.0,0.0,2.3664501470760495
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,3.223151693834047
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,2.94853338808137
11,11,3,,,,,5.0725,0.0,0.0,0.0,5.128617306556566
11,11,3,,,,,8.14,0.0,0.0,0.0,5.193658484234831
11,12,3,,,,,6.375,0.0,0.0,0.0,3.625
11,12,3,,,,,5.5,0.0,0.0,0.0,4.5
11,12,3,,,,,4.9275,0.0,0.0,0.0,6.6775
11,12,3,,,,,6.65,0.0,0.0,0.0,6.65
11,13,3,,,,,5.8325,0.0,0.0,0.0,6.406566084345595
11,13,3,,,,,5.51,0.0,0.0,0.0,6.573000841750842
11,13,3,,,,,4.9825,0.0,0.0,0.0,6.547215175110592
11,13,3,,,,,5.9825,0.0,0.0,0.0,6.547215175110592
11,14,3,,,,,4.895,0.0,0.0,0.0,5.1930746804875785
11,14,3,,,,,5.295,0.0,0.0,0.0,5.117758151401464
11,14,3,,,,,4.835,0.0,0.0,0.0,4.959593440320624
11,14,3,,,,,5.635,0.0,0.0,0.0,4.8089603821483955
11,15,3,,,,,5.045,0.0,0.0,0.0,5.987738568419623
11,15,3,,,,,5.5325,0.0,0.0,0.0,5.727725107011822
11,15,3,,,,,4.69,0.0,0.0,0.0,5.388469447841645
11,15,3,,,,,7.11,0.0,0.0,0.0,5.06159538207184
11,16,3,,,,,5.5125,0.0,0.0,0.0,2.906493603857909
11,16,3,,,,,6.5775,0.0,0.0,0.0,2.6410185975212803
11,16,3,,,,,6.75,0.0,0.0,0.0,2.2885776408329987
11,16,3,,,,,6.335,0.0,0.0,0.0,1.882736539191947
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.008169363311937
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.3467056117796954
11,17,3,,,,,7.075,0.0,0.0,0.0,0.7133432614563393
11,17,3,,,,,6.86,0.0,0.0,0.0,0.31127705954458446
11,18,3,,,,,6.135,0.0,0.0,0.0,0.0675
11,18,3,,,,,6.025,0.0,0.0,0.0,0.0125
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.02125
11,9,4,,,,,4.91,0.0,0.0,0.0,0.19416237389686922
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.3974261090701542
11,9,4,,,,,4.745,0.0,0.0,0.0,0.9040685534572972
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.7929681714539016
11,10,4,,,,,6.395,0.0,0.0,0.0,2.422911219087501
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,3.2549965959975085
11,10,4,,,,,6.1175,0.0,0.0,0.0,4.165485154318491
11,10,4,,,,,4.6575,0.0,0.0,0.0,4.711778289311079
11,11,4,,,,,5.15,0.0,0.0,0.0,4.71870274202943
11,11,4,,,,,4.835,0.0,0.0,0.0,5.117272779462985
11,11,4,,,,,5.495,0.0,0.0,0.0,5.492936492906104
11,11,4,,,,,6.2725,0.0,0.0,0.0,5.747196689199923
11,12,4,,,,,6.29,0.0,0.0,0.0,5.510047199050706
11,12,4,,,,,5.78,0.0,0.0,0.0,5.712250765988347
11,12,4,,,,,6.43,0.0,0.0,0.0,5.838627995324371
11,12,4,,,,,5.55,0.0,0.0,0.0,5.9397297787931915
11,13,4,,,,,6.59,0.0,0.0,0.0,5.46873752186899
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,5.491877454965755
11,13,4,,,,,6.135,0.0,0.0,0.0,5.503447421514139
11,13,4,,,,,5.82,0.0,0.0,0.0,5.453310899804479
11,14,4,,,,,5.7125,0.0,0.0,0.0,4.792682171395612
11,14,4,,,,,6.5875,0.0,0.0,0.0,4.706637608174864
11,14,4,,,,,5.4175,0.0,0.0,0.0,4.5896170021946485
11,14,4,,,,,4.9425,0.0,0.0,0.0,4.434736788397304
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,3.646576771522449
11,15,4,,,,,4.14,0.0,0.0,0.0,3.469844456262879
11,15,4,,,,,4.385,0.0,0.0,0.0,3.1723450589092708
11,15,4,,,,,4.715,0.0,0.0,0.0,3.072196746928848
11,16,4,,,,,5.775,0.0,0.0,0.0,2.6792234516887032
11,16,4,,,,,7.545,0.0,0.0,0.0,2.4098983717283726
11,16,4,,,,,5.8625,0.0,0.0,0.0,2.167225252805783
11,16,4,,,,,5.0525,0.0,0.0,0.0,1.7127391803727259
11,17,4,,,,,4.4875,0.0,0.0,0.0,1.3160959367410787
11,17,4,,,,,4.155,0.0,0.0,0.0,0.8264200183781971
11,17,4,,,,,4.75,0.0,0.0,0.0,0.4411494760025963
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.1808712851610645
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.05375
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.01375
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.01625
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.1744900427950084
11,9,5,,,,,5.785,0.0,0.0,0.0,0.3489800855900168
11,9,5,,,,,4.645,0.0,0.0,0.0,0.7897970358089854
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.6500023345001673
11,10,5,,,,,5.7225,0.0,0.0,0.0,2.2474133335018656
11,10,5,,,,,5.495,0.0,0.0,0.0,3.02857274863356
11,10,5,,,,,5.455,0.0,0.0,0.0,3.9993339635545007
11,10,5,,,,,6.78,0.0,0.0,0.0,4.58077948290819
11,11,5,,,,,6.5125,0.0,0.0,0.0,4.571153489829271
11,11,5,,,,,6.965,0.0,0.0,0.0,4.983811236292661
11,11,5,,,,,8.325,0.0,0.0,0.0,5.312113531821547
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,5.615337179775308
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,5.378744727591023
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,5.56559417363146
11,12,5,,,,,7.0425,0.0,0.0,0.0,5.704156684178303
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,5.7713385074737396
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,5.275999794378915
11,13,5,,,,,6.43,0.0,0.0,0.0,5.300859525196938
11,13,5,,,,,6.455,0.0,0.0,0.0,5.3199823950569565
11,13,5,,,,,5.4125,0.0,0.0,0.0,5.287473516294925
11,14,5,,,,,6.1175,0.0,0.0,0.0,4.654296805102467
11,14,5,,,,,5.0075,0.0,0.0,0.0,4.579746728864932
11,14,5,,,,,6.015,0.0,0.0,0.0,4.415397697159457
11,14,5,,,,,4.3725,0.0,0.0,0.0,4.318821462033559
11,15,5,,,,,3.855,0.0,0.0,0.0,3.53185485641955
11,15,5,,,,,5.5075,0.0,0.0,0.0,3.3308197110295756
11,15,5,,,,,4.665,0.0,0.0,0.0,3.1326771576596006
11,15,5,,,,,6.0275,0.0,0.0,0.0,2.908501276109629
11,16,5,,,,,5.6375,0.0,0.0,0.0,2.5701446713099694
11,16,5,,,,,6.2525,0.0,0.0,0.0,2.3567741702955574
11,16,5,,,,,5.93,0.0,0.0,0.0,2.0394894642416577
11,16,5,,,,,4.245,0.0,0.0,0.0,1.6598562351640667
11,17,5,,,,,3.72,0.0,0.0,0.0,1.2604319658218233
11,17,5,,,,,6.6425,0.0,0.0,0.0,0.7906087893724725
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.4045305295711933
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.1745868601307255
11,18,5,,,,,5.11,0.0,0.0,0.0,0.055
11,18,5,,,,,4.78,0.0,0.0,0.0,0.015
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.025
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.29604709097092236
11,9,6,,,,,4.09,0.0,0.0,0.0,0.41507633373242725
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.8087884444050971
11,9,6,,,,,4.365,0.0,0.0,0.0,1.3612062120931068
11,10,6,,,,,4.225,0.0,0.0,0.0,1.4901806786893477
11,10,6,,,,,3.725,0.0,0.0,0.0,1.9953266714653977
11,10,6,,,,,5.745,0.0,0.0,0.0,2.773251500340515
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,3.1899969443807565
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,3.549920140997312
11,11,6,,,,,4.5175,0.0,0.0,0.0,4.122561500502663
11,11,6,,,,,4.5475,0.0,0.0,0.0,3.6936508407934756
11,11,6,,,,,4.205,0.0,0.0,0.0,4.749957412311313
11,12,6,,,,,4.04,0.0,0.0,0.0,4.860845931194984
11,12,6,,,,,4.655,0.0,0.0,0.0,3.698104719674249
11,12,6,,,,,3.8425,0.0,0.0,0.0,4.485158788844421
11,12,6,,,,,3.98,0.0,0.0,0.0,5.020355555880139
11,13,6,,,,,4.2625,0.0,0.0,0.0,4.783093239109684
11,13,6,,,,,5.995,0.0,0.0,0.0,4.196901772280673
11,13,6,,,,,4.55,0.0,0.0,0.0,4.2389089783726535
11,13,6,,,,,4.78,0.0,0.0,0.0,4.032691784830201
11,14,6,,,,,4.795,0.0,0.0,0.0,2.924942277420392
11,14,6,,,,,4.3225,0.0,0.0,0.0,2.2626590725795697
11,14,6,,,,,3.635,0.0,0.0,0.0,1.7944640048900424
11,14,6,,,,,3.7525,0.0,0.0,0.0,1.3637245426156774
11,15,6,,,,,4.085,0.0,0.0,0.0,1.063310757450976
11,15,6,,,,,3.73,0.0,0.0,0.0,0.8576021367996973
11,15,6,,,,,4.1075,0.0,0.0,0.0,0.786618176152425
11,15,6,,,,,4.52,0.0,0.0,0.0,0.7359153471186591
11,16,6,,,,,4.0775,0.0,0.0,0.0,0.7379941870731296
11,16,6,,,,,2.8225,0.0,0.0,0.0,0.874196504084743
11,16,6,,,,,4.155,0.0,0.0,0.0,0.7810785934747624
11,16,6,,,,,4.11,0.0,0.0,0.0,0.6170798852362892
11,17,6,,,,,4.055,0.0,0.0,0.0,0.4639890913690352
11,17,6,,,,,4.335,0.0,0.0,0.0,0.3371846191936467
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.22334878621801385
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.09366239422045741
11,18,6,,,,,6.275,0.0,0.0,0.0,0.0125
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.006192567915557556
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.13933277810004502
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.29414697598898387
11,9,7,,,,,4.57,0.0,0.0,0.0,0.3963243465956836
11,10,7,,,,,4.43,0.0,0.0,0.0,0.4340922671122318
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.6233766859111701
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.588043594402035
11,10,7,,,,,6.49,0.0,0.0,0.0,0.24228405606264097
11,11,7,,,,,5.815,0.0,0.0,0.0,0.2872907312919574
11,11,7,,,,,5.3225,0.0,0.0,0.0,0.9781565374940455
11,11,7,,,,,5.26,0.0,0.0,0.0,1.3771714420662087
11,11,7,,,,,4.85,0.0,0.0,0.0,0.7752289574544883
11,12,7,,,,,4.75,0.0,0.0,0.0,1.0515877837902163
11,12,7,,,,,6.585,0.0,0.0,0.0,1.3334133098459944
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,1.7624611256324028
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.3271037831432528
11,13,7,,,,,4.47,0.0,0.0,0.0,1.514232491225791
11,13,7,,,,,4.7325,0.0,0.0,0.0,0.7551946307763145
11,13,7,,,,,4.275,0.0,0.0,0.0,1.1721850503143814
11,13,7,,,,,4.44,0.0,0.0,0.0,1.4911731131868193
11,14,7,,,,,5.0525,0.0,0.0,0.0,0.7265133681922142
11,14,7,,,,,5.34,0.0,0.0,0.0,0.752398642593362
11,14,7,,,,,4.9025,0.0,0.0,0.0,0.6229722705876231
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,0.9042589190800956
11,15,7,,,,,5.08,0.0,0.0,0.0,0.6273248101156766
11,15,7,,,,,3.7,0.0,0.0,0.0,0.40659941396386445
11,15,7,,,,,3.4,0.0,0.0,0.0,0.3775565986807313
11,15,7,,,,,4.73,0.0,0.0,0.0,0.42402510313374436
11,16,7,,,,,3.45,0.0,0.0,0.0,0.38973338792671147
11,16,7,,,,,3.825,0.0,0.0,0.0,0.32013814008265584
11,16,7,,,,,4.08,0.0,0.0,0.0,0.32292194999641805
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.38834148296983034
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,0.5388417084494476
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.2550133219132412
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.13975306342138077
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.1195825181853052
11,18,7,,,,,6.31,0.0,0.0,0.0,0.03
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.009281166100066619
11,9,1,,,,,6.6,0.0,0.0,0.0,0.1237488813342216
11,9,1,,,,,8.42,0.0,0.0,0.0,0.21037309826817674
11,10,1,,,,,8.18,0.0,0.0,0.0,0.1813988060847468
11,10,1,,,,,6.125,0.0,0.0,0.0,0.37791417934322247
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.3753947514809344
11,10,1,,,,,7.7,0.0,0.0,0.0,0.201554228983052
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.37632344371491344
11,11,1,,,,,7.035,0.0,0.0,0.0,0.4880801027575242
11,11,1,,,,,6.75,0.0,0.0,0.0,0.4561496287453497
11,11,1,,,,,8.46,0.0,0.0,0.0,0.4196576584457218
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.5512794920829878
11,12,1,,,,,9.275,0.0,0.0,0.0,1.2884309968223087
11,12,1,,,,,9.635,0.0,0.0,0.0,1.1701488069500967
11,12,1,,,,,9.115,0.0,0.0,0.0,3.054215117057473
11,13,1,,,,,8.8675,0.0,0.0,0.0,2.4527133794470353
11,13,1,,,,,8.1975,0.0,0.0,0.0,1.3355191536844722
11,13,1,,,,,6.6625,0.0,0.0,0.0,1.5046718005428885
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.2607772864679627
11,14,1,,,,,5.38,0.0,0.0,0.0,1.002046045423174
11,14,1,,,,,5.9075,0.0,0.0,0.0,1.0220143542993605
11,14,1,,,,,5.77,0.0,0.0,0.0,1.1037028906110324
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.1327477035218492
11,15,1,,,,,5.0025,0.0,0.0,0.0,1.0798540307606987
11,15,1,,,,,5.51,0.0,0.0,0.0,1.546609767309189
11,15,1,,,,,5.68,0.0,0.0,0.0,1.0351810394738794
11,15,1,,,,,7.005,0.0,0.0,0.0,1.6975736688991296
11,16,1,,,,,7.45,0.0,0.0,0.0,2.5465843914251245
11,16,1,,,,,7.08,0.0,0.0,0.0,2.808125491085002
11,16,1,,,,,6.32,0.0,0.0,0.0,2.1129767788311167
11,16,1,,,,,6.525,0.0,0.0,0.0,0.705472703029933
11,17,1,,,,,7.02,0.0,0.0,0.0,0.9513432457742912
11,17,1,,,,,7.575,0.0,0.0,0.0,0.20341220715568725
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.33641249644979043
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.24252993930101172
11,18,1,,,,,6.155,0.0,0.0,0.0,0.0775
11,18,1,,,,,5.53,0.0,0.0,0.0,0.015
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.01
11,9,2,,,,,5.4,0.0,0.0,0.0,0.17877144831840613
11,9,2,,,,,5.525,0.0,0.0,0.0,0.3277476552504113
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.670392931194023
11,9,2,,,,,6.34,0.0,0.0,0.0,1.2990725244470847
11,10,2,,,,,5.5875,0.0,0.0,0.0,0.8383967631324578
11,10,2,,,,,5.6325,0.0,0.0,0.0,2.1347833998566763
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.3210522527664823
11,10,2,,,,,6.345,0.0,0.0,0.0,4.099384770181988
11,11,2,,,,,6.35,0.0,0.0,0.0,4.174298380033969
11,11,2,,,,,6.9175,0.0,0.0,0.0,4.2355516714801205
11,11,2,,,,,6.425,0.0,0.0,0.0,4.469221635145065
11,11,2,,,,,6.1325,0.0,0.0,0.0,5.111246875117681
11,12,2,,,,,5.68,0.0,0.0,0.0,5.587010835128249
11,12,2,,,,,6.1975,0.0,0.0,0.0,5.839038726932095
11,12,2,,,,,7.3575,0.0,0.0,0.0,5.9897843818428065
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,6.237101471930693
11,13,2,,,,,7.365,0.0,0.0,0.0,6.235837067861716
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,6.315964981810053
11,13,2,,,,,6.1825,0.0,0.0,0.0,6.299468058350101
11,13,2,,,,,5.315,0.0,0.0,0.0,6.188703000833283
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,6.5325
11,14,2,,,,,5.8425,0.0,0.0,0.0,6.5925
11,14,2,,,,,5.665,0.0,0.0,0.0,6.665
11,14,2,,,,,4.635,0.0,0.0,0.0,6.385
11,15,2,,,,,4.19,0.0,0.0,0.0,5.94
11,15,2,,,,,5.3425,0.0,0.0,0.0,5.8425
11,15,2,,,,,6.4075,0.0,0.0,0.0,5.4075
11,15,2,,,,,6.52,0.0,0.0,0.0,5.02
11,16,2,,,,,4.9925,0.0,0.0,0.0,4.6028284281985385
11,16,2,,,,,6.0825,0.0,0.0,0.0,4.447540595091155
11,16,2,,,,,7.1075,0.0,0.0,0.0,3.7438926013233242
11,16,2,,,,,6.69,0.0,0.0,0.0,2.853413933348172
11,17,2,,,,,7.3625,0.0,0.0,0.0,1.7571219440784658
11,17,2,,,,,7.165,0.0,0.0,0.0,0.9690163620598404
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.496984786550004
11,17,2,,,,,5.995,0.0,0.0,0.0,0.2037845568280351
11,18,2,,,,,5.84,0.0,0.0,0.0,0.045
11,18,2,,,,,5.76,0.0,0.0,0.0,0.005
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.01
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.1125
11,9,3,,,,,5.71,0.0,0.0,0.0,0.21
11,9,3,,,,,5.72,0.0,0.0,0.0,0.47
11,9,3,,,,,6.92,0.0,0.0,0.0,0.92
11,10,3,,,,,6.245,0.0,0.0,0.0,1.745
11,10,3,,,,,6.54,0.0,0.0,0.0,2.54
11,10,3,,,,,6.285,0.0,0.0,0.0,2.535
11,10,3,,,,,8.04,0.0,0.0,0.0,4.29
11,11,3,,,,,6.665,0.0,0.0,0.0,2.605145434462445
11,11,3,,,,,5.7875,0.0,0.0,0.0,4.679975147275405
11,11,3,,,,,8.01,0.0,0.0,0.0,5.141863033873342
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,4.462472385861561
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,6.0125
11,12,3,,,,,8.605,0.0,0.0,0.0,6.105
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,6.47
11,12,3,,,,,8.1125,0.0,0.0,0.0,6.6125
11,13,3,,,,,6.39,0.0,0.0,0.0,6.64
11,13,3,,,,,6.66,0.0,0.0,0.0,6.66
11,13,3,,,,,8.45,0.0,0.0,0.0,6.7
11,13,3,,,,,5.095,0.0,0.0,0.0,6.595
11,14,3,,,,,4.8025,0.0,0.0,0.0,6.5525
11,14,3,,,,,5.2,0.0,0.0,0.0,6.45
11,14,3,,,,,6.535,0.0,0.0,0.0,6.285
11,14,3,,,,,5.3175,0.0,0.0,0.0,6.0675
11,15,3,,,,,3.835,0.0,0.0,0.0,5.835
11,15,3,,,,,4.0725,0.0,0.0,0.0,5.5725
11,15,3,,,,,5.26,0.0,0.0,0.0,5.26
11,15,3,,,,,5.7,0.0,0.0,0.0,4.95
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.000078660403906
11,16,3,,,,,5.9325,0.0,0.0,0.0,3.5774838292501245
11,16,3,,,,,7.165,0.0,0.0,0.0,3.31761229514981
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,2.822156286210892
11,17,3,,,,,5.0375,0.0,0.0,0.0,1.9513716908625107
11,17,3,,,,,5.63,0.0,0.0,0.0,1.0822331340734415
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.581820025619129
11,17,3,,,,,7.255,0.0,0.0,0.0,0.24422075149444922
11,18,3,,,,,7.095,0.0,0.0,0.0,0.0475
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.00875
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0025
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.08840303663969454
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.17948495317756163
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.372364305845986
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.8492049277207019
11,10,4,,,,,6.825,0.0,0.0,0.0,1.575
11,10,4,,,,,6.065,0.0,0.0,0.0,2.315
11,10,4,,,,,6.0175,0.0,0.0,0.0,3.0175
11,10,4,,,,,6.2425,0.0,0.0,0.0,3.9925
11,11,4,,,,,6.5325,0.0,0.0,0.0,4.5325
11,11,4,,,,,5.63,0.0,0.0,0.0,4.88
11,11,4,,,,,5.1375,0.0,0.0,0.0,5.1375
11,11,4,,,,,5.9275,0.0,0.0,0.0,5.4275
11,12,4,,,,,5.99,0.0,0.0,0.0,5.74
11,12,4,,,,,6.775,0.0,0.0,0.0,6.025
11,12,4,,,,,8.055,0.0,0.0,0.0,6.305
11,12,4,,,,,6.4875,0.0,0.0,0.0,6.4875
11,13,4,,,,,7.09,0.0,0.0,0.0,6.201133966443432
11,13,4,,,,,7.895,0.0,0.0,0.0,6.252888498788559
11,13,4,,,,,8.675,0.0,0.0,0.0,6.281118243704084
11,13,4,,,,,6.175,0.0,0.0,0.0,6.281118243704084
11,14,4,,,,,5.4525,0.0,0.0,0.0,6.52556370430747
11,14,4,,,,,5.3825,0.0,0.0,0.0,6.214011240991038
11,14,4,,,,,5.2325,0.0,0.0,0.0,6.554771747743386
11,14,4,,,,,5.5225,0.0,0.0,0.0,5.620114357794088
11,15,4,,,,,3.63,0.0,0.0,0.0,5.325219100903791
11,15,4,,,,,4.4175,0.0,0.0,0.0,4.86742842540788
11,15,4,,,,,4.1275,0.0,0.0,0.0,5.570198975898901
11,15,4,,,,,5.3875,0.0,0.0,0.0,5.085188314292422
11,16,4,,,,,5.2575,0.0,0.0,0.0,4.3860764583439105
11,16,4,,,,,5.6025,0.0,0.0,0.0,3.9919863938670863
11,16,4,,,,,7.0175,0.0,0.0,0.0,3.6660106615220593
11,16,4,,,,,6.1875,0.0,0.0,0.0,2.8583692948164696
11,17,4,,,,,5.9925,0.0,0.0,0.0,1.6483687373751743
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.0279037170332015
11,17,4,,,,,7.405,0.0,0.0,0.0,0.5418727844319896
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.22129919058863695
11,18,4,,,,,5.875,0.0,0.0,0.0,0.0625
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.01375
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.005
11,9,5,,,,,5.12,0.0,0.0,0.0,0.15096672726371713
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.30507859467876175
11,9,5,,,,,4.625,0.0,0.0,0.0,0.4717710226991161
11,9,5,,,,,6.78,0.0,0.0,0.0,0.6667697120814173
11,10,5,,,,,7.1825,0.0,0.0,0.0,0.9385848918177264
11,10,5,,,,,6.46,0.0,0.0,0.0,2.476052368763117
11,10,5,,,,,7.68,0.0,0.0,0.0,3.2007506230352494
11,10,5,,,,,6.07,0.0,0.0,0.0,4.096558187343858
11,11,5,,,,,6.0,0.0,0.0,0.0,4.31694663823292
11,11,5,,,,,7.1925,0.0,0.0,0.0,4.719104298741986
11,11,5,,,,,7.465,0.0,0.0,0.0,4.9667607111458745
11,11,5,,,,,5.37,0.0,0.0,0.0,4.426006342777751
11,12,5,,,,,5.1375,0.0,0.0,0.0,4.955495736653381
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,2.78601968379154
11,12,5,,,,,6.1,0.0,0.0,0.0,3.030112042794424
11,12,5,,,,,6.1775,0.0,0.0,0.0,3.3057680689097504
11,13,5,,,,,6.8625,0.0,0.0,0.0,3.309152411499731
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,1.7197751194336892
11,13,5,,,,,5.395,0.0,0.0,0.0,2.8490695111648243
11,13,5,,,,,4.9775,0.0,0.0,0.0,2.684226974681194
11,14,5,,,,,5.3,0.0,0.0,0.0,1.2311695168054817
11,14,5,,,,,6.02,0.0,0.0,0.0,1.5526415573046908
11,14,5,,,,,5.1925,0.0,0.0,0.0,0.6446540386606481
11,14,5,,,,,5.27,0.0,0.0,0.0,1.2106500248587238
11,15,5,,,,,4.425,0.0,0.0,0.0,1.4067392130455727
11,15,5,,,,,4.6625,0.0,0.0,0.0,2.26963594682095
11,15,5,,,,,5.4975,0.0,0.0,0.0,2.8990429761629897
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,2.1202605458480694
11,16,5,,,,,6.595,0.0,0.0,0.0,1.0699818800003895
11,16,5,,,,,6.38,0.0,0.0,0.0,0.8003116500815921
11,16,5,,,,,6.0975,0.0,0.0,0.0,0.6364797362061938
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.39725614514919616
11,17,5,,,,,6.07,0.0,0.0,0.0,0.3363323770044375
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.2611001347797607
11,17,5,,,,,7.32,0.0,0.0,0.0,0.18881817656389477
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.10473508231278536
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.03625
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.00125
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.06497423074750253
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.2011107142184602
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.3434352196653705
11,9,6,,,,,4.55,0.0,0.0,0.0,0.3712813185571573
11,10,6,,,,,5.305,0.0,0.0,0.0,0.5583021235778882
11,10,6,,,,,4.0725,0.0,0.0,0.0,2.0848309029102223
11,10,6,,,,,4.6925,0.0,0.0,0.0,2.96000720473502
11,10,6,,,,,5.0025,0.0,0.0,0.0,1.5114395327491477
11,11,6,,,,,6.6025,0.0,0.0,0.0,1.4553262848048623
11,11,6,,,,,4.6275,0.0,0.0,0.0,1.4780302830077463
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.4381871653156606
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.4563503638779677
11,12,6,,,,,4.475,0.0,0.0,0.0,0.6055312433528108
11,12,6,,,,,4.265,0.0,0.0,0.0,1.2653514947303566
11,12,6,,,,,4.69,0.0,0.0,0.0,1.411514208643104
11,12,6,,,,,5.38,0.0,0.0,0.0,1.1525974011405227
11,13,6,,,,,4.61,0.0,0.0,0.0,0.8503021846288816
11,13,6,,,,,4.23,0.0,0.0,0.0,0.5592077430442193
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.30450010665764
11,13,6,,,,,6.15,0.0,0.0,0.0,0.3064152016680654
11,14,6,,,,,5.635,0.0,0.0,0.0,0.4482614094269849
11,14,6,,,,,5.255,0.0,0.0,0.0,0.5329722269564938
11,14,6,,,,,4.915,0.0,0.0,0.0,0.6459199836625058
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.28060458306649844
11,15,6,,,,,4.55,0.0,0.0,0.0,0.2432397007698912
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.35877855863558955
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.3749945386869157
11,15,6,,,,,4.285,0.0,0.0,0.0,0.23107771573139663
11,16,6,,,,,4.74,0.0,0.0,0.0,0.2262626670811315
11,16,6,,,,,4.405,0.0,0.0,0.0,0.14612797248989742
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.28047143106931927
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.511447903714641
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.20441245804698738
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.14332367748122105
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.07753575994885728
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.03524352724948058
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.01125
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.08160918481274995
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.2291334804357979
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.43001762766718243
11,9,7,,,,,3.99,0.0,0.0,0.0,0.9290891809451531
11,10,7,,,,,5.8825,0.0,0.0,0.0,1.389149708235863
11,10,7,,,,,5.04,0.0,0.0,0.0,2.301014706589603
11,10,7,,,,,4.025,0.0,0.0,0.0,3.039549994512466
11,10,7,,,,,4.2375,0.0,0.0,0.0,4.006679538220979
11,11,7,,,,,4.9975,0.0,0.0,0.0,4.300811373483129
11,11,7,,,,,4.99,0.0,0.0,0.0,4.746972426972428
11,11,7,,,,,5.855,0.0,0.0,0.0,5.077629857477186
11,11,7,,,,,4.81,0.0,0.0,0.0,5.489819257147501
11,12,7,,,,,5.2325,0.0,0.0,0.0,5.094160950411592
11,12,7,,,,,6.0575,0.0,0.0,0.0,4.945146630926088
11,12,7,,,,,5.5075,0.0,0.0,0.0,5.541203908868104
11,12,7,,,,,4.9925,0.0,0.0,0.0,5.741308852177209
11,13,7,,,,,6.0875,0.0,0.0,0.0,5.723004487451416
11,13,7,,,,,5.385,0.0,0.0,0.0,5.7627621054629605
11,13,7,,,,,4.8775,0.0,0.0,0.0,5.7564845868295595
11,13,7,,,,,4.36,0.0,0.0,0.0,5.741837043351621
11,14,7,,,,,3.98,0.0,0.0,0.0,5.1783599526429605
11,14,7,,,,,3.605,0.0,0.0,0.0,5.082179418604272
11,14,7,,,,,3.7075,0.0,0.0,0.0,4.96868638843862
11,14,7,,,,,4.0225,0.0,0.0,0.0,4.826339198061362
11,15,7,,,,,3.64,0.0,0.0,0.0,5.328413818709279
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.147482958990798
11,15,7,,,,,4.37,0.0,0.0,0.0,4.857993583441228
11,15,7,,,,,4.085,0.0,0.0,0.0,4.600167108342392
11,16,7,,,,,5.945,0.0,0.0,0.0,3.753495840559137
11,16,7,,,,,4.1725,0.0,0.0,0.0,3.3357745249697546
11,16,7,,,,,4.135,0.0,0.0,0.0,2.906061209889768
11,16,7,,,,,4.4,0.0,0.0,0.0,2.3184532348501588
11,17,7,,,,,4.475,0.0,0.0,0.0,1.7568654315960912
