month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,17,7,,,,,3.82,0.0,0.0,0.0,0.9518207654723128
11,17,7,,,,,3.735,0.0,0.0,0.0,0.43143277687296416
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.17568654315960913
11,18,7,,,,,3.835,0.0,0.0,0.0,0.0425
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0075
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.13921783390145648
12,9,1,,,,,4.83,0.0,0.0,0.0,0.41765350170436943
12,9,1,,,,,4.99,0.0,0.0,0.0,0.620152169197397
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.8701114618841029
12,10,1,,,,,5.2125,0.0,0.0,0.0,0.9678756880247354
12,10,1,,,,,4.7825,0.0,0.0,0.0,1.7924554949652893
12,10,1,,,,,6.48,0.0,0.0,0.0,1.7396622756184856
12,10,1,,,,,4.46,0.0,0.0,0.0,1.9709468556140068
12,11,1,,,,,5.16,0.0,0.0,0.0,3.089646519538018
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,2.9310869474209644
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,3.028487827435726
12,11,1,,,,,4.24,0.0,0.0,0.0,3.841671918721759
12,12,1,,,,,5.17,0.0,0.0,0.0,3.878699553781913
12,12,1,,,,,5.03,0.0,0.0,0.0,4.59297827246552
12,12,1,,,,,6.705,0.0,0.0,0.0,4.9459648485591625
12,12,1,,,,,6.3625,0.0,0.0,0.0,5.284416683284244
12,13,1,,,,,6.2175,0.0,0.0,0.0,4.912879549921735
12,13,1,,,,,5.7575,0.0,0.0,0.0,4.183638828170692
12,13,1,,,,,5.4225,0.0,0.0,0.0,4.878696391089655
12,13,1,,,,,4.9225,0.0,0.0,0.0,4.308977077221653
12,14,1,,,,,5.0225,0.0,0.0,0.0,3.065048501315249
12,14,1,,,,,5.275,0.0,0.0,0.0,2.897309528606454
12,14,1,,,,,4.44,0.0,0.0,0.0,2.839702204645858
12,14,1,,,,,5.4875,0.0,0.0,0.0,2.5330279212085665
12,15,1,,,,,4.6975,0.0,0.0,0.0,2.609788376038376
12,15,1,,,,,5.5075,0.0,0.0,0.0,2.6629138391638394
12,15,1,,,,,4.345,0.0,0.0,0.0,3.8471689546689545
12,15,1,,,,,4.2325,0.0,0.0,0.0,1.5339977477477478
12,16,1,,,,,3.89,0.0,0.0,0.0,0.859428213492176
12,16,1,,,,,4.75,0.0,0.0,0.0,1.1308265967002318
12,16,1,,,,,4.015,0.0,0.0,0.0,0.7651926637671567
12,16,1,,,,,3.935,0.0,0.0,0.0,0.7048819119431444
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.315020223908796
12,17,1,,,,,5.845,0.0,0.0,0.0,0.1865785017142225
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.09599328711383912
12,17,1,,,,,6.31,0.0,0.0,0.0,0.03244843508073435
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0075
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.1000078302403884
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.3594031399263957
12,9,2,,,,,6.155,0.0,0.0,0.0,0.5062896405919662
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.3594031399263957
12,10,2,,,,,7.03,0.0,0.0,0.0,0.2815214517361757
12,10,2,,,,,5.79,0.0,0.0,0.0,1.0456511064486524
12,10,2,,,,,6.315,0.0,0.0,0.0,2.578937584654609
12,10,2,,,,,5.8625,0.0,0.0,0.0,3.3807710052246094
12,11,2,,,,,6.755,0.0,0.0,0.0,3.8465944423297875
12,11,2,,,,,7.43,0.0,0.0,0.0,4.230801877815137
12,11,2,,,,,7.8375,0.0,0.0,0.0,3.6951715118737978
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,3.733592255422332
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,5.301846969941792
12,12,2,,,,,8.795,0.0,0.0,0.0,4.796909163280668
12,12,2,,,,,10.4325,0.0,0.0,0.0,1.3927178027989173
12,12,2,,,,,9.37,0.0,0.0,0.0,0.3062737515813369
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.5303253491428155
12,13,2,,,,,8.74,0.0,0.0,0.0,3.2008248830826163
12,13,2,,,,,9.3375,0.0,0.0,0.0,3.8406124039346254
12,13,2,,,,,8.23,0.0,0.0,0.0,3.382003650049557
12,14,2,,,,,6.2075,0.0,0.0,0.0,1.98758290935183
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,4.538006287539554
12,14,2,,,,,5.3625,0.0,0.0,0.0,2.7637987201046155
12,14,2,,,,,5.545,0.0,0.0,0.0,2.550423378187724
12,15,2,,,,,4.87,0.0,0.0,0.0,2.2893438172363765
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.7697961305577328
12,15,2,,,,,5.345,0.0,0.0,0.0,1.0252037239808531
12,15,2,,,,,5.6325,0.0,0.0,0.0,0.7682082105168181
12,16,2,,,,,5.89,0.0,0.0,0.0,0.3530405340279717
12,16,2,,,,,7.1,0.0,0.0,0.0,0.193069042046547
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.023444097962794997
12,16,2,,,,,9.01,0.0,0.0,0.0,0.005516258344187058
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.047225572811477115
12,9,3,,,,,5.96,0.0,0.0,0.0,0.24793425726025486
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.42207855700257674
12,9,3,,,,,8.1,0.0,0.0,0.0,0.7083835921721567
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,1.1281789478853237
12,10,3,,,,,6.4075,0.0,0.0,0.0,1.6658856179242085
12,10,3,,,,,8.7225,0.0,0.0,0.0,2.4850088629367155
12,10,3,,,,,7.8,0.0,0.0,0.0,3.3166953479034014
12,11,3,,,,,8.0425,0.0,0.0,0.0,4.105279663484945
12,11,3,,,,,7.3725,0.0,0.0,0.0,3.4997678584139678
12,11,3,,,,,6.9,0.0,0.0,0.0,4.4283699176832645
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.192493211064517
12,12,3,,,,,5.895,0.0,0.0,0.0,1.7822283389637161
12,12,3,,,,,5.99,0.0,0.0,0.0,2.6920372113018374
12,12,3,,,,,7.9575,0.0,0.0,0.0,1.4187202278697182
12,12,3,,,,,8.14,0.0,0.0,0.0,1.5703550399260715
12,13,3,,,,,7.425,0.0,0.0,0.0,1.8263001356471633
12,13,3,,,,,7.335,0.0,0.0,0.0,1.570241559927561
12,13,3,,,,,8.985,0.0,0.0,0.0,3.5659922236244617
12,13,3,,,,,7.935,0.0,0.0,0.0,1.4572745412277366
12,14,3,,,,,6.83,0.0,0.0,0.0,1.5515236086174244
12,14,3,,,,,6.215,0.0,0.0,0.0,1.474946263127723
12,14,3,,,,,5.465,0.0,0.0,0.0,0.8090563023477128
12,14,3,,,,,4.475,0.0,0.0,0.0,0.4827702215655076
12,15,3,,,,,4.485,0.0,0.0,0.0,0.5535009753633815
12,15,3,,,,,5.5775,0.0,0.0,0.0,0.7459619744110547
12,15,3,,,,,5.8625,0.0,0.0,0.0,0.7656295217589922
12,15,3,,,,,5.7575,0.0,0.0,0.0,1.2685568039419632
12,16,3,,,,,6.1275,0.0,0.0,0.0,1.7731421724942278
12,16,3,,,,,5.76,0.0,0.0,0.0,0.7764236793545533
12,16,3,,,,,7.045,0.0,0.0,0.0,0.48988636911656336
12,16,3,,,,,7.32,0.0,0.0,0.0,0.19718696618528336
12,17,3,,,,,9.46,0.0,0.0,0.0,0.11167375816721303
12,17,3,,,,,7.54,0.0,0.0,0.0,0.15421614223091323
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.07046082360550347
12,17,3,,,,,7.535,0.0,0.0,0.0,0.01861229302786884
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0025
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.011208836951159349
12,9,4,,,,,7.125,0.0,0.0,0.0,0.14011046188949186
12,9,4,,,,,7.93,0.0,0.0,0.0,0.20175906512086828
12,10,4,,,,,6.765,0.0,0.0,0.0,0.26616686003284046
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.2937879492815314
12,10,4,,,,,7.33,0.0,0.0,0.0,0.3314530709842919
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.3440081115518787
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.34695714062860283
12,11,4,,,,,6.95,0.0,0.0,0.0,0.40818487132776804
12,11,4,,,,,6.575,0.0,0.0,0.0,0.5215695578077035
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.40591717759816937
12,12,4,,,,,5.82,0.0,0.0,0.0,0.7228065859404564
12,12,4,,,,,7.3875,0.0,0.0,0.0,0.7823059085636037
12,12,4,,,,,7.655,0.0,0.0,0.0,0.7977316588733087
12,12,4,,,,,7.91,0.0,0.0,0.0,0.8021390161046529
12,13,4,,,,,7.88,0.0,0.0,0.0,0.7600845769976785
12,13,4,,,,,7.9825,0.0,0.0,0.0,0.8486171555684308
12,13,4,,,,,7.8425,0.0,0.0,0.0,0.9436277276931406
12,13,4,,,,,6.74,0.0,0.0,0.0,1.071028267587638
12,14,4,,,,,5.735,0.0,0.0,0.0,1.2063788370895554
12,14,4,,,,,5.55,0.0,0.0,0.0,1.2698724600942688
12,14,4,,,,,5.7,0.0,0.0,0.0,1.4163962054897612
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.2576621479779777
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.0278991251076515
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.193355724722565
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.1230366698862269
12,15,4,,,,,6.15,0.0,0.0,0.0,1.158196197304396
12,16,4,,,,,5.965,0.0,0.0,0.0,1.1313278792547075
12,16,4,,,,,5.51,0.0,0.0,0.0,1.1732289118196964
12,16,4,,,,,8.225,0.0,0.0,0.0,0.907855705574765
12,16,4,,,,,6.26,0.0,0.0,0.0,0.7076618833198169
12,17,4,,,,,6.34,0.0,0.0,0.0,0.5064618027372723
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.3970145487559126
12,17,4,,,,,8.33,0.0,0.0,0.0,0.28327524559881334
12,17,4,,,,,8.225,0.0,0.0,0.0,0.1931422129082818
12,18,4,,,,,8.035,0.0,0.0,0.0,0.0175
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.0175
12,9,5,,,,,8.605,0.0,0.0,0.0,0.105
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.04759916657875303
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.07265135951493884
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.24300627148100234
12,10,5,,,,,7.185,0.0,0.0,0.0,0.18538622772777497
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.3325
12,11,5,,,,,7.585,0.0,0.0,0.0,0.335
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.3725
12,11,5,,,,,7.09,0.0,0.0,0.0,0.59
12,12,5,,,,,7.395,0.0,0.0,0.0,0.645
12,12,5,,,,,8.72,0.0,0.0,0.0,0.47
12,12,5,,,,,8.715,0.0,0.0,0.0,1.215
12,12,5,,,,,8.225,0.0,0.0,0.0,2.475
12,13,5,,,,,7.795,0.0,0.0,0.0,1.5264549672644256
12,13,5,,,,,8.0075,0.0,0.0,0.0,1.4945652395360602
12,13,5,,,,,8.67,0.0,0.0,0.0,1.6327540596923105
12,13,5,,,,,8.77,0.0,0.0,0.0,2.1429897033461573
12,14,5,,,,,7.98,0.0,0.0,0.0,0.98
12,14,5,,,,,8.38,0.0,0.0,0.0,0.38
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.6775
12,14,5,,,,,6.325,0.0,0.0,0.0,0.575
12,15,5,,,,,5.405,0.0,0.0,0.0,0.655
12,15,5,,,,,5.51,0.0,0.0,0.0,0.51
12,15,5,,,,,5.4825,0.0,0.0,0.0,0.9825
12,15,5,,,,,6.325,0.0,0.0,0.0,0.575
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.31713459375042874
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.31713459375042874
12,16,5,,,,,6.295,0.0,0.0,0.0,0.2511535708896013
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.24476831061274698
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.1857444010220953
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.06348226364046296
12,17,5,,,,,7.01,0.0,0.0,0.0,0.009404779798587105
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.0031475096243922785
12,10,6,,,,,5.54,0.0,0.0,0.0,0.04017442960970006
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.037663527759093804
12,10,6,,,,,5.29,0.0,0.0,0.0,0.04017442960970006
12,10,6,,,,,4.58,0.0,0.0,0.0,0.08034885921940012
12,11,6,,,,,5.325,0.0,0.0,0.0,0.0709512801367814
12,11,6,,,,,4.6,0.0,0.0,0.0,0.09460170684904187
12,11,6,,,,,4.935,0.0,0.0,0.0,0.17501315767072745
12,11,6,,,,,3.735,0.0,0.0,0.0,0.2223140110952484
12,12,6,,,,,4.705,0.0,0.0,0.0,0.1738172538235742
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.23952865465931567
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.1971342025072244
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.23952865465931567
12,13,6,,,,,4.445,0.0,0.0,0.0,0.35520386916356017
12,13,6,,,,,6.09,0.0,0.0,0.0,0.27139172025979885
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.22948564580791808
12,13,6,,,,,4.61,0.0,0.0,0.0,0.28735593909861046
12,14,6,,,,,5.275,0.0,0.0,0.0,0.275
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.1625
12,14,6,,,,,4.87,0.0,0.0,0.0,0.37
12,14,6,,,,,4.625,0.0,0.0,0.0,0.375
12,15,6,,,,,3.18,0.0,0.0,0.0,0.18
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.2125
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.2425
12,15,6,,,,,4.215,0.0,0.0,0.0,0.215
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.20368377908308102
12,16,6,,,,,5.25,0.0,0.0,0.0,0.148674291301519
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.13826709091041267
12,16,6,,,,,5.1,0.0,0.0,0.0,0.0594697165206076
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.0497893428987689
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.02564905543269913
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.02263151949944041
12,17,6,,,,,5.78,0.0,0.0,0.0,0.018105215599552325
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0025
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.03164172520130204
12,9,7,,,,,5.815,0.0,0.0,0.0,0.07478953229398663
12,9,7,,,,,5.35,0.0,0.0,0.0,0.1150608189138256
12,10,7,,,,,5.44,0.0,0.0,0.0,0.19
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.2575
12,10,7,,,,,5.875,0.0,0.0,0.0,0.375
12,10,7,,,,,5.105,0.0,0.0,0.0,0.605
12,11,7,,,,,4.53,0.0,0.0,0.0,0.5243393514691517
12,11,7,,,,,4.59,0.0,0.0,0.0,0.3363686405651161
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.5317592479522055
12,11,7,,,,,4.38,0.0,0.0,0.0,0.37594142180807094
12,12,7,,,,,4.395,0.0,0.0,0.0,0.3919809665145874
12,12,7,,,,,5.2,0.0,0.0,0.0,0.446560594763454
12,12,7,,,,,5.17,0.0,0.0,0.0,0.6648791077589205
12,12,7,,,,,5.82,0.0,0.0,0.0,0.5656434200337084
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.5340433751529987
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.6777321756425949
12,13,7,,,,,4.95,0.0,0.0,0.0,1.3889917380660954
12,13,7,,,,,4.625,0.0,0.0,0.0,1.5566286719706244
12,14,7,,,,,4.535,0.0,0.0,0.0,2.035
12,14,7,,,,,4.4375,0.0,0.0,0.0,1.9375
12,14,7,,,,,3.87,0.0,0.0,0.0,1.62
12,14,7,,,,,4.28,0.0,0.0,0.0,1.53
12,15,7,,,,,3.4,0.0,0.0,0.0,1.4
12,15,7,,,,,3.31,0.0,0.0,0.0,2.06
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.4975
12,15,7,,,,,3.77,0.0,0.0,0.0,1.02
12,16,7,,,,,4.155,0.0,0.0,0.0,1.7494977659474868
12,16,7,,,,,4.94,0.0,0.0,0.0,0.8632692388402297
12,16,7,,,,,3.85,0.0,0.0,0.0,0.7806158010789311
12,16,7,,,,,4.18,0.0,0.0,0.0,0.6244926408631449
12,17,7,,,,,4.675,0.0,0.0,0.0,0.4547582083219597
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.3772808839411814
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.17348183502652537
12,17,7,,,,,5.585,0.0,0.0,0.0,0.057265848455357884
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0025
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0025
12,9,1,,,,,5.835,0.0,0.0,0.0,0.0425
12,9,1,,,,,5.655,0.0,0.0,0.0,0.0775
12,9,1,,,,,5.625,0.0,0.0,0.0,0.0625
12,10,1,,,,,5.61,0.0,0.0,0.0,0.11056982033462229
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.3442742133146194
12,10,1,,,,,5.89,0.0,0.0,0.0,0.392020272095479
12,10,1,,,,,5.535,0.0,0.0,0.0,0.5377713989002084
12,11,1,,,,,5.005,0.0,0.0,0.0,0.7185454642460802
12,11,1,,,,,4.925,0.0,0.0,0.0,0.8803371581822839
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.3490572126739322
12,11,1,,,,,4.2725,0.0,0.0,0.0,0.9731294532339299
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.7300840021424695
12,12,1,,,,,5.015,0.0,0.0,0.0,0.732477720182281
12,12,1,,,,,4.67,0.0,0.0,0.0,0.6415164346694487
12,12,1,,,,,5.0,0.0,0.0,0.0,0.9574872159245502
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,0.7922293400151286
12,13,1,,,,,6.6575,0.0,0.0,0.0,0.8240093135400907
12,13,1,,,,,6.05,0.0,0.0,0.0,0.7263993948562784
12,13,1,,,,,6.2775,0.0,0.0,0.0,0.9329692227685326
12,14,1,,,,,5.6375,0.0,0.0,0.0,1.688980084614944
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.1297151559344991
12,14,1,,,,,4.87,0.0,0.0,0.0,0.5547908092510015
12,14,1,,,,,4.425,0.0,0.0,0.0,0.6040061229748808
12,15,1,,,,,4.14,0.0,0.0,0.0,0.64
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.6625
12,15,1,,,,,4.355,0.0,0.0,0.0,0.605
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.81
12,16,1,,,,,4.02,0.0,0.0,0.0,0.36048925099141343
12,16,1,,,,,4.045,0.0,0.0,0.0,0.20450832508166722
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.22357266047063623
12,16,1,,,,,5.18,0.0,0.0,0.0,0.12478474072779694
12,17,1,,,,,4.865,0.0,0.0,0.0,0.11079790890344055
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.19028336529069134
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.11320655909699359
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.03131245251618972
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.00125
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0075
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.01125
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.02758279602319884
12,10,2,,,,,6.855,0.0,0.0,0.0,0.10531613027039556
12,10,2,,,,,7.67,0.0,0.0,0.0,0.1705118299615928
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.20310967980719147
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.2509908348351355
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.16506604453121523
12,11,2,,,,,7.865,0.0,0.0,0.0,0.10401421984158768
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.07914125422729497
12,12,2,,,,,8.57,0.0,0.0,0.0,0.2722894139781361
12,12,2,,,,,8.445,0.0,0.0,0.0,0.16592636164292668
12,12,2,,,,,8.675,0.0,0.0,0.0,0.14890827326929318
12,12,2,,,,,9.2,0.0,0.0,0.0,0.17018088373633505
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.5327702206840342
12,13,2,,,,,8.8775,0.0,0.0,0.0,0.6750987272927653
12,13,2,,,,,8.815,0.0,0.0,0.0,0.43467895261585465
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.5481570862633566
12,14,2,,,,,7.085,0.0,0.0,0.0,0.7692023455395218
12,14,2,,,,,6.345,0.0,0.0,0.0,1.0087144531326664
12,14,2,,,,,6.525,0.0,0.0,0.0,1.1745305276202278
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.3011955845204486
12,15,2,,,,,4.7425,0.0,0.0,0.0,0.5553169298851033
12,15,2,,,,,5.395,0.0,0.0,0.0,0.5007643851356851
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.32591648529780626
12,15,2,,,,,7.71,0.0,0.0,0.0,0.677011068172267
12,16,2,,,,,7.6525,0.0,0.0,0.0,1.614538117611397
12,16,2,,,,,6.955,0.0,0.0,0.0,1.091360260685056
12,16,2,,,,,6.58,0.0,0.0,0.0,1.7476765686571687
12,16,2,,,,,6.03,0.0,0.0,0.0,1.3351348893604122
12,17,2,,,,,6.7725,0.0,0.0,0.0,0.5852593606560692
12,17,2,,,,,7.115,0.0,0.0,0.0,0.352014187582868
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.29620706028314503
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.1502499581146388
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.05125
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0025
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.028401824573150315
12,9,3,,,,,6.635,0.0,0.0,0.0,0.1704109474389019
12,9,3,,,,,6.735,0.0,0.0,0.0,0.2966412788751255
12,10,3,,,,,6.7,0.0,0.0,0.0,0.7040442872586553
12,10,3,,,,,7.07,0.0,0.0,0.0,0.8247375936458534
12,10,3,,,,,7.435,0.0,0.0,0.0,2.1976239538002313
12,10,3,,,,,7.055,0.0,0.0,0.0,2.8212060368007545
12,11,3,,,,,8.42,0.0,0.0,0.0,3.605899348982499
12,11,3,,,,,7.6025,0.0,0.0,0.0,4.276478723827337
12,11,3,,,,,9.295,0.0,0.0,0.0,4.711249966858605
12,11,3,,,,,9.415,0.0,0.0,0.0,5.074787503404525
12,12,3,,,,,9.45,0.0,0.0,0.0,5.427403212793987
12,12,3,,,,,8.18,0.0,0.0,0.0,5.656449586911898
12,12,3,,,,,7.91,0.0,0.0,0.0,5.885495961029809
12,12,3,,,,,9.345,0.0,0.0,0.0,6.069728914124651
12,13,3,,,,,6.96,0.0,0.0,0.0,5.2454004647914125
12,13,3,,,,,7.0125,0.0,0.0,0.0,5.289745637802935
12,13,3,,,,,5.945,0.0,0.0,0.0,5.2327304153595495
12,13,3,,,,,6.27,0.0,0.0,0.0,5.296080662518866
12,14,3,,,,,5.0425,0.0,0.0,0.0,5.172297678436074
12,14,3,,,,,6.455,0.0,0.0,0.0,5.100374587953252
12,14,3,,,,,5.2925,0.0,0.0,0.0,4.96680313419944
12,14,3,,,,,7.105,0.0,0.0,0.0,4.812682226021964
12,15,3,,,,,4.6275,0.0,0.0,0.0,5.002057929890683
12,15,3,,,,,4.535,0.0,0.0,0.0,4.697623484579699
12,15,3,,,,,4.7475,0.0,0.0,0.0,4.442076322457341
12,15,3,,,,,6.235,0.0,0.0,0.0,4.208750652693449
12,16,3,,,,,5.5375,0.0,0.0,0.0,3.932889626572969
12,16,3,,,,,5.18,0.0,0.0,0.0,3.604957721849976
12,16,3,,,,,8.11,0.0,0.0,0.0,3.082101258375552
12,16,3,,,,,6.3525,0.0,0.0,0.0,2.387252537179278
12,17,3,,,,,6.88,0.0,0.0,0.0,1.3103742047631435
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,0.7516563689899014
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.39190639559633894
12,17,3,,,,,6.755,0.0,0.0,0.0,0.20499719154270038
12,18,3,,,,,7.37,0.0,0.0,0.0,0.06
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.00625
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.00125
12,9,4,,,,,6.875,0.0,0.0,0.0,0.0625
12,9,4,,,,,6.745,0.0,0.0,0.0,0.1225
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.12625
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.31262920760774393
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.4626912272594611
12,10,4,,,,,7.1775,0.0,0.0,0.0,0.9278834881797839
12,10,4,,,,,7.22,0.0,0.0,0.0,0.9704010604144372
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.1675
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.2575
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.3575
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.2725
12,12,4,,,,,7.4725,0.0,0.0,0.0,1.7225
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.5075
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.435
12,12,4,,,,,7.59,0.0,0.0,0.0,1.59
12,13,4,,,,,8.45,0.0,0.0,0.0,1.95
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.2025
12,13,4,,,,,6.545,0.0,0.0,0.0,1.795
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.1925
12,14,4,,,,,6.51,0.0,0.0,0.0,2.26
12,14,4,,,,,5.4275,0.0,0.0,0.0,1.9275
12,14,4,,,,,5.34,0.0,0.0,0.0,1.84
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.4325
12,15,4,,,,,5.55,0.0,0.0,0.0,1.05
12,15,4,,,,,4.6675,0.0,0.0,0.0,0.9175
12,15,4,,,,,5.605,0.0,0.0,0.0,0.855
12,15,4,,,,,6.38,0.0,0.0,0.0,0.63
12,16,4,,,,,6.665,0.0,0.0,0.0,0.6469648445536943
12,16,4,,,,,8.0,0.0,0.0,0.0,0.48643973274713853
12,16,4,,,,,7.82,0.0,0.0,0.0,0.31132142895816867
12,16,4,,,,,8.235,0.0,0.0,0.0,0.22862667439115508
12,17,4,,,,,7.4,0.0,0.0,0.0,0.1435346436123896
12,17,4,,,,,7.61,0.0,0.0,0.0,0.1052587386490857
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.05502161338474935
12,17,4,,,,,7.025,0.0,0.0,0.0,0.023922440602064936
12,18,4,,,,,8.26,0.0,0.0,0.0,0.005
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0025
12,9,5,,,,,7.54,0.0,0.0,0.0,0.02
12,10,5,,,,,8.86,0.0,0.0,0.0,0.11
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.1375
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.2125
12,10,5,,,,,9.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.525,0.0,0.0,0.0,0.275
12,11,5,,,,,8.265,0.0,0.0,0.0,0.265
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.2825
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.3675
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.7125
12,12,5,,,,,9.085,0.0,0.0,0.0,0.835
12,12,5,,,,,8.105,0.0,0.0,0.0,0.605
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.5375
12,13,5,,,,,11.73,0.0,0.0,0.0,0.48
12,13,5,,,,,10.195,0.0,0.0,0.0,0.445
12,13,5,,,,,10.295,0.0,0.0,0.0,0.545
12,13,5,,,,,10.525,0.0,0.0,0.0,0.525
12,14,5,,,,,10.44,0.0,0.0,0.0,0.69
12,14,5,,,,,12.115,0.0,0.0,0.0,0.865
12,14,5,,,,,11.165,0.0,0.0,0.0,0.915
12,14,5,,,,,11.295,0.0,0.0,0.0,0.795
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.6325
12,15,5,,,,,7.84,0.0,0.0,0.0,0.59
12,15,5,,,,,5.825,0.0,0.0,0.0,0.575
12,15,5,,,,,6.305,0.0,0.0,0.0,0.555
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.5219483261775304
12,16,5,,,,,6.795,0.0,0.0,0.0,0.5292313260776821
12,16,5,,,,,7.31,0.0,0.0,0.0,0.5437973258779853
12,16,5,,,,,8.275,0.0,0.0,0.0,0.5098099930106113
12,17,5,,,,,8.36,0.0,0.0,0.0,0.34448314466973506
12,17,5,,,,,7.95,0.0,0.0,0.0,0.1913795248165195
12,17,5,,,,,8.1,0.0,0.0,0.0,0.09568976240825974
12,17,5,,,,,10.29,0.0,0.0,0.0,0.038275904963303894
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0025
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.03875
12,9,6,,,,,6.935,0.0,0.0,0.0,0.0925
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.17875
12,10,6,,,,,5.695,0.0,0.0,0.0,0.6967023712639826
12,10,6,,,,,6.405,0.0,0.0,0.0,1.1578291205897842
12,10,6,,,,,5.8625,0.0,0.0,0.0,1.867062110041968
12,10,6,,,,,5.94,0.0,0.0,0.0,2.4459766703368597
12,11,6,,,,,5.91,0.0,0.0,0.0,2.8918496056563736
12,11,6,,,,,5.5,0.0,0.0,0.0,3.660569121084017
12,11,6,,,,,4.93,0.0,0.0,0.0,4.054080301600549
12,11,6,,,,,4.455,0.0,0.0,0.0,4.534529998742826
12,12,6,,,,,5.6475,0.0,0.0,0.0,4.521270816648172
12,12,6,,,,,6.43,0.0,0.0,0.0,4.76940272644965
12,12,6,,,,,4.9325,0.0,0.0,0.0,4.771598584058513
12,12,6,,,,,5.4575,0.0,0.0,0.0,5.2327286819196654
12,13,6,,,,,6.0675,0.0,0.0,0.0,4.721737782956316
12,13,6,,,,,6.89,0.0,0.0,0.0,4.778157393877508
12,13,6,,,,,6.2375,0.0,0.0,0.0,4.854032043047386
12,13,6,,,,,5.41,0.0,0.0,0.0,4.793721424476457
12,14,6,,,,,5.2775,0.0,0.0,0.0,4.106793005481595
12,14,6,,,,,5.19,0.0,0.0,0.0,4.047175520955733
12,14,6,,,,,5.5625,0.0,0.0,0.0,3.9603043292180464
12,14,6,,,,,5.1375,0.0,0.0,0.0,3.8410693601663204
12,15,6,,,,,4.6725,0.0,0.0,0.0,3.650176810615208
12,15,6,,,,,3.675,0.0,0.0,0.0,3.483571230047709
12,15,6,,,,,3.8525,0.0,0.0,0.0,3.266479109914301
12,15,6,,,,,3.9775,0.0,0.0,0.0,3.014046412084757
12,16,6,,,,,4.11,0.0,0.0,0.0,3.1619162305421957
12,16,6,,,,,4.4175,0.0,0.0,0.0,2.821490942947324
12,16,6,,,,,4.385,0.0,0.0,0.0,2.411826613807733
12,16,6,,,,,4.9,0.0,0.0,0.0,1.846374441192523
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.0756165482765325
12,17,6,,,,,6.105,0.0,0.0,0.0,0.5962088484774297
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.2946178227856304
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.13772075739683318
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.05125
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0075
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
