month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0025
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.04125
12,9,7,,,,,5.44,0.0,0.0,0.0,0.095
12,9,7,,,,,6.845,0.0,0.0,0.0,0.1725
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.6875
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.185
12,10,7,,,,,6.225,0.0,0.0,0.0,1.975
12,10,7,,,,,6.5175,0.0,0.0,0.0,2.7675
12,11,7,,,,,5.285,0.0,0.0,0.0,3.512325208466966
12,11,7,,,,,4.43,0.0,0.0,0.0,4.401584348941629
12,11,7,,,,,4.715,0.0,0.0,0.0,4.9331526619627954
12,11,7,,,,,5.07,0.0,0.0,0.0,5.285875561257216
12,12,7,,,,,5.605,0.0,0.0,0.0,5.0550965212238825
12,12,7,,,,,4.865,0.0,0.0,0.0,5.289588063689219
12,12,7,,,,,5.8125,0.0,0.0,0.0,5.46771144690808
12,12,7,,,,,6.485,0.0,0.0,0.0,5.623287566428352
12,13,7,,,,,6.025,0.0,0.0,0.0,4.914493668206718
12,13,7,,,,,5.86,0.0,0.0,0.0,4.981064498772068
12,13,7,,,,,6.08,0.0,0.0,0.0,4.957568911513709
12,13,7,,,,,6.995,0.0,0.0,0.0,4.890998080948359
12,14,7,,,,,5.23,0.0,0.0,0.0,5.179836919254752
12,14,7,,,,,5.23,0.0,0.0,0.0,5.179836919254752
12,14,7,,,,,3.995,0.0,0.0,0.0,4.984449812348674
12,14,7,,,,,4.1875,0.0,0.0,0.0,3.8973492069031543
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,2.8880701761245966
12,15,7,,,,,4.765,0.0,0.0,0.0,2.9393160347630554
12,15,7,,,,,4.5275,0.0,0.0,0.0,2.2163833861133626
12,15,7,,,,,4.58,0.0,0.0,0.0,1.7057550089658582
12,16,7,,,,,4.8375,0.0,0.0,0.0,1.3798264286373585
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.0691589213513424
12,16,7,,,,,5.9475,0.0,0.0,0.0,0.7915411488829878
12,16,7,,,,,4.52,0.0,0.0,0.0,0.6742145902802902
12,17,7,,,,,4.55,0.0,0.0,0.0,0.5591703342810709
12,17,7,,,,,5.595,0.0,0.0,0.0,0.4158829361215465
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.2918170182029338
12,17,7,,,,,5.48,0.0,0.0,0.0,0.16076147110580788
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.03125
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.02268975537391762
12,10,1,,,,,6.805,0.0,0.0,0.0,0.05546384646957641
12,10,1,,,,,10.375,0.0,0.0,0.0,0.12605419652176458
12,10,1,,,,,9.85,0.0,0.0,0.0,0.10084335721741167
12,11,1,,,,,9.14,0.0,0.0,0.0,0.1274444511768787
12,11,1,,,,,8.705,0.0,0.0,0.0,0.18661508922328662
12,11,1,,,,,9.155,0.0,0.0,0.0,0.3686785909045419
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.4164702600958714
12,12,1,,,,,8.385,0.0,0.0,0.0,0.5257239390303593
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.5443519526180491
12,12,1,,,,,7.6,0.0,0.0,0.0,0.49674702900506384
12,12,1,,,,,9.585,0.0,0.0,0.0,0.4843283532799373
12,13,1,,,,,7.925,0.0,0.0,0.0,0.425
12,13,1,,,,,9.085,0.0,0.0,0.0,0.335
12,13,1,,,,,7.385,0.0,0.0,0.0,0.385
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.2875
12,14,1,,,,,7.375,0.0,0.0,0.0,0.625
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.6475
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.5025
12,14,1,,,,,6.44,0.0,0.0,0.0,0.44
12,15,1,,,,,4.905,0.0,0.0,0.0,0.655
12,15,1,,,,,6.1,0.0,0.0,0.0,0.6
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.4475
12,15,1,,,,,7.255,0.0,0.0,0.0,0.505
12,16,1,,,,,7.435,0.0,0.0,0.0,0.4230609716103163
12,16,1,,,,,7.345,0.0,0.0,0.0,0.09239262598386219
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.07537293172367704
12,16,1,,,,,7.84,0.0,0.0,0.0,0.08752985619523786
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.012102405216339925
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.002420481043267985
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.02
12,9,2,,,,,7.67,0.0,0.0,0.0,0.085
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.16625
12,10,2,,,,,9.28,0.0,0.0,0.0,0.5343480170772132
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.7788374399851834
12,10,2,,,,,8.79,0.0,0.0,0.0,1.0485319580383052
12,10,2,,,,,8.11,0.0,0.0,0.0,1.1191062244447296
12,11,2,,,,,8.295,0.0,0.0,0.0,1.2239781440950783
12,11,2,,,,,8.11,0.0,0.0,0.0,1.521702557523611
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,2.2305702085439263
12,11,2,,,,,8.1175,0.0,0.0,0.0,2.2376588850541297
12,12,2,,,,,10.0925,0.0,0.0,0.0,2.5803675936464066
12,12,2,,,,,7.4075,0.0,0.0,0.0,4.303393973882407
12,12,2,,,,,6.3175,0.0,0.0,0.0,4.6454960639050515
12,12,2,,,,,7.2625,0.0,0.0,0.0,5.43399966164017
12,13,2,,,,,7.5325,0.0,0.0,0.0,4.913175249485732
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,4.03165007502115
12,13,2,,,,,8.2,0.0,0.0,0.0,5.055493771628207
12,13,2,,,,,9.06,0.0,0.0,0.0,5.786203795762704
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.334949587534372
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,5.6561503208066
12,14,2,,,,,5.815,0.0,0.0,0.0,2.036608615948671
12,14,2,,,,,5.75,0.0,0.0,0.0,3.4518790100824934
12,15,2,,,,,4.985,0.0,0.0,0.0,4.235
12,15,2,,,,,5.1,0.0,0.0,0.0,5.35
12,15,2,,,,,4.935,0.0,0.0,0.0,4.935
12,15,2,,,,,5.89,0.0,0.0,0.0,4.14
12,16,2,,,,,6.1175,0.0,0.0,0.0,2.064486219436083
12,16,2,,,,,5.585,0.0,0.0,0.0,1.2151827466448153
12,16,2,,,,,6.17,0.0,0.0,0.0,2.0992530282637953
12,16,2,,,,,9.1725,0.0,0.0,0.0,1.7697961255630892
12,17,2,,,,,7.895,0.0,0.0,0.0,1.586604101628906
12,17,2,,,,,8.4775,0.0,0.0,0.0,0.9427997017278151
12,17,2,,,,,7.755,0.0,0.0,0.0,0.4870729916854697
12,17,2,,,,,9.47,0.0,0.0,0.0,0.21219021419961054
12,18,2,,,,,9.09,0.0,0.0,0.0,0.045
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0075
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.01875
12,9,3,,,,,7.105,0.0,0.0,0.0,0.0525
12,9,3,,,,,6.745,0.0,0.0,0.0,0.1225
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.19875
12,10,3,,,,,12.895,0.0,0.0,0.0,0.395
12,10,3,,,,,11.855,0.0,0.0,0.0,0.355
12,10,3,,,,,12.51,0.0,0.0,0.0,0.51
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.6475
12,11,3,,,,,11.425,0.0,0.0,0.0,0.6577804521414956
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.6066197503082682
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.7674105274984115
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.2254206201006381
12,12,3,,,,,8.865,0.0,0.0,0.0,1.4944762889943612
12,12,3,,,,,8.3875,0.0,0.0,0.0,1.0526110085022204
12,12,3,,,,,6.005,0.0,0.0,0.0,0.929999176742621
12,12,3,,,,,6.61,0.0,0.0,0.0,1.0271632698351338
12,13,3,,,,,7.425,0.0,0.0,0.0,1.6385461388893066
12,13,3,,,,,8.1625,0.0,0.0,0.0,2.0535026286080273
12,13,3,,,,,6.3775,0.0,0.0,0.0,2.236509080483976
12,13,3,,,,,6.9475,0.0,0.0,0.0,2.508890776299341
12,14,3,,,,,6.71,0.0,0.0,0.0,1.71342627998666
12,14,3,,,,,7.425,0.0,0.0,0.0,2.1199279229426784
12,14,3,,,,,5.88,0.0,0.0,0.0,1.6434905134565923
12,14,3,,,,,6.39,0.0,0.0,0.0,1.4336832138663889
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,2.215935584475828
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.385231567528069
12,15,3,,,,,5.465,0.0,0.0,0.0,1.0568642728707092
12,15,3,,,,,6.2625,0.0,0.0,0.0,0.8807202273922574
12,16,3,,,,,8.26,0.0,0.0,0.0,1.0047611219837385
12,16,3,,,,,6.005,0.0,0.0,0.0,0.8591849366963217
12,16,3,,,,,7.045,0.0,0.0,0.0,0.5965769161778446
12,16,3,,,,,7.575,0.0,0.0,0.0,0.47098177592987733
12,17,3,,,,,7.145,0.0,0.0,0.0,0.3755422641651432
12,17,3,,,,,7.2,0.0,0.0,0.0,0.2620062308128906
12,17,3,,,,,7.31,0.0,0.0,0.0,0.18049318122665797
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.12372516455053167
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.03375
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.00125
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.01625
12,9,4,,,,,7.895,0.0,0.0,0.0,0.0725
12,9,4,,,,,7.335,0.0,0.0,0.0,0.1675
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.41650350065354214
12,10,4,,,,,8.67,0.0,0.0,0.0,0.6765026556069654
12,10,4,,,,,7.275,0.0,0.0,0.0,0.7825217285005943
12,10,4,,,,,8.1425,0.0,0.0,0.0,0.9011621195958457
12,11,4,,,,,8.665,0.0,0.0,0.0,1.0771030533291044
12,11,4,,,,,6.17,0.0,0.0,0.0,1.3128638074912686
12,11,4,,,,,6.195,0.0,0.0,0.0,1.5671156011955638
12,11,4,,,,,7.7075,0.0,0.0,0.0,3.1966384608458185
12,12,4,,,,,7.125,0.0,0.0,0.0,2.5857241608965476
12,12,4,,,,,6.18,0.0,0.0,0.0,2.4103446091139995
12,12,4,,,,,6.9575,0.0,0.0,0.0,2.6599232020353183
12,12,4,,,,,8.5525,0.0,0.0,0.0,1.6211366260925313
12,13,4,,,,,7.385,0.0,0.0,0.0,1.2475963111630402
12,13,4,,,,,7.415,0.0,0.0,0.0,1.6520159105002947
12,13,4,,,,,8.015,0.0,0.0,0.0,3.063669228941655
12,13,4,,,,,7.005,0.0,0.0,0.0,2.6745107465605233
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,1.8407584593621866
12,14,4,,,,,6.4025,0.0,0.0,0.0,1.5553415441715828
12,14,4,,,,,5.7175,0.0,0.0,0.0,1.421665267436743
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,1.4433425015018522
12,15,4,,,,,4.2775,0.0,0.0,0.0,2.4269866040871424
12,15,4,,,,,5.16,0.0,0.0,0.0,1.013610966963487
12,15,4,,,,,6.785,0.0,0.0,0.0,1.341286926111166
12,15,4,,,,,6.4175,0.0,0.0,0.0,1.8939670438735847
12,16,4,,,,,7.0175,0.0,0.0,0.0,1.4608338177257014
12,16,4,,,,,7.8,0.0,0.0,0.0,0.45457346520460296
12,16,4,,,,,9.645,0.0,0.0,0.0,0.11984209537212259
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.039258617449488435
12,17,4,,,,,8.54,0.0,0.0,0.0,0.028081097828432978
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.022815891985601792
12,17,4,,,,,6.765,0.0,0.0,0.0,0.010530411685662367
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.02
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.05375
12,10,5,,,,,7.94,0.0,0.0,0.0,0.19149135680943558
12,10,5,,,,,8.21,0.0,0.0,0.0,0.21164834173674457
12,10,5,,,,,7.63,0.0,0.0,0.0,0.38298271361887115
12,10,5,,,,,7.55,0.0,0.0,0.0,0.5543170855009978
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.4557996056495541
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.6874354708157209
12,11,5,,,,,6.055,0.0,0.0,0.0,2.545503808600242
12,11,5,,,,,5.82,0.0,0.0,0.0,4.303943817281036
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,5.441798515305734
12,12,5,,,,,8.425,0.0,0.0,0.0,5.8971479109623175
12,12,5,,,,,7.415,0.0,0.0,0.0,6.136019725077247
12,12,5,,,,,8.115,0.0,0.0,0.0,6.335079570173022
12,13,5,,,,,7.7925,0.0,0.0,0.0,4.939373167757541
12,13,5,,,,,7.7225,0.0,0.0,0.0,4.884425830174223
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,4.468395988471959
12,13,5,,,,,8.645,0.0,0.0,0.0,3.0574268555289024
12,14,5,,,,,7.245,0.0,0.0,0.0,3.585794806595394
12,14,5,,,,,7.68,0.0,0.0,0.0,5.009131496610291
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,4.47696406948306
12,14,5,,,,,8.09,0.0,0.0,0.0,5.144285128896572
12,15,5,,,,,6.8375,0.0,0.0,0.0,4.863960744844867
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,4.422350604413555
12,15,5,,,,,6.5,0.0,0.0,0.0,2.291373370162464
12,15,5,,,,,5.93,0.0,0.0,0.0,3.6911941926617144
12,16,5,,,,,6.275,0.0,0.0,0.0,4.193971596306021
12,16,5,,,,,5.7125,0.0,0.0,0.0,3.6726215359917367
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,3.1141976936106586
12,16,5,,,,,5.425,0.0,0.0,0.0,2.247598037799359
12,17,5,,,,,5.1175,0.0,0.0,0.0,0.8472417748922199
12,17,5,,,,,6.4825,0.0,0.0,0.0,0.6087130119426736
12,17,5,,,,,4.55,0.0,0.0,0.0,0.34075537564220915
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.1936110088876188
12,18,5,,,,,5.41,0.0,0.0,0.0,0.08
12,18,5,,,,,5.78,0.0,0.0,0.0,0.015
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.00625
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.10375
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.20875
12,10,6,,,,,6.155,0.0,0.0,0.0,0.6620232310041926
12,10,6,,,,,5.71,0.0,0.0,0.0,0.9702935904794272
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.6443355874277445
12,10,6,,,,,4.99,0.0,0.0,0.0,0.7479346426612252
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.4512246677383242
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,1.0122712122806852
12,11,6,,,,,7.34,0.0,0.0,0.0,1.5184068184210275
12,11,6,,,,,5.545,0.0,0.0,0.0,0.7592034092105138
12,12,6,,,,,5.945,0.0,0.0,0.0,0.41530433454324683
12,12,6,,,,,6.075,0.0,0.0,0.0,0.7699462381981541
12,12,6,,,,,6.25,0.0,0.0,0.0,0.6999511256346856
12,12,6,,,,,6.39,0.0,0.0,0.0,0.5972916272082651
12,13,6,,,,,6.845,0.0,0.0,0.0,0.5759082165768901
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.46217844271506725
12,13,6,,,,,6.64,0.0,0.0,0.0,0.3774860579243482
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.4331410536439636
12,14,6,,,,,6.105,0.0,0.0,0.0,0.8431662231616261
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.0477942831686877
12,14,6,,,,,4.76,0.0,0.0,0.0,0.7494810872547789
12,14,6,,,,,5.48,0.0,0.0,0.0,1.2129759701623395
12,15,6,,,,,4.59,0.0,0.0,0.0,0.5055332741026369
12,15,6,,,,,4.68,0.0,0.0,0.0,0.2587848903144451
12,15,6,,,,,5.1325,0.0,0.0,0.0,0.5311108504709251
12,15,6,,,,,4.66,0.0,0.0,0.0,0.5476610469445233
12,16,6,,,,,4.515,0.0,0.0,0.0,0.969914765942202
12,16,6,,,,,5.755,0.0,0.0,0.0,1.1992542179876489
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.762075887526016
12,16,6,,,,,5.885,0.0,0.0,0.0,0.6067939668702447
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.14265703948628305
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.13157688107958143
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.11495664346952905
12,17,6,,,,,5.655,0.0,0.0,0.0,0.08587122765193736
12,18,6,,,,,5.29,0.0,0.0,0.0,0.02
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.00125
12,9,7,,,,,6.19,0.0,0.0,0.0,0.095
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.45620544081869396
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.2778793287020875
12,10,7,,,,,7.135,0.0,0.0,0.0,0.8922471052476114
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.022684248438498596
12,11,7,,,,,5.76,0.0,0.0,0.0,0.23592945093643375
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.25180931782638605
12,11,7,,,,,5.87,0.0,0.0,0.0,1.4700219635270104
12,11,7,,,,,5.5525,0.0,0.0,0.0,2.089336772235149
12,12,7,,,,,6.89,0.0,0.0,0.0,4.484331606439893
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,2.0840910341617684
12,12,7,,,,,8.92,0.0,0.0,0.0,0.3494284368654462
12,12,7,,,,,9.74,0.0,0.0,0.0,0.4076665096763539
12,13,7,,,,,9.57,0.0,0.0,0.0,4.28887413666636
12,13,7,,,,,12.015,0.0,0.0,0.0,2.7065336787041754
12,13,7,,,,,9.56,0.0,0.0,0.0,1.20119275640925
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.290673247143905
12,14,7,,,,,6.21,0.0,0.0,0.0,0.5886906222396702
12,14,7,,,,,6.045,0.0,0.0,0.0,3.5611636936892728
12,14,7,,,,,5.4075,0.0,0.0,0.0,0.7524461122288743
12,14,7,,,,,5.63,0.0,0.0,0.0,0.9369301452546863
12,15,7,,,,,5.02,0.0,0.0,0.0,1.4290108534780464
12,15,7,,,,,5.265,0.0,0.0,0.0,0.8194610261470152
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.3249586827824371
12,15,7,,,,,6.1,0.0,0.0,0.0,0.08073507646768624
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.016031451378761434
12,16,7,,,,,6.295,0.0,0.0,0.0,0.04122373211681511
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.12138098901062229
12,16,7,,,,,6.535,0.0,0.0,0.0,0.7191251047044416
12,17,7,,,,,5.9775,0.0,0.0,0.0,1.142881827098297
12,17,7,,,,,7.275,0.0,0.0,0.0,0.6781209104345901
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.2729023176139204
12,17,7,,,,,7.445,0.0,0.0,0.0,0.12900836832658058
12,18,7,,,,,7.35,0.0,0.0,0.0,0.05
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0075
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.03875
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.06875
12,10,1,,,,,9.67,0.0,0.0,0.0,0.1704000461551372
12,10,1,,,,,9.29,0.0,0.0,0.0,0.7918590380150494
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.6614004500125876
12,10,1,,,,,7.5075,0.0,0.0,0.0,1.0098708617723573
12,11,1,,,,,7.945,0.0,0.0,0.0,2.445
12,11,1,,,,,9.93,0.0,0.0,0.0,3.43
12,11,1,,,,,8.835,0.0,0.0,0.0,3.085
12,11,1,,,,,10.84,0.0,0.0,0.0,5.34
12,12,1,,,,,10.0775,0.0,0.0,0.0,2.8275
12,12,1,,,,,12.1925,0.0,0.0,0.0,1.9425
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.5425
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.5575
12,13,1,,,,,11.845,0.0,0.0,0.0,1.595
12,13,1,,,,,11.28,0.0,0.0,0.0,2.28
12,13,1,,,,,10.36,0.0,0.0,0.0,3.11
12,13,1,,,,,8.84,0.0,0.0,0.0,4.09
12,14,1,,,,,9.785,0.0,0.0,0.0,6.236786014110201
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,5.487577829439843
12,14,1,,,,,7.0375,0.0,0.0,0.0,6.487349016268169
12,14,1,,,,,6.745,0.0,0.0,0.0,6.197092865253494
12,15,1,,,,,6.0325,0.0,0.0,0.0,5.276509487981194
12,15,1,,,,,6.685,0.0,0.0,0.0,3.991358736050844
12,15,1,,,,,7.525,0.0,0.0,0.0,2.646599878743391
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.3533280002880423
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.4955747504909749
12,16,1,,,,,8.8325,0.0,0.0,0.0,0.991705768702285
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.6756424983075614
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.5565461935211438
12,17,1,,,,,7.765,0.0,0.0,0.0,0.4704524483473377
12,17,1,,,,,6.985,0.0,0.0,0.0,0.21467247643033854
12,17,1,,,,,8.335,0.0,0.0,0.0,0.07764749147480332
12,17,1,,,,,9.53,0.0,0.0,0.0,0.027404996991107048
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.00125
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.01
12,9,2,,,,,8.865,0.0,0.0,0.0,0.0575
12,9,2,,,,,8.73,0.0,0.0,0.0,0.115
12,10,2,,,,,8.02,0.0,0.0,0.0,0.5231338809712047
12,10,2,,,,,8.48,0.0,0.0,0.0,0.9859061602918857
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.6171879108869451
12,10,2,,,,,9.0275,0.0,0.0,0.0,2.7942391430721556
12,11,2,,,,,8.975,0.0,0.0,0.0,2.266391575693213
12,11,2,,,,,8.8725,0.0,0.0,0.0,3.546101566412916
12,11,2,,,,,8.075,0.0,0.0,0.0,4.41831893039182
12,11,2,,,,,9.885,0.0,0.0,0.0,4.702190198458444
12,12,2,,,,,8.705,0.0,0.0,0.0,4.522480909406456
12,12,2,,,,,10.07,0.0,0.0,0.0,4.825085039916695
12,12,2,,,,,12.01,0.0,0.0,0.0,4.982604998264492
12,12,2,,,,,11.5075,0.0,0.0,0.0,5.187795470322804
12,13,2,,,,,12.23,0.0,0.0,0.0,4.902555263237951
12,13,2,,,,,11.58,0.0,0.0,0.0,4.978211980263228
12,13,2,,,,,10.58,0.0,0.0,0.0,5.16735377282642
12,13,2,,,,,9.94,0.0,0.0,0.0,5.0614343689910335
12,14,2,,,,,9.1475,0.0,0.0,0.0,4.249169071802712
12,14,2,,,,,8.785,0.0,0.0,0.0,4.174447458582266
12,14,2,,,,,6.5525,0.0,0.0,0.0,4.35211885001755
12,14,2,,,,,6.1825,0.0,0.0,0.0,4.272415795915741
12,15,2,,,,,6.105,0.0,0.0,0.0,3.505389547615004
12,15,2,,,,,6.5875,0.0,0.0,0.0,3.351795492907877
12,15,2,,,,,7.0725,0.0,0.0,0.0,3.1996368966559556
12,15,2,,,,,8.2575,0.0,0.0,0.0,3.018769131299899
12,16,2,,,,,11.03,0.0,0.0,0.0,2.638980809314143
12,16,2,,,,,9.0575,0.0,0.0,0.0,2.378119212577546
12,16,2,,,,,9.745,0.0,0.0,0.0,2.0675696926530263
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,1.692149828566495
12,17,2,,,,,7.2375,0.0,0.0,0.0,1.188666046730473
12,17,2,,,,,7.1275,0.0,0.0,0.0,0.6743250151892369
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.3334245640514409
12,17,2,,,,,8.005,0.0,0.0,0.0,0.1525080965616456
12,18,2,,,,,9.625,0.0,0.0,0.0,0.0625
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.01125
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0275
12,10,3,,,,,8.395,0.0,0.0,0.0,0.39557395937298184
12,10,3,,,,,6.14,0.0,0.0,0.0,1.1416564903422766
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.1431095520460284
12,10,3,,,,,5.59,0.0,0.0,0.0,2.8441266952386544
12,11,3,,,,,5.3225,0.0,0.0,0.0,3.308896689557262
12,11,3,,,,,6.385,0.0,0.0,0.0,4.524551526518467
12,11,3,,,,,6.8625,0.0,0.0,0.0,4.503711729313418
12,11,3,,,,,6.9825,0.0,0.0,0.0,4.614857314407014
12,12,3,,,,,7.035,0.0,0.0,0.0,4.932270458036285
12,12,3,,,,,7.0525,0.0,0.0,0.0,5.616194139435174
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,5.431289691369676
12,12,3,,,,,9.2125,0.0,0.0,0.0,5.535994619792307
12,13,3,,,,,9.25,0.0,0.0,0.0,4.957622987261668
12,13,3,,,,,10.1575,0.0,0.0,0.0,5.082555086540662
12,13,3,,,,,9.4275,0.0,0.0,0.0,5.098419480099899
12,13,3,,,,,9.49,0.0,0.0,0.0,5.147995709972516
12,14,3,,,,,7.195,0.0,0.0,0.0,4.898774445022379
12,14,3,,,,,6.3425,0.0,0.0,0.0,4.82086530916283
12,14,3,,,,,5.94,0.0,0.0,0.0,4.704951716786428
12,14,3,,,,,6.05,0.0,0.0,0.0,4.598539238539239
12,15,3,,,,,5.6025,0.0,0.0,0.0,3.5716206488054367
12,15,3,,,,,6.8575,0.0,0.0,0.0,3.422103851034
12,15,3,,,,,7.2775,0.0,0.0,0.0,3.220713878525535
12,15,3,,,,,7.41,0.0,0.0,0.0,2.99643868186838
12,16,3,,,,,7.3275,0.0,0.0,0.0,2.660774942845509
12,16,3,,,,,6.9325,0.0,0.0,0.0,2.431172298951686
12,16,3,,,,,6.895,0.0,0.0,0.0,2.1187383215012305
12,16,3,,,,,5.995,0.0,0.0,0.0,1.740911185979749
12,17,3,,,,,6.42,0.0,0.0,0.0,1.1729421142173408
12,17,3,,,,,6.6525,0.0,0.0,0.0,0.7040707222059821
12,17,3,,,,,6.57,0.0,0.0,0.0,0.34821719015827307
12,17,3,,,,,6.765,0.0,0.0,0.0,0.16189044805603925
12,18,3,,,,,8.135,0.0,0.0,0.0,0.0675
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.02375
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.00125
12,9,4,,,,,7.85,0.0,0.0,0.0,0.05
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.24697659091220697
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.32845340440901755
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.34882260778322016
12,10,4,,,,,6.465,0.0,0.0,0.0,0.4735839784502114
12,11,4,,,,,5.795,0.0,0.0,0.0,0.720033337267517
12,11,4,,,,,7.095,0.0,0.0,0.0,1.671020763847256
12,11,4,,,,,7.65,0.0,0.0,0.0,3.758664590767541
12,11,4,,,,,6.87,0.0,0.0,0.0,3.5050679436796104
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,2.924879449092972
12,12,4,,,,,8.235,0.0,0.0,0.0,1.2295671569435422
12,12,4,,,,,10.06,0.0,0.0,0.0,1.9126600219121768
12,12,4,,,,,9.615,0.0,0.0,0.0,2.579193059851269
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,3.1465938848760997
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,2.2207909909504604
12,13,4,,,,,9.5975,0.0,0.0,0.0,2.345745982768645
12,13,4,,,,,9.43,0.0,0.0,0.0,1.2722690076033327
12,14,4,,,,,7.99,0.0,0.0,0.0,0.99416191474316
12,14,4,,,,,6.6125,0.0,0.0,0.0,1.0758967030358024
12,14,4,,,,,5.825,0.0,0.0,0.0,1.8849043014425686
12,14,4,,,,,5.455,0.0,0.0,0.0,1.3044204988744146
12,15,4,,,,,4.98,0.0,0.0,0.0,2.7064672436890422
12,15,4,,,,,7.4,0.0,0.0,0.0,1.9454521413409602
12,15,4,,,,,7.1175,0.0,0.0,0.0,3.071239520190472
12,15,4,,,,,5.735,0.0,0.0,0.0,0.8497048323209784
12,16,4,,,,,5.895,0.0,0.0,0.0,1.3151360171704183
12,16,4,,,,,5.785,0.0,0.0,0.0,1.8038504452629747
12,16,4,,,,,7.2925,0.0,0.0,0.0,1.5334101578072623
12,16,4,,,,,5.26,0.0,0.0,0.0,0.8291671757525394
12,17,4,,,,,5.4325,0.0,0.0,0.0,1.1072900018364509
12,17,4,,,,,5.375,0.0,0.0,0.0,0.644606081276071
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.26500472230238475
12,17,4,,,,,6.29,0.0,0.0,0.0,0.1661651231733872
12,18,4,,,,,7.205,0.0,0.0,0.0,0.1025
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.02375
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.025
12,9,5,,,,,7.23,0.0,0.0,0.0,0.115
12,9,5,,,,,7.86,0.0,0.0,0.0,0.305
12,10,5,,,,,6.945,0.0,0.0,0.0,0.9639909061264419
12,10,5,,,,,6.975,0.0,0.0,0.0,1.2496178412750174
12,10,5,,,,,5.59,0.0,0.0,0.0,1.1119048546855257
12,10,5,,,,,6.095,0.0,0.0,0.0,1.6270534341499205
12,11,5,,,,,5.415,0.0,0.0,0.0,1.7335548031866819
12,11,5,,,,,6.8625,0.0,0.0,0.0,3.7228428867390226
12,11,5,,,,,7.025,0.0,0.0,0.0,4.5488840135838515
12,11,5,,,,,9.8325,0.0,0.0,0.0,5.053561195190418
12,12,5,,,,,7.435,0.0,0.0,0.0,2.6364730738751634
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,2.377792434758683
12,12,5,,,,,7.9825,0.0,0.0,0.0,3.7105150874867876
12,12,5,,,,,8.6,0.0,0.0,0.0,3.8077790077945837
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,3.1326119699533406
12,13,5,,,,,8.2625,0.0,0.0,0.0,5.306145275192706
12,13,5,,,,,8.835,0.0,0.0,0.0,4.982669039164914
12,13,5,,,,,10.5525,0.0,0.0,0.0,4.958077278531223
12,14,5,,,,,7.195,0.0,0.0,0.0,3.9831166806781564
12,14,5,,,,,6.84,0.0,0.0,0.0,4.247764466862828
12,14,5,,,,,6.3,0.0,0.0,0.0,3.048474499089253
12,14,5,,,,,6.005,0.0,0.0,0.0,1.6783359604875998
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.4781007273605105
12,15,5,,,,,5.755,0.0,0.0,0.0,0.5806540555858768
12,15,5,,,,,6.1625,0.0,0.0,0.0,0.9605346939418112
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,1.4530795520382889
12,16,5,,,,,6.77,0.0,0.0,0.0,2.537916397586582
12,16,5,,,,,6.445,0.0,0.0,0.0,2.098968592972551
12,16,5,,,,,6.195,0.0,0.0,0.0,1.566910647985846
12,16,5,,,,,5.51,0.0,0.0,0.0,0.9364219831766006
12,17,5,,,,,5.495,0.0,0.0,0.0,0.27947743055348295
12,17,5,,,,,5.72,0.0,0.0,0.0,0.26536240880835754
12,17,5,,,,,5.255,0.0,0.0,0.0,0.28512343925153316
12,17,5,,,,,6.22,0.0,0.0,0.0,0.12421219135710355
12,18,5,,,,,7.6,0.0,0.0,0.0,0.05
12,18,5,,,,,8.525,0.0,0.0,0.0,0.0125
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0225
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.08375
12,9,6,,,,,8.28,0.0,0.0,0.0,0.14
12,10,6,,,,,7.2,0.0,0.0,0.0,0.45955916837717126
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.5897675994173699
12,10,6,,,,,5.07,0.0,0.0,0.0,0.8374189290428453
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.8484490994726221
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,2.2647049834371575
