month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,11,6,,,,,5.0525,0.0,0.0,0.0,3.674761539691324
12,11,6,,,,,5.8475,0.0,0.0,0.0,4.395658621506154
12,11,6,,,,,6.2,0.0,0.0,0.0,4.941998862755759
12,12,6,,,,,7.475,0.0,0.0,0.0,4.5381831526648595
12,12,6,,,,,8.25,0.0,0.0,0.0,4.76612842517314
12,12,6,,,,,8.08,0.0,0.0,0.0,5.0396627521830775
12,12,6,,,,,9.0775,0.0,0.0,0.0,5.24481349744053
12,13,6,,,,,9.4625,0.0,0.0,0.0,4.909996350817217
12,13,6,,,,,8.305,0.0,0.0,0.0,4.980274828565857
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,5.03155912313919
12,13,6,,,,,8.1125,0.0,0.0,0.0,5.023961449869066
12,14,6,,,,,7.29,0.0,0.0,0.0,4.393744922441712
12,14,6,,,,,6.6525,0.0,0.0,0.0,4.301368786839918
12,14,6,,,,,6.8,0.0,0.0,0.0,4.232506576664035
12,14,6,,,,,5.155,0.0,0.0,0.0,4.135091742756687
12,15,6,,,,,4.6925,0.0,0.0,0.0,3.4121559686065694
12,15,6,,,,,5.4675,0.0,0.0,0.0,3.282962011023654
12,15,6,,,,,5.1775,0.0,0.0,0.0,3.116445354583451
12,15,6,,,,,6.1025,0.0,0.0,0.0,2.929831860297017
12,16,6,,,,,7.2375,0.0,0.0,0.0,2.5694787452059122
12,16,6,,,,,5.84,0.0,0.0,0.0,2.353886597191274
12,16,6,,,,,5.8075,0.0,0.0,0.0,2.065074474379211
12,16,6,,,,,5.3875,0.0,0.0,0.0,1.701686451310512
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,1.241098671547086
12,17,6,,,,,5.48,0.0,0.0,0.0,0.7083765039456685
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.3527484623306683
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.16845538813342117
12,18,6,,,,,6.35,0.0,0.0,0.0,0.05
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.01125
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.035
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.07875
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.2463866247592247
12,10,7,,,,,4.96,0.0,0.0,0.0,0.4673725665535809
12,10,7,,,,,5.69,0.0,0.0,0.0,0.7010588498303713
12,10,7,,,,,4.6575,0.0,0.0,0.0,0.9220447916247274
12,11,7,,,,,4.495,0.0,0.0,0.0,2.245
12,11,7,,,,,3.86,0.0,0.0,0.0,3.86
12,11,7,,,,,5.61,0.0,0.0,0.0,4.11
12,11,7,,,,,5.32,0.0,0.0,0.0,2.32
12,12,7,,,,,5.4425,0.0,0.0,0.0,0.9425
12,12,7,,,,,6.12,0.0,0.0,0.0,0.87
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.3825
12,12,7,,,,,8.335,0.0,0.0,0.0,2.085
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,5.815
12,13,7,,,,,7.895,0.0,0.0,0.0,5.645
12,13,7,,,,,7.32,0.0,0.0,0.0,6.32
12,13,7,,,,,7.255,0.0,0.0,0.0,6.255
12,14,7,,,,,6.2325,0.0,0.0,0.0,5.7325
12,14,7,,,,,5.5625,0.0,0.0,0.0,5.8125
12,14,7,,,,,5.4825,0.0,0.0,0.0,5.9825
12,14,7,,,,,5.2775,0.0,0.0,0.0,6.0275
12,15,7,,,,,4.38,0.0,0.0,0.0,5.88
12,15,7,,,,,5.8075,0.0,0.0,0.0,5.5575
12,15,7,,,,,4.7525,0.0,0.0,0.0,5.2525
12,15,7,,,,,6.425,0.0,0.0,0.0,4.925
12,16,7,,,,,5.065,0.0,0.0,0.0,4.068121027542373
12,16,7,,,,,4.875,0.0,0.0,0.0,3.6760129766949152
12,16,7,,,,,5.5825,0.0,0.0,0.0,3.1925615730932204
12,16,7,,,,,4.865,0.0,0.0,0.0,2.5531581038135593
12,17,7,,,,,4.83,0.0,0.0,0.0,1.6777391602064025
12,17,7,,,,,4.4575,0.0,0.0,0.0,0.9739759788217457
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.5101778936685334
12,17,7,,,,,5.55,0.0,0.0,0.0,0.2419816096451542
12,18,7,,,,,6.395,0.0,0.0,0.0,0.0725
12,18,7,,,,,8.05,0.0,0.0,0.0,0.025
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.015
12,9,1,,,,,6.39,0.0,0.0,0.0,0.07
12,9,1,,,,,7.0,0.0,0.0,0.0,0.125
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.479269351980316
12,10,1,,,,,5.6325,0.0,0.0,0.0,0.8951432870320188
12,10,1,,,,,5.74,0.0,0.0,0.0,1.5113467395781393
12,10,1,,,,,7.355,0.0,0.0,0.0,2.3887393098701466
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,2.703835510074277
12,11,1,,,,,6.895,0.0,0.0,0.0,3.5459391622017877
12,11,1,,,,,6.78,0.0,0.0,0.0,4.1240319396082405
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,4.492736781891097
12,12,1,,,,,6.7275,0.0,0.0,0.0,4.8238156221227575
12,12,1,,,,,7.77,0.0,0.0,0.0,5.093727830534217
12,12,1,,,,,9.48,0.0,0.0,0.0,5.287510954521933
12,12,1,,,,,8.9025,0.0,0.0,0.0,5.446689949226126
12,13,1,,,,,8.8,0.0,0.0,0.0,5.097310191062835
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,5.208945496900162
12,13,1,,,,,7.945,0.0,0.0,0.0,5.219477129526325
12,13,1,,,,,7.04,0.0,0.0,0.0,5.299517537485164
12,14,1,,,,,6.2575,0.0,0.0,0.0,4.498472742108946
12,14,1,,,,,5.92,0.0,0.0,0.0,4.435569607480975
12,14,1,,,,,4.51,0.0,0.0,0.0,4.320546732732684
12,14,1,,,,,5.3,0.0,0.0,0.0,4.169579209625551
12,15,1,,,,,6.1425,0.0,0.0,0.0,3.485818278038837
12,15,1,,,,,5.9275,0.0,0.0,0.0,3.3529957827303125
12,15,1,,,,,4.695,0.0,0.0,0.0,3.2093621540827217
12,15,1,,,,,6.165,0.0,0.0,0.0,3.0363840206576667
12,16,1,,,,,6.315,0.0,0.0,0.0,3.1045525421933076
12,16,1,,,,,6.395,0.0,0.0,0.0,2.8189201067669787
12,16,1,,,,,6.135,0.0,0.0,0.0,2.4720807208921514
12,16,1,,,,,5.785,0.0,0.0,0.0,2.064034384568825
12,17,1,,,,,6.67,0.0,0.0,0.0,1.562921033704826
12,17,1,,,,,7.2675,0.0,0.0,0.0,0.9129043365073121
12,17,1,,,,,5.91,0.0,0.0,0.0,0.47535847108073054
12,17,1,,,,,7.085,0.0,0.0,0.0,0.24128043607885566
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.08625
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0325
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.00125
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.01375
12,9,2,,,,,6.89,0.0,0.0,0.0,0.07
12,9,2,,,,,7.01,0.0,0.0,0.0,0.13
12,10,2,,,,,6.23,0.0,0.0,0.0,0.49223199969949244
12,10,2,,,,,7.145,0.0,0.0,0.0,0.917807582773012
12,10,2,,,,,6.745,0.0,0.0,0.0,1.5330975823973776
12,10,2,,,,,5.8775,0.0,0.0,0.0,2.4380866235115484
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,2.7577596834714644
12,11,2,,,,,6.265,0.0,0.0,0.0,3.6512465388748323
12,11,2,,,,,6.9325,0.0,0.0,0.0,4.258271959721395
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,4.633400028783878
12,12,2,,,,,7.6775,0.0,0.0,0.0,4.647982180631228
12,12,2,,,,,8.93,0.0,0.0,0.0,4.864217187652763
12,12,2,,,,,9.65,0.0,0.0,0.0,5.052619966047764
12,12,2,,,,,10.7925,0.0,0.0,0.0,5.1746535838718
12,13,2,,,,,9.9025,0.0,0.0,0.0,4.886947027515294
12,13,2,,,,,9.695,0.0,0.0,0.0,4.920704889956482
12,13,2,,,,,8.93,0.0,0.0,0.0,4.908790350271357
12,13,2,,,,,9.23,0.0,0.0,0.0,4.948505482555106
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,4.323195268131121
12,14,2,,,,,6.665,0.0,0.0,0.0,4.244028475800694
12,14,2,,,,,6.2375,0.0,0.0,0.0,4.121836252855905
12,14,2,,,,,6.34,0.0,0.0,0.0,4.02029623660601
12,15,2,,,,,5.635,0.0,0.0,0.0,5.3550816957204255
12,15,2,,,,,6.6675,0.0,0.0,0.0,5.148385995841244
12,15,2,,,,,6.395,0.0,0.0,0.0,4.8894224178316925
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,4.604324900756959
12,16,2,,,,,8.2675,0.0,0.0,0.0,2.483102100775789
12,16,2,,,,,7.39,0.0,0.0,0.0,2.27560436020183
12,16,2,,,,,7.18,0.0,0.0,0.0,2.022759431290516
12,16,2,,,,,7.085,0.0,0.0,0.0,1.6957100123726199
12,17,2,,,,,5.715,0.0,0.0,0.0,1.296366183695002
12,17,2,,,,,6.7975,0.0,0.0,0.0,0.7593838028642281
12,17,2,,,,,7.19,0.0,0.0,0.0,0.40383416106074554
12,17,2,,,,,8.345,0.0,0.0,0.0,0.20191708053037277
12,18,2,,,,,9.175,0.0,0.0,0.0,0.0875
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.03125
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.00125
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.01625
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.07625
12,9,3,,,,,7.02,0.0,0.0,0.0,0.135
12,10,3,,,,,6.745,0.0,0.0,0.0,0.5006467688809637
12,10,3,,,,,5.655,0.0,0.0,0.0,0.9153238905803478
12,10,3,,,,,6.29,0.0,0.0,0.0,1.5575677254074427
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.08349968463593
12,11,3,,,,,5.585,0.0,0.0,0.0,2.6146357533199627
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,3.55996261298591
12,11,3,,,,,6.075,0.0,0.0,0.0,4.219385739484596
12,11,3,,,,,5.7325,0.0,0.0,0.0,4.595210808083497
12,12,3,,,,,6.9025,0.0,0.0,0.0,5.231404747212714
12,12,3,,,,,8.9225,0.0,0.0,0.0,5.492853943278876
12,12,3,,,,,7.665,0.0,0.0,0.0,5.72767405456052
12,12,3,,,,,8.9275,0.0,0.0,0.0,5.981860772958176
12,13,3,,,,,7.5425,0.0,0.0,0.0,5.934816487436272
12,13,3,,,,,6.3525,0.0,0.0,0.0,5.99140591759061
12,13,3,,,,,7.185,0.0,0.0,0.0,6.069216384052826
12,13,3,,,,,7.1625,0.0,0.0,0.0,5.812206055435204
12,14,3,,,,,6.09,0.0,0.0,0.0,4.800540489266992
12,14,3,,,,,5.02,0.0,0.0,0.0,4.747537676294012
12,14,3,,,,,4.8725,0.0,0.0,0.0,4.63585317752952
12,14,3,,,,,5.405,0.0,0.0,0.0,4.471165865792049
12,15,3,,,,,5.1625,0.0,0.0,0.0,3.4291141905087157
12,15,3,,,,,5.4225,0.0,0.0,0.0,3.2837742513083468
12,15,3,,,,,5.355,0.0,0.0,0.0,3.091501623407858
12,15,3,,,,,6.265,0.0,0.0,0.0,2.8856033762073343
12,16,3,,,,,5.31,0.0,0.0,0.0,3.5910187932739857
12,16,3,,,,,5.86,0.0,0.0,0.0,3.2366419386745795
12,16,3,,,,,5.7625,0.0,0.0,0.0,2.7661082261787007
12,16,3,,,,,6.3875,0.0,0.0,0.0,2.273918150346192
12,17,3,,,,,5.825,0.0,0.0,0.0,1.6272856615709017
12,17,3,,,,,6.21,0.0,0.0,0.0,0.948923205060622
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.5372003268318398
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.2882060147601476
12,18,3,,,,,8.415,0.0,0.0,0.0,0.0825
12,18,3,,,,,9.31,0.0,0.0,0.0,0.03
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
