month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.00125
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.02375
1,9,3,,,,,5.615,0.0,0.0,0.0,0.0575
1,9,3,,,,,5.465,0.0,0.0,0.0,0.1075
1,10,3,,,,,4.115,0.0,0.0,0.0,0.2067095934603209
1,10,3,,,,,3.675,0.0,0.0,0.0,0.3822711659882647
1,10,3,,,,,4.13,0.0,0.0,0.0,0.6399502482470208
1,10,3,,,,,4.7825,0.0,0.0,0.0,0.7263152153777029
1,11,3,,,,,6.835,0.0,0.0,0.0,1.0427062287399376
1,11,3,,,,,5.5825,0.0,0.0,0.0,1.7515759945999225
1,11,3,,,,,3.8,0.0,0.0,0.0,2.1592826535213967
1,11,3,,,,,3.93,0.0,0.0,0.0,2.3752109188735364
1,12,3,,,,,5.6425,0.0,0.0,0.0,2.6338274245201614
1,12,3,,,,,8.725,0.0,0.0,0.0,2.6832960101827483
1,12,3,,,,,5.435,0.0,0.0,0.0,2.8092160464147877
1,12,3,,,,,4.5475,0.0,0.0,0.0,2.8766732086819524
1,13,3,,,,,4.225,0.0,0.0,0.0,3.4710324491390208
1,13,3,,,,,4.5025,0.0,0.0,0.0,3.4902190606669254
1,13,3,,,,,7.125,0.0,0.0,0.0,3.57568669383668
1,13,3,,,,,4.4525,0.0,0.0,0.0,3.6297580535971368
1,14,3,,,,,4.485,0.0,0.0,0.0,3.8667393545553006
1,14,3,,,,,4.3625,0.0,0.0,0.0,3.9656379037440264
1,14,3,,,,,5.2925,0.0,0.0,0.0,3.911340661052177
1,14,3,,,,,3.8875,0.0,0.0,0.0,2.821517432737193
1,15,3,,,,,4.9675,0.0,0.0,0.0,4.214562166635972
1,15,3,,,,,4.245,0.0,0.0,0.0,3.8136803098195657
1,15,3,,,,,4.22,0.0,0.0,0.0,3.580362827016366
1,15,3,,,,,4.7425,0.0,0.0,0.0,3.387345636697356
1,16,3,,,,,4.18,0.0,0.0,0.0,3.4027173998478784
1,16,3,,,,,4.415,0.0,0.0,0.0,3.157684761000137
1,16,3,,,,,4.6475,0.0,0.0,0.0,2.448014759809037
1,16,3,,,,,6.7675,0.0,0.0,0.0,1.4031586017035749
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.576089395376818
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.234820451915061
1,17,3,,,,,5.33,0.0,0.0,0.0,0.6043846937643336
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.28916681468897
1,18,3,,,,,6.48,0.0,0.0,0.0,0.115
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.03875
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0025
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.00375
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.04625
1,9,4,,,,,5.395,0.0,0.0,0.0,0.0725
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.20352224576271188
1,10,4,,,,,5.325,0.0,0.0,0.0,0.3041137005649718
1,10,4,,,,,4.735,0.0,0.0,0.0,0.45383121468926557
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8117496468926555
1,11,4,,,,,7.385,0.0,0.0,0.0,1.326658317652932
1,11,4,,,,,7.64,0.0,0.0,0.0,1.5709167082677316
1,11,4,,,,,7.67,0.0,0.0,0.0,2.3180600207365307
1,11,4,,,,,8.085,0.0,0.0,0.0,1.2787645155715985
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.793526746244321
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.8981623299451096
1,13,4,,,,,6.395,0.0,0.0,0.0,4.277892003395048
1,13,4,,,,,4.835,0.0,0.0,0.0,4.706167880868046
1,14,4,,,,,5.15,0.0,0.0,0.0,4.360511828786027
1,14,4,,,,,6.605,0.0,0.0,0.0,3.5726466233576426
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.184604817511136
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.400759069371398
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.1925
1,16,4,,,,,6.77,0.0,0.0,0.0,3.02
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.7175
1,16,4,,,,,5.27,0.0,0.0,0.0,2.02
1,17,4,,,,,5.08,0.0,0.0,0.0,1.33
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6675
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.4675
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.2575
1,18,4,,,,,6.615,0.0,0.0,0.0,0.0575
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.01125
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.00125
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.02375
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.05125
1,10,5,,,,,6.49,0.0,0.0,0.0,0.1504359006956838
1,10,5,,,,,6.11,0.0,0.0,0.0,0.2256538510435257
1,10,5,,,,,5.97,0.0,0.0,0.0,0.2946036388623807
1,10,5,,,,,7.02,0.0,0.0,0.0,0.4826485147319855
1,11,5,,,,,6.625,0.0,0.0,0.0,1.0643714394740131
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.0714672490705066
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.284341536965309
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.2890720766963049
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.0347467852078154
1,12,5,,,,,6.3225,0.0,0.0,0.0,0.9389040298026319
1,12,5,,,,,7.025,0.0,0.0,0.0,0.9051815788267339
1,12,5,,,,,6.595,0.0,0.0,0.0,0.9548778223701624
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.1959253334136029
1,13,5,,,,,6.95,0.0,0.0,0.0,1.465277885984234
1,13,5,,,,,6.105,0.0,0.0,0.0,1.1679126679462573
1,13,5,,,,,6.23,0.0,0.0,0.0,1.0601716469180047
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.3695930941922891
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.2084644948755492
1,14,5,,,,,5.705,0.0,0.0,0.0,1.1767270434949793
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9594475686587693
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.7102150559968097
1,16,5,,,,,6.805,0.0,0.0,0.0,0.5532201488817254
1,16,5,,,,,7.675,0.0,0.0,0.0,0.42363705094546544
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.43609696420856736
1,17,5,,,,,6.22,0.0,0.0,0.0,0.47186864468040673
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.42417979229249325
1,17,5,,,,,8.45,0.0,0.0,0.0,0.45178912788549586
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.1531063155611958
1,18,5,,,,,9.3,0.0,0.0,0.0,0.025
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0075
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0325
1,9,6,,,,,4.97,0.0,0.0,0.0,0.11
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.1814599722753276
1,10,6,,,,,4.055,0.0,0.0,0.0,0.1799846879478859
1,10,6,,,,,5.655,0.0,0.0,0.0,0.23899606104555343
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.4116043273562309
1,11,6,,,,,3.98,0.0,0.0,0.0,0.6944189933303175
1,11,6,,,,,4.275,0.0,0.0,0.0,0.7263055797587503
1,11,6,,,,,5.255,0.0,0.0,0.0,0.7121337635683357
1,11,6,,,,,6.76,0.0,0.0,0.0,0.8928244199961225
1,12,6,,,,,4.155,0.0,0.0,0.0,0.8304423651016652
1,12,6,,,,,4.235,0.0,0.0,0.0,1.0254928850187826
1,12,6,,,,,4.11,0.0,0.0,0.0,0.8038445669311494
1,12,6,,,,,3.2675,0.0,0.0,0.0,1.192467951311466
1,13,6,,,,,3.92,0.0,0.0,0.0,0.9859323483435334
1,13,6,,,,,5.4075,0.0,0.0,0.0,0.9772533664038896
1,13,6,,,,,7.0,0.0,0.0,0.0,1.0414778327572536
1,13,6,,,,,5.1,0.0,0.0,0.0,1.8052282434459064
1,14,6,,,,,4.66,0.0,0.0,0.0,1.4754643419210836
1,14,6,,,,,4.3675,0.0,0.0,0.0,1.2495097241137971
1,14,6,,,,,4.1125,0.0,0.0,0.0,1.0525236470510348
1,14,6,,,,,6.68,0.0,0.0,0.0,0.5252962055007
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.5041243765872199
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.25100753478610527
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.542091902857387
1,15,6,,,,,5.32,0.0,0.0,0.0,0.48092199942211766
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.5362659538426846
1,16,6,,,,,4.86,0.0,0.0,0.0,0.561583230633541
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.5362659538426846
1,16,6,,,,,6.585,0.0,0.0,0.0,0.5385675244600352
1,17,6,,,,,5.57,0.0,0.0,0.0,0.3334036670123337
1,17,6,,,,,4.995,0.0,0.0,0.0,0.25526218255631794
1,17,6,,,,,5.96,0.0,0.0,0.0,0.21879615647684397
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.08595563290161728
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.01625
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.005
1,10,7,,,,,5.59,0.0,0.0,0.0,0.048656791931678926
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.05000836948533668
1,10,7,,,,,4.12,0.0,0.0,0.0,0.0648757225755719
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.0986651614170156
1,11,7,,,,,7.17,0.0,0.0,0.0,0.09305733179075834
1,11,7,,,,,6.225,0.0,0.0,0.0,0.12316411560541544
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.26685558381173347
1,11,7,,,,,5.86,0.0,0.0,0.0,0.1970625849686647
1,12,7,,,,,6.11,0.0,0.0,0.0,0.06482485049823092
1,12,7,,,,,7.815,0.0,0.0,0.0,0.03830559347622736
1,12,7,,,,,5.07,0.0,0.0,0.0,0.04125217758978331
1,12,7,,,,,5.12,0.0,0.0,0.0,0.07071801872534282
1,13,7,,,,,5.69,0.0,0.0,0.0,0.13139349342257217
1,13,7,,,,,6.805,0.0,0.0,0.0,0.21092113417833952
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.32329714828975
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.32675487180087026
1,14,7,,,,,5.75,0.0,0.0,0.0,0.3869802163698547
1,14,7,,,,,6.295,0.0,0.0,0.0,1.195768868582851
1,14,7,,,,,6.0225,0.0,0.0,0.0,1.1783547588462073
1,14,7,,,,,4.315,0.0,0.0,0.0,1.0177579690527176
1,15,7,,,,,4.64,0.0,0.0,0.0,0.7530861483144229
1,15,7,,,,,4.48,0.0,0.0,0.0,0.8292409273574544
1,15,7,,,,,6.47,0.0,0.0,0.0,0.3976971794469424
1,15,7,,,,,3.905,0.0,0.0,0.0,0.5542375585909516
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.6522554808488348
1,16,7,,,,,4.55,0.0,0.0,0.0,0.7375326991930288
1,16,7,,,,,4.555,0.0,0.0,0.0,0.9726212470608067
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.3848998773913619
1,17,7,,,,,4.785,0.0,0.0,0.0,0.8168778911436905
1,17,7,,,,,5.6,0.0,0.0,0.0,0.884517461747945
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.3043780677191458
1,17,7,,,,,7.295,0.0,0.0,0.0,0.8272839789289604
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.12375
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0325
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0025
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0025
1,9,1,,,,,6.325,0.0,0.0,0.0,0.0375
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.19625
1,10,1,,,,,5.665,0.0,0.0,0.0,0.4057449885535816
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.2303289220736497
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.3950674888548031
1,10,1,,,,,5.9675,0.0,0.0,0.0,0.7428489076150159
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.2421003158423827
1,11,1,,,,,8.0875,0.0,0.0,0.0,1.571534229110457
1,11,1,,,,,7.2725,0.0,0.0,0.0,0.8555197033339279
1,11,1,,,,,7.4975,0.0,0.0,0.0,2.519497122392059
1,12,1,,,,,7.0525,0.0,0.0,0.0,1.7655161695385733
1,12,1,,,,,6.76,0.0,0.0,0.0,3.649883590446735
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,2.3118485347052324
1,12,1,,,,,7.1775,0.0,0.0,0.0,3.011537353252007
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,4.087793093399094
1,13,1,,,,,6.7425,0.0,0.0,0.0,4.202565009919424
1,13,1,,,,,6.5975,0.0,0.0,0.0,4.282905351483656
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,2.2935254651312653
1,14,1,,,,,5.775,0.0,0.0,0.0,2.0553980244051875
1,14,1,,,,,5.78,0.0,0.0,0.0,4.29802042331065
1,14,1,,,,,5.95,0.0,0.0,0.0,4.232898901745337
1,14,1,,,,,7.205,0.0,0.0,0.0,3.6264547321683605
1,15,1,,,,,5.42,0.0,0.0,0.0,3.1203910252467306
1,15,1,,,,,5.06,0.0,0.0,0.0,4.302228498024102
1,15,1,,,,,5.395,0.0,0.0,0.0,3.524256348677847
1,15,1,,,,,5.955,0.0,0.0,0.0,3.3627102193054004
1,16,1,,,,,5.85,0.0,0.0,0.0,2.6272530818908004
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.772043668801244
1,16,1,,,,,7.0175,0.0,0.0,0.0,2.7816618156510495
1,16,1,,,,,7.4725,0.0,0.0,0.0,2.5097180755956856
1,17,1,,,,,6.105,0.0,0.0,0.0,2.187408805376355
1,17,1,,,,,6.365,0.0,0.0,0.0,1.4184384889970187
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.587119228046385
1,17,1,,,,,7.335,0.0,0.0,0.0,0.3481149405230779
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.15875
1,18,1,,,,,7.135,0.0,0.0,0.0,0.0675
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.00625
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.01375
1,9,2,,,,,5.835,0.0,0.0,0.0,0.0425
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.0377722740774198
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.06015584390107598
1,10,2,,,,,6.19,0.0,0.0,0.0,0.10632195666236684
1,10,2,,,,,7.55,0.0,0.0,0.0,0.16787677367742132
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.186042470919226
1,11,2,,,,,6.425,0.0,0.0,0.0,0.22753395723934114
1,11,2,,,,,6.68,0.0,0.0,0.0,0.36405433158294587
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.34665467602934913
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.4052631349931167
1,12,2,,,,,5.54,0.0,0.0,0.0,0.3194775078777854
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.22925469315304045
1,12,2,,,,,8.095,0.0,0.0,0.0,0.35201688368015244
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.3424421381450965
1,13,2,,,,,5.87,0.0,0.0,0.0,0.25726617485012326
1,13,2,,,,,5.79,0.0,0.0,0.0,0.37546955248396374
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.19294963113759248
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.1841536786211499
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.30433818466863727
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.25393823051969094
1,14,2,,,,,6.545,0.0,0.0,0.0,0.22873825344521778
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.17594951756876817
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.23530598132690686
1,15,2,,,,,6.25,0.0,0.0,0.0,0.21198737056478095
1,15,2,,,,,6.52,0.0,0.0,0.0,0.22894636020996342
1,16,2,,,,,6.515,0.0,0.0,0.0,0.2443305582292401
1,16,2,,,,,6.915,0.0,0.0,0.0,0.15213034757669666
1,16,2,,,,,8.205,0.0,0.0,0.0,0.18901043183771402
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.18209541603877327
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.3144475481478506
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.4651744720534319
1,17,2,,,,,7.29,0.0,0.0,0.0,0.3014538478111625
1,17,2,,,,,7.54,0.0,0.0,0.0,0.3014538478111625
1,18,2,,,,,7.895,0.0,0.0,0.0,0.0725
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.01625
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.006376917389235578
1,10,3,,,,,9.545,0.0,0.0,0.0,0.0286961282515601
1,11,3,,,,,8.275,0.0,0.0,0.0,0.15088362150536677
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.2949088965786714
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.5610127381426818
1,11,3,,,,,7.01,0.0,0.0,0.0,0.4169874630693773
1,12,3,,,,,6.215,0.0,0.0,0.0,0.45636046511627903
1,12,3,,,,,6.3125,0.0,0.0,0.0,0.9972912262156448
1,12,3,,,,,6.1125,0.0,0.0,0.0,0.8696379492600423
1,12,3,,,,,6.88,0.0,0.0,0.0,0.8808076109936575
1,13,3,,,,,6.2725,0.0,0.0,0.0,0.9505653787770011
1,13,3,,,,,5.46,0.0,0.0,0.0,1.0906290396969913
1,13,3,,,,,5.665,0.0,0.0,0.0,1.2437653089695142
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.1522570505017873
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.189266494548257
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,1.0273881150725415
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.8439259516667305
1,14,3,,,,,5.385,0.0,0.0,0.0,0.7640659511253773
1,15,3,,,,,4.835,0.0,0.0,0.0,1.2853536089797064
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.971356939614943
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.4803229766339316
1,15,3,,,,,4.84,0.0,0.0,0.0,1.0494647444103973
1,16,3,,,,,5.355,0.0,0.0,0.0,0.5737366322682587
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.4054089426358357
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.36747594215528967
1,16,3,,,,,7.33,0.0,0.0,0.0,0.3129472539645048
1,17,3,,,,,6.46,0.0,0.0,0.0,0.21645883642914016
1,17,3,,,,,7.58,0.0,0.0,0.0,0.3401496001029346
1,17,3,,,,,6.25,0.0,0.0,0.0,0.2576890909870716
1,17,3,,,,,7.125,0.0,0.0,0.0,0.1288445454935358
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.02125
1,18,3,,,,,6.26,0.0,0.0,0.0,0.005
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.014063042004211126
1,10,4,,,,,6.03,0.0,0.0,0.0,0.02812608400842225
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.0398452856785982
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.06797136968702044
1,11,4,,,,,6.16,0.0,0.0,0.0,0.14536335234631467
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.12946423568343648
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.12492163092261419
1,11,4,,,,,6.66,0.0,0.0,0.0,0.14536335234631467
1,12,4,,,,,9.08,0.0,0.0,0.0,0.3013307362800588
1,12,4,,,,,7.47,0.0,0.0,0.0,0.6574488791564919
1,12,4,,,,,6.86,0.0,0.0,0.0,1.4701287436693777
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.134555878266585
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.3504257223791827
1,13,4,,,,,6.915,0.0,0.0,0.0,1.5957018665693532
1,13,4,,,,,6.43,0.0,0.0,0.0,2.089267308781496
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9511916531952451
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,1.9315956922736714
1,15,4,,,,,4.555,0.0,0.0,0.0,2.921704239343013
1,15,4,,,,,4.51,0.0,0.0,0.0,2.4399103481351636
1,15,4,,,,,4.8825,0.0,0.0,0.0,2.9902162146982576
1,16,4,,,,,5.6475,0.0,0.0,0.0,2.700157997933734
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,2.8981851159875456
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,2.592990381104613
1,16,4,,,,,6.1825,0.0,0.0,0.0,1.1019626686994446
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.7476779456502494
1,17,4,,,,,5.94,0.0,0.0,0.0,0.715666339761823
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.8842109487637018
1,17,4,,,,,7.24,0.0,0.0,0.0,0.5082268209902803
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.16875
1,18,4,,,,,7.875,0.0,0.0,0.0,0.0625
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.00625
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.00125
1,10,5,,,,,7.035,0.0,0.0,0.0,0.019093145640368504
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.03136731069489111
1,10,5,,,,,7.28,0.0,0.0,0.0,0.016365553406030145
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.03682249516356783
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.042290592817339545
1,11,5,,,,,7.355,0.0,0.0,0.0,0.057296932204137445
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.06684642090482702
1,11,5,,,,,8.88,0.0,0.0,0.0,0.07093905891940827
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.048997523572051456
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.09651027370252559
1,12,5,,,,,8.39,0.0,0.0,0.0,0.08314731272832974
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.06978435175413387
1,13,5,,,,,7.625,0.0,0.0,0.0,0.08719511575399548
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.09940243195955484
1,13,5,,,,,5.355,0.0,0.0,0.0,0.0732438972333562
1,13,5,,,,,4.91,0.0,0.0,0.0,0.11160974816511422
1,14,5,,,,,6.655,0.0,0.0,0.0,0.1193867604870631
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.12131235339814478
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.14441946833112473
1,14,5,,,,,6.91,0.0,0.0,0.0,0.12323794630922644
1,15,5,,,,,6.605,0.0,0.0,0.0,0.08852361412597987
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.0906313192242175
1,15,5,,,,,5.34,0.0,0.0,0.0,0.07587738353655417
1,15,5,,,,,5.29,0.0,0.0,0.0,0.24449379139556343
1,16,5,,,,,5.1,0.0,0.0,0.0,1.2427080203508363
1,16,5,,,,,5.405,0.0,0.0,0.0,1.7535990953839578
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.5270002530747064
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.6190526990266203
1,17,5,,,,,7.015,0.0,0.0,0.0,0.27574236903199345
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.12226312589154427
1,17,5,,,,,6.345,0.0,0.0,0.0,0.09885103795486558
1,17,5,,,,,8.07,0.0,0.0,0.0,0.07283760691411148
1,18,5,,,,,8.41,0.0,0.0,0.0,0.08
1,18,5,,,,,8.275,0.0,0.0,0.0,0.0125
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.02449463386873043
1,10,6,,,,,4.815,0.0,0.0,0.0,0.0353811378103884
1,11,6,,,,,4.32,0.0,0.0,0.0,0.037472370212382
1,11,6,,,,,5.335,0.0,0.0,0.0,0.04550216382932099
1,11,6,,,,,4.345,0.0,0.0,0.0,0.05085535957394699
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.0736064414886075
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.6185349154346712
1,12,6,,,,,5.205,0.0,0.0,0.0,0.4162931889082989
1,12,6,,,,,4.945,0.0,0.0,0.0,0.558010019174954
1,12,6,,,,,5.69,0.0,0.0,0.0,0.407435887016633
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.5170764652151834
1,13,6,,,,,4.57,0.0,0.0,0.0,0.5710474093958927
1,13,6,,,,,4.85,0.0,0.0,0.0,0.4178395678506532
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.600644378785314
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.8564469633370155
1,14,6,,,,,4.6175,0.0,0.0,0.0,1.0575090043913036
1,14,6,,,,,4.875,0.0,0.0,0.0,1.0633088709601775
1,14,6,,,,,5.045,0.0,0.0,0.0,1.1947725131879812
1,15,6,,,,,4.34,0.0,0.0,0.0,0.9234028980473121
1,15,6,,,,,3.515,0.0,0.0,0.0,1.2834453124235574
1,15,6,,,,,3.29,0.0,0.0,0.0,1.7282035890059784
1,15,6,,,,,3.65,0.0,0.0,0.0,1.8213910374327713
1,16,6,,,,,3.445,0.0,0.0,0.0,2.0254744630637265
1,16,6,,,,,3.68,0.0,0.0,0.0,1.5502492473562919
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,1.5548630844019953
1,16,6,,,,,5.415,0.0,0.0,0.0,0.8443321793636946
1,17,6,,,,,5.45,0.0,0.0,0.0,0.46790971103539714
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.3509322832765479
1,17,6,,,,,6.12,0.0,0.0,0.0,0.38472576240688205
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.42371823832649846
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.07125
1,18,6,,,,,5.52,0.0,0.0,0.0,0.01
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.0375
1,9,7,,,,,6.28,0.0,0.0,0.0,0.14
1,9,7,,,,,5.19,0.0,0.0,0.0,0.22
1,10,7,,,,,5.785,0.0,0.0,0.0,0.29381633182379224
1,10,7,,,,,7.435,0.0,0.0,0.0,0.37619474261550967
1,10,7,,,,,5.1125,0.0,0.0,0.0,0.6109732133719044
1,10,7,,,,,4.375,0.0,0.0,0.0,0.8924327835769389
1,11,7,,,,,4.5075,0.0,0.0,0.0,1.0845088928856914
1,11,7,,,,,5.1525,0.0,0.0,0.0,1.432956332941119
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,1.686863769880733
1,11,7,,,,,5.105,0.0,0.0,0.0,1.812466916877457
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,1.6867264029786273
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,2.2040089290239178
1,12,7,,,,,4.8325,0.0,0.0,0.0,2.5686264115658703
1,12,7,,,,,4.61,0.0,0.0,0.0,2.7331489341762643
1,13,7,,,,,3.5,0.0,0.0,0.0,3.482962918553158
1,13,7,,,,,4.8775,0.0,0.0,0.0,3.5717784729762636
1,13,7,,,,,5.6525,0.0,0.0,0.0,3.5891932875690293
1,13,7,,,,,4.1475,0.0,0.0,0.0,3.585710324650476
1,14,7,,,,,4.0275,0.0,0.0,0.0,4.101567267441243
1,14,7,,,,,5.405,0.0,0.0,0.0,4.006362721678751
1,14,7,,,,,5.1125,0.0,0.0,0.0,3.973332573148906
1,14,7,,,,,5.445,0.0,0.0,0.0,3.84315492894305
1,15,7,,,,,4.59,0.0,0.0,0.0,3.9101007484551458
1,15,7,,,,,3.825,0.0,0.0,0.0,3.6843541910824635
1,15,7,,,,,4.1375,0.0,0.0,0.0,3.7375963036703603
1,15,7,,,,,4.735,0.0,0.0,0.0,3.6076855489558923
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,3.5363016125304307
1,16,7,,,,,4.7575,0.0,0.0,0.0,3.009667538293371
1,16,7,,,,,4.535,0.0,0.0,0.0,2.5731156083337035
1,16,7,,,,,4.43,0.0,0.0,0.0,2.0141443540996313
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.5157407277758077
1,17,7,,,,,4.46,0.0,0.0,0.0,1.2583507928704818
1,17,7,,,,,5.32,0.0,0.0,0.0,0.8527666530196654
1,17,7,,,,,5.04,0.0,0.0,0.0,0.5615780397934382
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.17625
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.10125
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.02375
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.0125
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.03875
1,9,1,,,,,6.7,0.0,0.0,0.0,0.1
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.19125
1,10,1,,,,,7.535,0.0,0.0,0.0,0.3130040059066772
1,10,1,,,,,6.52,0.0,0.0,0.0,0.450491746818956
1,10,1,,,,,5.675,0.0,0.0,0.0,0.6874387045613939
1,10,1,,,,,7.4075,0.0,0.0,0.0,0.9697273640940514
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,1.1739463615668135
1,11,1,,,,,6.01,0.0,0.0,0.0,1.1026318629669603
1,11,1,,,,,6.0225,0.0,0.0,0.0,1.795205358984765
1,11,1,,,,,7.3675,0.0,0.0,0.0,2.3958928664219896
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.0871642992220742
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.4028405198349594
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1393627294021575
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.3680415663815704
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.155224935288071
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.4082267805231976
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.5567782629049827
1,14,1,,,,,5.12,0.0,0.0,0.0,2.3062091277201935
1,15,1,,,,,3.88,0.0,0.0,0.0,1.8279762443991303
1,15,1,,,,,4.375,0.0,0.0,0.0,1.8231146054512606
1,15,1,,,,,6.83,0.0,0.0,0.0,1.7793598549204304
1,15,1,,,,,5.965,0.0,0.0,0.0,1.4244602117259182
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.153603682931696
1,16,1,,,,,4.71,0.0,0.0,0.0,0.9485734780423367
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.8917578790970926
1,16,1,,,,,6.865,0.0,0.0,0.0,0.8547042276110638
1,17,1,,,,,6.625,0.0,0.0,0.0,0.634293021921666
1,17,1,,,,,6.465,0.0,0.0,0.0,0.47191400830971963
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.362815608539193
1,17,1,,,,,7.52,0.0,0.0,0.0,0.2740145854701598
1,18,1,,,,,7.685,0.0,0.0,0.0,0.0925
1,18,1,,,,,7.59,0.0,0.0,0.0,0.045
1,18,1,,,,,7.03,0.0,0.0,0.0,0.015
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0075
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.02125
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.05375
1,9,2,,,,,5.975,0.0,0.0,0.0,0.1125
1,10,2,,,,,6.655,0.0,0.0,0.0,0.2264982275109274
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.4460057689875669
1,10,2,,,,,6.5275,0.0,0.0,0.0,0.8542618333899793
1,10,2,,,,,7.02,0.0,0.0,0.0,1.2695085838266795
1,11,2,,,,,5.9425,0.0,0.0,0.0,1.8552711651219451
1,11,2,,,,,5.35,0.0,0.0,0.0,2.2373669493248203
1,11,2,,,,,5.25,0.0,0.0,0.0,2.4698206583455806
1,11,2,,,,,7.075,0.0,0.0,0.0,2.368122160648998
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,3.6058735075868142
1,15,2,,,,,3.7,0.0,0.0,0.0,4.088187798410528
1,15,2,,,,,4.7525,0.0,0.0,0.0,3.2177253402096353
