month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,15,2,,,,,4.745,0.0,0.0,0.0,1.6031208333092972
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.3807963009625563
1,16,2,,,,,5.64,0.0,0.0,0.0,1.3398302676006653
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.3374205009323186
1,16,2,,,,,5.24,0.0,0.0,0.0,1.195244267499874
1,17,2,,,,,5.79,0.0,0.0,0.0,1.0530705668870666
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.8581512552276815
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.5645065779226341
1,17,2,,,,,7.14,0.0,0.0,0.0,0.3949014625826499
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.13125
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.06375
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.01125
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.02375
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.05875
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.11625
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.29303041169722754
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.5369401185434748
1,10,3,,,,,7.515,0.0,0.0,0.0,1.0264533496446235
1,10,3,,,,,8.43,0.0,0.0,0.0,1.4770087803467193
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,1.8521177288005561
1,11,3,,,,,7.945,0.0,0.0,0.0,2.1375362062706587
1,11,3,,,,,9.0075,0.0,0.0,0.0,2.4865533662205124
1,11,3,,,,,10.09,0.0,0.0,0.0,2.6928612874353144
1,12,3,,,,,8.84,0.0,0.0,0.0,2.7400069476959326
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,2.892229555901262
1,12,3,,,,,7.32,0.0,0.0,0.0,3.0265436219647883
1,12,3,,,,,8.4825,0.0,0.0,0.0,3.1235482252328906
1,13,3,,,,,6.95,0.0,0.0,0.0,3.630132686265285
1,13,3,,,,,7.02,0.0,0.0,0.0,3.5044742471253323
1,13,3,,,,,6.9075,0.0,0.0,0.0,3.6004633325794626
1,13,3,,,,,6.41,0.0,0.0,0.0,3.7767341985952294
1,14,3,,,,,6.7225,0.0,0.0,0.0,4.27552985680026
1,14,3,,,,,8.74,0.0,0.0,0.0,4.2892021770367155
1,14,3,,,,,6.94,0.0,0.0,0.0,4.250138404932557
1,14,3,,,,,5.775,0.0,0.0,0.0,4.121227956988831
1,15,3,,,,,6.3625,0.0,0.0,0.0,4.338208165778379
1,15,3,,,,,6.1925,0.0,0.0,0.0,4.1939547891168
1,15,3,,,,,6.275,0.0,0.0,0.0,4.05182278564142
1,15,3,,,,,6.29,0.0,0.0,0.0,3.8524137061386483
1,16,3,,,,,5.49,0.0,0.0,0.0,3.9608136465441794
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,3.6502073877055143
1,16,3,,,,,6.09,0.0,0.0,0.0,3.353613441295661
1,16,3,,,,,6.2075,0.0,0.0,0.0,2.9962994743609563
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.6598999150641887
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.9729889096658968
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.3111476489901706
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6693621840924961
1,18,3,,,,,7.8,0.0,0.0,0.0,0.15
1,18,3,,,,,7.115,0.0,0.0,0.0,0.0575
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.01875
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.00125
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.02375
1,9,4,,,,,6.875,0.0,0.0,0.0,0.0625
1,9,4,,,,,7.48,0.0,0.0,0.0,0.115
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.4075326479076479
1,10,4,,,,,6.045,0.0,0.0,0.0,0.7668365800865802
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4106899350649351
1,10,4,,,,,6.055,0.0,0.0,0.0,1.9822002164502166
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.551096724430058
1,11,4,,,,,6.6925,0.0,0.0,0.0,2.9922148122148124
1,11,4,,,,,7.025,0.0,0.0,0.0,3.281223214556548
1,11,4,,,,,6.58,0.0,0.0,0.0,3.546328666328667
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.625
1,17,4,,,,,7.195,0.0,0.0,0.0,1.945
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.3125
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6875
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.15625
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.07125
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.02875
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0025
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.02125
1,9,5,,,,,6.61,0.0,0.0,0.0,0.055
1,9,5,,,,,6.725,0.0,0.0,0.0,0.1125
1,10,5,,,,,6.945,0.0,0.0,0.0,0.27502950480593746
1,10,5,,,,,6.845,0.0,0.0,0.0,0.5222470372157688
1,10,5,,,,,6.59,0.0,0.0,0.0,0.9826896913290799
1,10,5,,,,,7.5,0.0,0.0,0.0,1.3905986198053017
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,2.224156541581886
1,11,5,,,,,6.135,0.0,0.0,0.0,2.5625385193819827
1,11,5,,,,,6.4725,0.0,0.0,0.0,2.800463347522676
1,11,5,,,,,8.4925,0.0,0.0,0.0,2.99080321003523
1,12,5,,,,,7.2775,0.0,0.0,0.0,2.934812589248215
1,12,5,,,,,6.7925,0.0,0.0,0.0,3.1065906866862667
1,12,5,,,,,7.5425,0.0,0.0,0.0,3.2686454955900883
1,12,5,,,,,6.7425,0.0,0.0,0.0,3.3982893427131455
1,13,5,,,,,5.6375,0.0,0.0,0.0,3.9771543435642815
1,13,5,,,,,5.945,0.0,0.0,0.0,4.019601930525756
1,13,5,,,,,6.775,0.0,0.0,0.0,4.0786594428199825
1,13,5,,,,,6.3,0.0,0.0,0.0,4.097114915411927
1,14,5,,,,,6.26,0.0,0.0,0.0,4.727157889884333
1,14,5,,,,,7.1425,0.0,0.0,0.0,4.626351891325094
1,14,5,,,,,6.0075,0.0,0.0,0.0,4.510532233405968
1,14,5,,,,,7.3325,0.0,0.0,0.0,4.3603956398071
1,15,5,,,,,5.7125,0.0,0.0,0.0,4.417438855928752
1,15,5,,,,,6.2225,0.0,0.0,0.0,4.203799495642021
1,15,5,,,,,5.5425,0.0,0.0,0.0,4.043569975426974
1,15,5,,,,,5.7975,0.0,0.0,0.0,3.825479795134269
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.9552650458349943
1,16,5,,,,,5.285,0.0,0.0,0.0,3.7171143882024715
1,16,5,,,,,6.96,0.0,0.0,0.0,3.397943403746513
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,3.0640414507772027
1,17,5,,,,,6.875,0.0,0.0,0.0,2.697356117853599
1,17,5,,,,,6.7275,0.0,0.0,0.0,2.0320082754497113
1,17,5,,,,,6.6,0.0,0.0,0.0,1.3872117177532797
1,17,5,,,,,8.965,0.0,0.0,0.0,0.7347084282915517
1,18,5,,,,,8.575,0.0,0.0,0.0,0.325
1,18,5,,,,,9.14,0.0,0.0,0.0,0.14
1,18,5,,,,,8.295,0.0,0.0,0.0,0.045
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.0075
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.0225
1,9,6,,,,,5.615,0.0,0.0,0.0,0.0575
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.11875
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.43448264394404085
1,10,6,,,,,5.14,0.0,0.0,0.0,0.8360855202382624
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.5617889633664173
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.209990097034283
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.07018442824458
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.466413794177227
1,11,6,,,,,3.79,0.0,0.0,0.0,3.8341715889051327
1,11,6,,,,,4.365,0.0,0.0,0.0,4.142613610289828
1,12,6,,,,,4.41,0.0,0.0,0.0,3.7023879197148757
1,12,6,,,,,5.385,0.0,0.0,0.0,3.88115128493716
1,12,6,,,,,5.3425,0.0,0.0,0.0,4.046010832864378
1,12,6,,,,,4.505,0.0,0.0,0.0,4.175117707747139
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.816914384789513
1,13,6,,,,,4.4475,0.0,0.0,0.0,4.8660437850979825
1,13,6,,,,,4.195,0.0,0.0,0.0,4.863810630538507
1,13,6,,,,,4.7225,0.0,0.0,0.0,4.8883753306927415
1,14,6,,,,,4.4425,0.0,0.0,0.0,4.286390866581084
1,14,6,,,,,5.3575,0.0,0.0,0.0,4.219446774039166
1,14,6,,,,,4.565,0.0,0.0,0.0,4.1859747277682064
1,14,6,,,,,3.93,0.0,0.0,0.0,4.079651757260453
1,15,6,,,,,3.79,0.0,0.0,0.0,4.9713730358599655
1,15,6,,,,,3.86,0.0,0.0,0.0,4.793823998864967
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.603945167634205
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.4017365421676775
1,16,6,,,,,3.205,0.0,0.0,0.0,3.9013759480638273
1,16,6,,,,,3.6825,0.0,0.0,0.0,3.648551941917004
1,16,6,,,,,3.59,0.0,0.0,0.0,3.3307823195122803
1,16,6,,,,,3.4775,0.0,0.0,0.0,2.9944568067481576
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.783345741754992
1,17,6,,,,,4.0825,0.0,0.0,0.0,2.1173762583396423
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.4819091940120186
1,17,6,,,,,6.065,0.0,0.0,0.0,0.8286490518832214
1,18,6,,,,,6.135,0.0,0.0,0.0,0.47503580714820853
1,18,6,,,,,6.41,0.0,0.0,0.0,0.19741747829535938
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.07711620245912476
1,18,6,,,,,7.255,0.0,0.0,0.0,0.006169296196729981
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.00625
1,10,7,,,,,4.635,0.0,0.0,0.0,0.07227312936361417
1,10,7,,,,,4.66,0.0,0.0,0.0,0.2194961706598652
1,10,7,,,,,4.345,0.0,0.0,0.0,0.18469799726256952
1,10,7,,,,,4.875,0.0,0.0,0.0,0.200758692676706
1,11,7,,,,,6.995,0.0,0.0,0.0,0.12978354845371837
1,11,7,,,,,4.5,0.0,0.0,0.0,0.13243219229971262
1,11,7,,,,,4.445,0.0,0.0,0.0,0.10329710999377584
1,11,7,,,,,3.97,0.0,0.0,0.0,0.1165403292237471
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.13729679753877544
1,12,7,,,,,6.195,0.0,0.0,0.0,0.11515215277445683
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.13729679753877544
1,12,7,,,,,4.59,0.0,0.0,0.0,0.20077811252982217
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.30671176070700207
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.4141475186947655
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.3794908225696805
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.3656281441196465
1,14,7,,,,,5.005,0.0,0.0,0.0,0.39242821463457567
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.324433226950367
1,14,7,,,,,5.41,0.0,0.0,0.0,0.3186050851488634
1,14,7,,,,,7.26,0.0,0.0,0.0,0.20204224911879143
1,15,7,,,,,4.285,0.0,0.0,0.0,0.4534264386791466
1,15,7,,,,,4.045,0.0,0.0,0.0,0.4619016992152054
1,15,7,,,,,3.42,0.0,0.0,0.0,0.3559609425144702
1,15,7,,,,,4.65,0.0,0.0,0.0,0.3390104214423526
1,16,7,,,,,4.725,0.0,0.0,0.0,0.4389483273141602
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.473602142628436
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.5706328255084083
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.2240946723656502
1,17,7,,,,,4.855,0.0,0.0,0.0,0.10955925127197556
1,17,7,,,,,6.55,0.0,0.0,0.0,0.31302643220564447
1,17,7,,,,,6.37,0.0,0.0,0.0,0.1252105728822578
1,17,7,,,,,5.495,0.0,0.0,0.0,0.25563825296794296
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.23706079188741336
1,18,7,,,,,6.895,0.0,0.0,0.0,0.18332701239293298
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.003160810558498845
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.01125
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0275
1,10,1,,,,,8.075,0.0,0.0,0.0,0.040302623348626006
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.04701972724006367
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.05239341035321381
1,10,1,,,,,8.14,0.0,0.0,0.0,0.07523156358410188
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.09473470332869763
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.13476345121406283
1,11,1,,,,,8.495,0.0,0.0,0.0,0.1307605764255263
1,11,1,,,,,9.24,0.0,0.0,0.0,0.1280919932331686
1,12,1,,,,,10.66,0.0,0.0,0.0,0.2414208510754698
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.2841111235217419
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.3135526907260675
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.33121763104866286
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.4211353874591912
1,13,1,,,,,7.635,0.0,0.0,0.0,0.4401991292783315
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.6256373451554239
1,13,1,,,,,5.915,0.0,0.0,0.0,0.4609959385355755
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.6269739748241169
1,14,1,,,,,6.4,0.0,0.0,0.0,0.5046849332949548
1,14,1,,,,,5.405,0.0,0.0,0.0,0.5085671250895314
1,14,1,,,,,5.955,0.0,0.0,0.0,0.547389043035297
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.748855947317141
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.6357357135834338
1,15,1,,,,,6.405,0.0,0.0,0.0,0.366509557297211
1,15,1,,,,,6.35,0.0,0.0,0.0,0.3167366544543798
1,16,1,,,,,6.585,0.0,0.0,0.0,0.32488588769194104
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.28366902134296346
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.2448766765439257
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.2982161506426026
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.2166163710806568
1,17,1,,,,,7.665,0.0,0.0,0.0,0.16819624107439235
1,17,1,,,,,7.605,0.0,0.0,0.0,0.10703397159279511
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.11467925527799477
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.17490692351707038
1,18,1,,,,,9.815,0.0,0.0,0.0,0.07707762731260728
1,18,1,,,,,9.755,0.0,0.0,0.0,0.005929048254815945
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.015
1,9,2,,,,,7.93,0.0,0.0,0.0,0.09
1,9,2,,,,,10.475,0.0,0.0,0.0,0.1125
1,10,2,,,,,8.595,0.0,0.0,0.0,0.1859661954350823
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.3005105911740823
1,10,2,,,,,5.875,0.0,0.0,0.0,0.6064115068535293
1,10,2,,,,,8.095,0.0,0.0,0.0,0.8597567586056705
1,11,2,,,,,11.605,0.0,0.0,0.0,1.2662416577692712
1,11,2,,,,,8.475,0.0,0.0,0.0,1.734025200129894
1,11,2,,,,,7.5275,0.0,0.0,0.0,1.8966740754909148
1,11,2,,,,,7.1175,0.0,0.0,0.0,1.1385421275271475
1,12,2,,,,,7.535,0.0,0.0,0.0,0.9025437816709866
1,12,2,,,,,9.2475,0.0,0.0,0.0,1.6154651727303164
1,12,2,,,,,7.005,0.0,0.0,0.0,1.7668690970171432
1,12,2,,,,,6.3625,0.0,0.0,0.0,2.4180529655517473
1,13,2,,,,,7.975,0.0,0.0,0.0,2.848104493966631
1,13,2,,,,,8.4825,0.0,0.0,0.0,2.495226138424853
1,13,2,,,,,8.085,0.0,0.0,0.0,2.0312896202252575
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,2.0706973553619026
1,14,2,,,,,6.175,0.0,0.0,0.0,3.9081097400889986
1,14,2,,,,,6.26,0.0,0.0,0.0,3.5787969396551027
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,2.775353059078431
1,14,2,,,,,4.4025,0.0,0.0,0.0,2.50158699606712
1,15,2,,,,,4.0925,0.0,0.0,0.0,3.886040566874689
1,15,2,,,,,4.1675,0.0,0.0,0.0,3.28199281036567
1,15,2,,,,,6.545,0.0,0.0,0.0,3.6198121112281214
1,15,2,,,,,4.25,0.0,0.0,0.0,3.3558208694945497
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.3794439211578595
1,16,2,,,,,4.915,0.0,0.0,0.0,2.8699429075528506
1,16,2,,,,,6.375,0.0,0.0,0.0,0.8614751437765846
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6719506121457361
1,17,2,,,,,6.83,0.0,0.0,0.0,0.58
1,17,2,,,,,6.045,0.0,0.0,0.0,0.545
1,17,2,,,,,6.675,0.0,0.0,0.0,0.425
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2825
1,18,2,,,,,9.675,0.0,0.0,0.0,0.175
1,18,2,,,,,9.07,0.0,0.0,0.0,0.07
1,18,2,,,,,7.505,0.0,0.0,0.0,0.005
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.013618731762406031
1,10,3,,,,,7.505,0.0,0.0,0.0,0.0034046829406015077
1,10,3,,,,,7.27,0.0,0.0,0.0,0.013618731762406031
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.04051923486327284
1,11,3,,,,,10.825,0.0,0.0,0.0,0.04862308183592741
1,11,3,,,,,7.83,0.0,0.0,0.0,0.05186462062498924
1,11,3,,,,,7.355,0.0,0.0,0.0,0.06807231457029837
1,12,3,,,,,8.55,0.0,0.0,0.0,0.22209307761361702
1,12,3,,,,,10.96,0.0,0.0,0.0,0.1554651543295319
1,12,3,,,,,6.505,0.0,0.0,0.0,0.37385668064958866
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.49415709769029786
1,13,3,,,,,7.465,0.0,0.0,0.0,0.813125103395934
1,13,3,,,,,9.17,0.0,0.0,0.0,0.7752073524603724
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.1865903039507244
1,13,3,,,,,6.885,0.0,0.0,0.0,2.6416033151774645
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.5588874631158394
1,14,3,,,,,6.65,0.0,0.0,0.0,0.13914210699979404
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.17856570398306904
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3548123728494748
1,15,3,,,,,4.355,0.0,0.0,0.0,0.8018798021846136
1,15,3,,,,,4.74,0.0,0.0,0.0,2.1008312946123215
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.995320794324872
1,15,3,,,,,5.69,0.0,0.0,0.0,2.5228732957621176
1,16,3,,,,,5.4675,0.0,0.0,0.0,3.9200417325857337
1,16,3,,,,,5.785,0.0,0.0,0.0,1.4267371806802847
1,16,3,,,,,6.4825,0.0,0.0,0.0,1.1455723616862872
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,3.1811127041552276
1,17,3,,,,,5.3825,0.0,0.0,0.0,3.007901521227503
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.849611603252645
1,17,3,,,,,4.945,0.0,0.0,0.0,0.9861116869245412
1,17,3,,,,,5.745,0.0,0.0,0.0,0.7774108008029452
1,18,3,,,,,8.92,0.0,0.0,0.0,0.5245319865319865
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.28412149270482606
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.10927749719416385
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.028099927849927847
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.00125
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0275
1,9,4,,,,,5.875,0.0,0.0,0.0,0.0625
1,9,4,,,,,8.785,0.0,0.0,0.0,0.1425
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.49702861458955927
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.0045430649299532
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.6232073742291937
1,10,4,,,,,7.055,0.0,0.0,0.0,2.353021542487281
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.144473193310686
1,11,4,,,,,7.205,0.0,0.0,0.0,3.490718556169616
1,11,4,,,,,7.525,0.0,0.0,0.0,3.792211117026371
1,11,4,,,,,6.605,0.0,0.0,0.0,4.1031253204099
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,4.83953847076471
1,15,4,,,,,6.715,0.0,0.0,0.0,4.661165568835457
1,15,4,,,,,6.435,0.0,0.0,0.0,4.39830023967656
1,15,4,,,,,5.7275,0.0,0.0,0.0,3.2646935076788126
1,16,4,,,,,4.87,0.0,0.0,0.0,2.3376357260577194
1,16,4,,,,,5.71,0.0,0.0,0.0,3.1661648441541255
1,16,4,,,,,5.8525,0.0,0.0,0.0,3.06013284392155
1,16,4,,,,,6.7,0.0,0.0,0.0,3.156301402272026
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.8347409769037943
1,17,4,,,,,7.26,0.0,0.0,0.0,2.2698014553773516
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.6270258219961549
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.9114357613959941
1,18,4,,,,,12.07,0.0,0.0,0.0,0.32
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.1925
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.0975
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.0125
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.00125
1,9,5,,,,,5.57,0.0,0.0,0.0,0.035
1,9,5,,,,,8.87,0.0,0.0,0.0,0.06
1,10,5,,,,,7.2,0.0,0.0,0.0,0.12098982521175519
1,10,5,,,,,6.605,0.0,0.0,0.0,0.21475693975086546
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.23744253197806958
1,10,5,,,,,6.785,0.0,0.0,0.0,0.32364778244144515
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.28624557723425537
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.3717122661714975
1,11,5,,,,,5.84,0.0,0.0,0.0,0.4558223409986246
1,11,5,,,,,7.015,0.0,0.0,0.0,0.6864467397181668
1,12,5,,,,,11.6,0.0,0.0,0.0,0.9612059038382547
1,12,5,,,,,8.7675,0.0,0.0,0.0,1.0618321468963219
1,12,5,,,,,7.88,0.0,0.0,0.0,0.8290400920604946
1,12,5,,,,,7.515,0.0,0.0,0.0,0.9101418401968473
1,13,5,,,,,7.5975,0.0,0.0,0.0,1.1264736292939819
1,13,5,,,,,9.895,0.0,0.0,0.0,1.1599681503528014
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.2181428448233826
1,13,5,,,,,6.5675,0.0,0.0,0.0,1.1053191949410432
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.2337522787022395
1,14,5,,,,,6.2525,0.0,0.0,0.0,1.1940179057971754
1,14,5,,,,,5.4425,0.0,0.0,0.0,1.1463366583110983
1,14,5,,,,,4.715,0.0,0.0,0.0,0.7668733970677366
1,15,5,,,,,4.05,0.0,0.0,0.0,1.0228061276481835
1,15,5,,,,,4.745,0.0,0.0,0.0,0.9692305685808975
1,15,5,,,,,4.455,0.0,0.0,0.0,0.6867412571352087
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.7671045957361375
1,16,5,,,,,4.51,0.0,0.0,0.0,0.7149130019425518
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.7125613144361618
1,16,5,,,,,5.825,0.0,0.0,0.0,0.5408881264696938
1,16,5,,,,,6.165,0.0,0.0,0.0,0.3903801260607355
1,17,5,,,,,6.8,0.0,0.0,0.0,0.3026118752274657
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.18408889076337498
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.18913242201716607
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.17400182825579277
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.1175
1,18,5,,,,,7.285,0.0,0.0,0.0,0.035
1,18,5,,,,,6.76,0.0,0.0,0.0,0.01
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.01125
1,9,6,,,,,4.835,0.0,0.0,0.0,0.0425
1,9,6,,,,,5.675,0.0,0.0,0.0,0.0875
1,10,6,,,,,4.555,0.0,0.0,0.0,0.4389426522269827
1,10,6,,,,,4.22,0.0,0.0,0.0,0.39259467031481676
1,10,6,,,,,5.4025,0.0,0.0,0.0,0.9010592954100483
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.2685456599028434
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.4851867342459595
1,11,6,,,,,4.7375,0.0,0.0,0.0,0.9445512053247672
1,11,6,,,,,3.93,0.0,0.0,0.0,0.9132926762276885
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.45256913866639925
1,12,6,,,,,3.8675,0.0,0.0,0.0,1.4338711133367625
1,12,6,,,,,4.19,0.0,0.0,0.0,1.17495668843646
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,2.3075180324448006
1,12,6,,,,,5.2275,0.0,0.0,0.0,3.0146118127280825
1,13,6,,,,,6.7325,0.0,0.0,0.0,3.7293126213700463
1,13,6,,,,,4.6875,0.0,0.0,0.0,3.8754204259339944
1,13,6,,,,,5.47,0.0,0.0,0.0,3.898583858364864
1,13,6,,,,,5.2675,0.0,0.0,0.0,3.9324381057638282
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,4.421518091599637
1,14,6,,,,,4.9025,0.0,0.0,0.0,4.071826982478486
1,14,6,,,,,4.445,0.0,0.0,0.0,4.302978732575518
1,14,6,,,,,5.3325,0.0,0.0,0.0,4.214074213307429
1,15,6,,,,,3.9,0.0,0.0,0.0,4.416442425902103
1,15,6,,,,,3.745,0.0,0.0,0.0,4.283520372306992
1,15,6,,,,,3.03,0.0,0.0,0.0,2.812802166399786
1,15,6,,,,,3.515,0.0,0.0,0.0,0.6560346516145843
1,16,6,,,,,6.335,0.0,0.0,0.0,1.476144531544742
1,16,6,,,,,4.315,0.0,0.0,0.0,3.785821779639985
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,3.5366932861458404
1,16,6,,,,,4.57,0.0,0.0,0.0,3.091987283740406
1,17,6,,,,,3.3475,0.0,0.0,0.0,1.9333439806380288
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.9287376361657649
1,17,6,,,,,5.98,0.0,0.0,0.0,1.5487681143947403
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.5624749064102519
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.6648606265530925
1,18,6,,,,,5.985,0.0,0.0,0.0,0.6683055002658029
1,18,6,,,,,5.87,0.0,0.0,0.0,0.16535393821009556
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.03100386341439292
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0075
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.01125
1,10,7,,,,,4.55,0.0,0.0,0.0,0.0301276650191478
1,10,7,,,,,5.57,0.0,0.0,0.0,0.04217873102680692
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.12201704332754859
1,10,7,,,,,5.15,0.0,0.0,0.0,0.09038299505744339
1,11,7,,,,,4.49,0.0,0.0,0.0,0.1406833492954213
1,11,7,,,,,4.35,0.0,0.0,0.0,0.2051632177224894
1,11,7,,,,,3.965,0.0,0.0,0.0,0.12602883374381493
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.17145783195379471
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.1264800369463358
1,12,7,,,,,6.975,0.0,0.0,0.0,0.13714702801409906
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.12038461347904252
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.16000486601644892
1,13,7,,,,,4.54,0.0,0.0,0.0,0.20484567943235182
1,13,7,,,,,4.105,0.0,0.0,0.0,0.25075936620167205
1,13,7,,,,,4.56,0.0,0.0,0.0,0.21897296766906577
1,13,7,,,,,6.83,0.0,0.0,0.0,0.2331002559057797
1,14,7,,,,,7.11,0.0,0.0,0.0,0.2906638593014615
1,14,7,,,,,5.075,0.0,0.0,0.0,0.2624048729804861
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.2765343661409738
1,14,7,,,,,4.735,0.0,0.0,0.0,0.18973890815512068
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.22134078350634706
1,15,7,,,,,4.225,0.0,0.0,0.0,0.1934045681123421
1,15,7,,,,,4.055,0.0,0.0,0.0,0.2621706367745082
1,15,7,,,,,3.735,0.0,0.0,0.0,0.20200032669511286
1,16,7,,,,,7.48,0.0,0.0,0.0,0.21661300300486652
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.20954953551557742
1,16,7,,,,,3.715,0.0,0.0,0.0,0.20248606802628827
1,16,7,,,,,3.97,0.0,0.0,0.0,0.20719504635248104
1,17,7,,,,,4.225,0.0,0.0,0.0,0.2352551022852393
1,17,7,,,,,6.83,0.0,0.0,0.0,0.0836462585903073
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.044437074876100754
1,17,7,,,,,7.8,0.0,0.0,0.0,0.05227891161894207
1,18,7,,,,,7.045,0.0,0.0,0.0,0.060844920726249835
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.02366191361576383
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.00125
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.02875
1,9,1,,,,,6.17,0.0,0.0,0.0,0.085
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.08625
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.24947314147170882
1,10,1,,,,,7.515,0.0,0.0,0.0,0.49894628294341764
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4287062722377909
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4480828269152052
1,11,1,,,,,7.65,0.0,0.0,0.0,0.38905247219816586
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4692945445890375
1,11,1,,,,,8.09,0.0,0.0,0.0,0.330694601368441
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.18723150224536733
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.3019022551430135
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.3150695811531015
1,16,1,,,,,6.235,0.0,0.0,0.0,0.7326485003864498
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.28658019572939364
1,17,1,,,,,7.12,0.0,0.0,0.0,0.62
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.8175
1,17,1,,,,,7.04,0.0,0.0,0.0,0.29
1,17,1,,,,,6.645,0.0,0.0,0.0,0.145
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.47366820290358813
1,18,1,,,,,7.625,0.0,0.0,0.0,0.44130577910272184
1,18,1,,,,,7.61,0.0,0.0,0.0,0.12944969520346505
1,18,1,,,,,8.04,0.0,0.0,0.0,0.04707261643762366
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.00375
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
