month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.02375
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.10375
1,9,2,,,,,5.33,0.0,0.0,0.0,0.165
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.15297547507080173
1,10,2,,,,,12.87,0.0,0.0,0.0,0.359370957309185
1,10,2,,,,,6.42,0.0,0.0,0.0,0.6507528145869026
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.5439128002517395
1,11,2,,,,,7.765,0.0,0.0,0.0,1.2320312754189033
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8351516353136046
1,11,2,,,,,7.625,0.0,0.0,0.0,2.313102196932724
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.4494534843308635
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.29
1,17,2,,,,,6.295,0.0,0.0,0.0,0.795
1,17,2,,,,,5.545,0.0,0.0,0.0,0.795
1,17,2,,,,,6.21,0.0,0.0,0.0,0.46
1,18,2,,,,,7.09,0.0,0.0,0.0,0.11781346409738307
1,18,2,,,,,7.055,0.0,0.0,0.0,0.07199711694840076
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.06217932827361884
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.016362981124636536
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0025
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.012144017830892577
1,10,3,,,,,6.57,0.0,0.0,0.0,0.06800649985299845
1,10,3,,,,,5.795,0.0,0.0,0.0,0.04371846419121328
1,10,3,,,,,6.09,0.0,0.0,0.0,0.08743692838242656
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.740360661989694
1,12,3,,,,,10.345,0.0,0.0,0.0,4.284343952603525
1,12,3,,,,,8.955,0.0,0.0,0.0,4.3928083564669045
1,12,3,,,,,6.76,0.0,0.0,0.0,4.447040558398594
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.092718519437594
1,16,3,,,,,6.745,0.0,0.0,0.0,0.492843432457047
1,16,3,,,,,6.64,0.0,0.0,0.0,1.3839441840713036
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.7548213125364551
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.9875
1,17,3,,,,,8.51,0.0,0.0,0.0,1.51
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.1825
1,17,3,,,,,8.44,0.0,0.0,0.0,0.19
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.0825
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.0525
1,18,3,,,,,9.845,0.0,0.0,0.0,0.095
1,18,3,,,,,9.005,0.0,0.0,0.0,0.005
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.01
1,9,4,,,,,6.115,0.0,0.0,0.0,0.0575
1,9,4,,,,,5.24,0.0,0.0,0.0,0.12
1,9,4,,,,,7.67,0.0,0.0,0.0,0.21
1,10,4,,,,,8.365,0.0,0.0,0.0,0.8398066843330767
1,10,4,,,,,5.79,0.0,0.0,0.0,1.4951471605467495
1,10,4,,,,,5.33,0.0,0.0,0.0,2.2621382364116407
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.88349809534016
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.659207362930062
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.110979200997868
1,12,4,,,,,7.69,0.0,0.0,0.0,4.656725100083536
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.341477718574682
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.9719530841158406
1,17,4,,,,,5.705,0.0,0.0,0.0,2.4607571067468426
1,17,4,,,,,6.35,0.0,0.0,0.0,1.8543383492796983
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.305554432398274
1,18,4,,,,,8.06,0.0,0.0,0.0,0.9648096525438753
1,18,4,,,,,7.865,0.0,0.0,0.0,0.4347599051586598
1,18,4,,,,,6.425,0.0,0.0,0.0,0.2084465298705903
1,18,4,,,,,6.29,0.0,0.0,0.0,0.04764492111327779
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.00125
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.01488513453115223
1,9,5,,,,,6.09,0.0,0.0,0.0,0.06698310539018502
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.14699070349512827
1,9,5,,,,,5.96,0.0,0.0,0.0,0.3423580942165013
1,10,5,,,,,9.73,0.0,0.0,0.0,0.7561457001701284
1,10,5,,,,,6.455,0.0,0.0,0.0,1.3155392028470092
1,10,5,,,,,5.5125,0.0,0.0,0.0,1.938587828242294
1,10,5,,,,,6.37,0.0,0.0,0.0,2.4073210046232663
1,11,5,,,,,9.2125,0.0,0.0,0.0,2.8875803442343733
1,11,5,,,,,6.87,0.0,0.0,0.0,3.2274183197652055
1,11,5,,,,,6.7375,0.0,0.0,0.0,3.5338979664095755
1,11,5,,,,,7.83,0.0,0.0,0.0,3.819528657499907
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.382319944589394
1,14,5,,,,,6.055,0.0,0.0,0.0,5.353408646767068
1,14,5,,,,,5.465,0.0,0.0,0.0,5.266674753300096
1,14,5,,,,,5.9125,0.0,0.0,0.0,5.216079982111028
1,15,5,,,,,5.795,0.0,0.0,0.0,5.21295462400793
1,15,5,,,,,5.8575,0.0,0.0,0.0,5.028359913526063
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.752698479206474
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.678860595013727
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,3.0996408742923314
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.5606850151183735
1,17,5,,,,,5.99,0.0,0.0,0.0,1.5369267563046836
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.2867893479799282
1,18,5,,,,,8.405,0.0,0.0,0.0,0.8790658977661494
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.4596642289845896
1,18,5,,,,,7.695,0.0,0.0,0.0,0.26170664131969334
1,18,5,,,,,7.325,0.0,0.0,0.0,0.10065640050757435
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.00125
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.011302538194642442
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.05651269097321221
2,10,6,,,,,3.19,0.0,0.0,0.0,0.17179858055856512
2,10,6,,,,,3.945,0.0,0.0,0.0,0.1763195958364221
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7633608979209454
2,11,6,,,,,4.045,0.0,0.0,0.0,2.020806519415318
2,11,6,,,,,3.78,0.0,0.0,0.0,1.758941615921402
2,11,6,,,,,3.795,0.0,0.0,0.0,2.020806519415318
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.4098451851306417
2,17,6,,,,,4.405,0.0,0.0,0.0,0.40733079749180345
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.5657372187386158
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.3746437581869056
2,18,6,,,,,8.005,0.0,0.0,0.0,0.2870905559835645
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.36308511492039036
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.16606218434343434
2,18,6,,,,,6.275,0.0,0.0,0.0,0.028146132939565145
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.009683563009604799
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.03181742131727291
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.05921816725492053
2,10,7,,,,,4.56,0.0,0.0,0.0,0.036441949079951096
2,10,7,,,,,4.055,0.0,0.0,0.0,0.1852465744897514
2,10,7,,,,,3.635,0.0,0.0,0.0,0.3856772944294824
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.4166237917094771
2,11,7,,,,,9.0,0.0,0.0,0.0,0.7986398563120968
2,11,7,,,,,5.93,0.0,0.0,0.0,0.7613699963508656
2,11,7,,,,,5.5125,0.0,0.0,0.0,0.9384018311667136
2,12,7,,,,,5.1125,0.0,0.0,0.0,2.8524675173034044
2,12,7,,,,,7.385,0.0,0.0,0.0,3.330197849469666
2,12,7,,,,,4.3525,0.0,0.0,0.0,3.4647044478465743
2,12,7,,,,,4.28,0.0,0.0,0.0,2.9560530585821736
2,13,7,,,,,4.2675,0.0,0.0,0.0,4.139069263587487
2,13,7,,,,,5.7525,0.0,0.0,0.0,4.307717946195734
2,13,7,,,,,6.4325,0.0,0.0,0.0,4.257482168397532
2,13,7,,,,,4.2,0.0,0.0,0.0,4.270041112847083
2,14,7,,,,,4.775,0.0,0.0,0.0,4.820061129868524
2,14,7,,,,,5.235,0.0,0.0,0.0,4.388055651008939
2,14,7,,,,,8.0275,0.0,0.0,0.0,4.622058618724546
2,14,7,,,,,5.345,0.0,0.0,0.0,4.476056767072928
2,15,7,,,,,5.1925,0.0,0.0,0.0,4.714242958319925
2,15,7,,,,,4.1075,0.0,0.0,0.0,4.640616747670923
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,4.13606065704688
2,15,7,,,,,3.955,0.0,0.0,0.0,4.075427307100642
2,16,7,,,,,4.07,0.0,0.0,0.0,4.30017425690964
2,16,7,,,,,3.7475,0.0,0.0,0.0,3.9967155702896484
2,16,7,,,,,4.165,0.0,0.0,0.0,3.683847311991519
2,16,7,,,,,6.795,0.0,0.0,0.0,3.335693159900366
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,3.374520099860602
2,17,7,,,,,5.6475,0.0,0.0,0.0,2.78970865398312
2,17,7,,,,,4.365,0.0,0.0,0.0,2.2286057802358075
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.588474332721267
2,18,7,,,,,5.5175,0.0,0.0,0.0,1.3701384944675838
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.6901188977048025
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.2996125946133046
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.09762657577287451
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.00375
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.02213471052702984
2,9,1,,,,,5.87,0.0,0.0,0.0,0.06640413158108951
2,9,1,,,,,5.005,0.0,0.0,0.0,0.14110877960981522
2,9,1,,,,,6.335,0.0,0.0,0.0,0.32372014145781136
2,10,1,,,,,7.51,0.0,0.0,0.0,0.680301457957563
2,10,1,,,,,6.51,0.0,0.0,0.0,1.0852428019799218
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,1.5171802356037714
2,10,1,,,,,4.995,0.0,0.0,0.0,1.7520462151367395
2,11,1,,,,,6.87,0.0,0.0,0.0,1.8633275945861254
2,11,1,,,,,10.9625,0.0,0.0,0.0,2.039623092140199
2,11,1,,,,,8.33,0.0,0.0,0.0,2.2287868741872714
2,11,1,,,,,7.93,0.0,0.0,0.0,2.4089428570892446
2,12,1,,,,,5.725,0.0,0.0,0.0,3.0351313382553515
2,12,1,,,,,5.96,0.0,0.0,0.0,3.1784993512181674
2,12,1,,,,,6.9025,0.0,0.0,0.0,3.295939106517495
2,12,1,,,,,7.255,0.0,0.0,0.0,3.358471963235319
2,13,1,,,,,6.5575,0.0,0.0,0.0,4.017441376252228
2,13,1,,,,,9.8675,0.0,0.0,0.0,4.060814562500566
2,13,1,,,,,7.4575,0.0,0.0,0.0,4.125874341873071
2,13,1,,,,,7.1875,0.0,0.0,0.0,4.111416613123626
2,14,1,,,,,5.9525,0.0,0.0,0.0,4.560955689012252
2,14,1,,,,,6.3325,0.0,0.0,0.0,4.464977664868197
2,14,1,,,,,5.6075,0.0,0.0,0.0,4.4849730865648745
2,14,1,,,,,5.7325,0.0,0.0,0.0,4.384995978081485
2,15,1,,,,,4.34,0.0,0.0,0.0,4.624527087220408
2,15,1,,,,,5.605,0.0,0.0,0.0,4.421013254730372
2,15,1,,,,,8.4875,0.0,0.0,0.0,4.319256338485353
2,15,1,,,,,6.715,0.0,0.0,0.0,4.083266894427758
2,16,1,,,,,6.6925,0.0,0.0,0.0,4.182339287366246
2,16,1,,,,,5.4075,0.0,0.0,0.0,3.9140293949859695
2,16,1,,,,,6.085,0.0,0.0,0.0,3.6104155693977615
2,16,1,,,,,6.26,0.0,0.0,0.0,3.3044481482623578
2,17,1,,,,,5.635,0.0,0.0,0.0,3.3107635909561415
2,17,1,,,,,6.9575,0.0,0.0,0.0,2.8592958285530314
2,17,1,,,,,5.91,0.0,0.0,0.0,2.2811002731946624
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.6501014707716017
2,18,1,,,,,8.53,0.0,0.0,0.0,1.3838478881721556
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.7691775883286981
2,18,1,,,,,7.28,0.0,0.0,0.0,0.376191658920586
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.1578661425827459
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0075
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.00125
2,9,2,,,,,5.565,0.0,0.0,0.0,0.0405333686440678
2,9,2,,,,,6.17,0.0,0.0,0.0,0.1060103487614081
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.17304630459582793
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.20734377037157758
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.5408929962948256
2,10,2,,,,,7.015,0.0,0.0,0.0,1.0817859925896511
2,10,2,,,,,6.315,0.0,0.0,0.0,1.7659194266384426
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,2.6467412229762615
2,11,2,,,,,6.77,0.0,0.0,0.0,3.415926110281511
2,11,2,,,,,9.79,0.0,0.0,0.0,3.6779431698769676
2,11,2,,,,,7.14,0.0,0.0,0.0,4.260203302311316
2,11,2,,,,,7.495,0.0,0.0,0.0,4.847315602515951
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.75035261604015
2,12,2,,,,,6.9675,0.0,0.0,0.0,3.9731506510955548
2,12,2,,,,,7.13,0.0,0.0,0.0,2.0065941640387743
2,12,2,,,,,6.885,0.0,0.0,0.0,2.24682022593074
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.551065850752866
2,13,2,,,,,7.605,0.0,0.0,0.0,5.032114134099482
2,13,2,,,,,6.32,0.0,0.0,0.0,4.011891190163544
2,13,2,,,,,6.98,0.0,0.0,0.0,3.923176151560418
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.541773529675375
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.6329353992028146
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.566984294047497
2,14,2,,,,,6.225,0.0,0.0,0.0,2.15123919181005
2,15,2,,,,,5.025,0.0,0.0,0.0,2.181965601685312
2,15,2,,,,,5.1825,0.0,0.0,0.0,5.2103420356727295
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.637408590941339
2,15,2,,,,,4.9025,0.0,0.0,0.0,4.222463103920697
2,16,2,,,,,5.3025,0.0,0.0,0.0,2.8826685390117595
2,16,2,,,,,5.8875,0.0,0.0,0.0,2.0185762496765394
2,16,2,,,,,6.305,0.0,0.0,0.0,1.940666289162708
2,16,2,,,,,6.54,0.0,0.0,0.0,3.1069547889758193
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,3.4830874276332935
2,17,2,,,,,8.975,0.0,0.0,0.0,2.3502257851354296
2,17,2,,,,,8.0,0.0,0.0,0.0,1.0562812517462603
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.7473189856104792
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.7256861089001482
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.37120349349270254
2,18,2,,,,,8.185,0.0,0.0,0.0,0.2474689956618017
2,18,2,,,,,8.815,0.0,0.0,0.0,0.08694856604333573
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0025
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.02448396158339633
2,9,3,,,,,6.88,0.0,0.0,0.0,0.07073144457425606
2,9,3,,,,,5.79,0.0,0.0,0.0,0.15778553020410968
2,9,3,,,,,6.71,0.0,0.0,0.0,0.3863025049824754
2,10,3,,,,,5.6525,0.0,0.0,0.0,0.7509671324778668
2,10,3,,,,,5.325,0.0,0.0,0.0,1.1110565418121738
2,10,3,,,,,5.52,0.0,0.0,0.0,1.4831935522022752
2,10,3,,,,,6.01,0.0,0.0,0.0,1.745563530750692
2,11,3,,,,,9.3475,0.0,0.0,0.0,1.8477566393188214
2,11,3,,,,,6.8,0.0,0.0,0.0,2.0801707822769218
2,11,3,,,,,6.385,0.0,0.0,0.0,2.2522342914282225
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,2.478228154194111
2,12,3,,,,,7.3775,0.0,0.0,0.0,3.125060532835375
2,12,3,,,,,4.81,0.0,0.0,0.0,3.2362889184506756
2,12,3,,,,,6.18,0.0,0.0,0.0,3.3094253911840243
2,12,3,,,,,6.1,0.0,0.0,0.0,3.4130353942229346
2,13,3,,,,,7.5,0.0,0.0,0.0,4.136286424497976
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,4.183044444948823
2,13,3,,,,,5.85,0.0,0.0,0.0,4.2082218405762015
2,13,3,,,,,5.3175,0.0,0.0,0.0,4.184842830350778
2,14,3,,,,,4.8,0.0,0.0,0.0,4.62862904660278
2,14,3,,,,,6.705,0.0,0.0,0.0,4.55281529497739
2,14,3,,,,,6.11,0.0,0.0,0.0,4.477001543351999
2,14,3,,,,,5.7375,0.0,0.0,0.0,4.379241705729786
2,15,3,,,,,4.8425,0.0,0.0,0.0,4.629347071029602
2,15,3,,,,,6.115,0.0,0.0,0.0,4.432215305253424
2,15,3,,,,,5.16,0.0,0.0,0.0,4.254580087740822
2,15,3,,,,,6.1775,0.0,0.0,0.0,4.053115755683849
2,16,3,,,,,6.8775,0.0,0.0,0.0,4.133831783004203
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,3.8906652075333668
2,16,3,,,,,4.945,0.0,0.0,0.0,3.7254063698347406
2,16,3,,,,,5.4875,0.0,0.0,0.0,3.529456605134941
2,17,3,,,,,5.8175,0.0,0.0,0.0,3.5120850645070094
2,17,3,,,,,6.285,0.0,0.0,0.0,2.9483517421709187
2,17,3,,,,,8.4375,0.0,0.0,0.0,2.3158059016153985
2,17,3,,,,,6.94,0.0,0.0,0.0,1.7891254737051532
2,18,3,,,,,7.635,0.0,0.0,0.0,1.4307462406079559
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.8351272109275514
2,18,3,,,,,7.24,0.0,0.0,0.0,0.30253664999639596
2,18,3,,,,,6.815,0.0,0.0,0.0,0.0819370093740239
2,19,3,,,,,5.76,0.0,0.0,0.0,0.005
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.03519790196914088
2,9,4,,,,,6.185,0.0,0.0,0.0,0.10418578982865702
2,9,4,,,,,6.31,0.0,0.0,0.0,0.1745815937669388
2,9,4,,,,,5.68,0.0,0.0,0.0,0.24216156554768928
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.4572245779458506
2,10,4,,,,,6.2125,0.0,0.0,0.0,0.6592938670754775
2,10,4,,,,,6.39,0.0,0.0,0.0,0.7808779308738122
2,10,4,,,,,7.34,0.0,0.0,0.0,1.089119219376633
2,11,4,,,,,10.495,0.0,0.0,0.0,1.5581017964483694
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.4702389131900027
2,11,4,,,,,6.83,0.0,0.0,0.0,1.6244870860213574
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.159474419638968
2,12,4,,,,,7.1875,0.0,0.0,0.0,1.9974350877498637
2,12,4,,,,,8.99,0.0,0.0,0.0,2.3436571696265065
2,12,4,,,,,6.49,0.0,0.0,0.0,2.0303340186069203
2,12,4,,,,,5.8975,0.0,0.0,0.0,2.12903081117809
2,13,4,,,,,6.7825,0.0,0.0,0.0,3.1081521096311184
2,13,4,,,,,10.065,0.0,0.0,0.0,3.3131849107918407
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,3.1281110548768525
2,13,4,,,,,6.9675,0.0,0.0,0.0,3.242421377647875
2,14,4,,,,,6.55,0.0,0.0,0.0,3.8760374518178597
2,14,4,,,,,7.095,0.0,0.0,0.0,3.9123753029286523
2,14,4,,,,,6.265,0.0,0.0,0.0,3.847774678731688
2,14,4,,,,,5.1775,0.0,0.0,0.0,3.7771177460162586
2,15,4,,,,,5.2425,0.0,0.0,0.0,4.137442788851777
2,15,4,,,,,4.8325,0.0,0.0,0.0,3.9978558945520852
2,15,4,,,,,6.125,0.0,0.0,0.0,2.5082020069475712
2,15,4,,,,,8.035,0.0,0.0,0.0,1.7753708118741942
2,16,4,,,,,6.79,0.0,0.0,0.0,1.702083601012996
2,16,4,,,,,6.5625,0.0,0.0,0.0,1.7234785066123215
2,16,4,,,,,5.3325,0.0,0.0,0.0,1.980217373804226
2,16,4,,,,,4.95,0.0,0.0,0.0,3.0428310185707192
2,17,4,,,,,5.7875,0.0,0.0,0.0,3.1997361943975777
2,17,4,,,,,5.12,0.0,0.0,0.0,2.233231516748268
2,17,4,,,,,4.9925,0.0,0.0,0.0,1.0455105096097437
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.850629457440673
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.6326792513635957
2,18,4,,,,,8.525,0.0,0.0,0.0,0.3120839356502042
2,18,4,,,,,6.895,0.0,0.0,0.0,0.16455334788828946
2,18,4,,,,,7.295,0.0,0.0,0.0,0.05106828037912432
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.00375
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.023727216689444032
2,9,5,,,,,6.37,0.0,0.0,0.0,0.06699449418195962
2,9,5,,,,,8.26,0.0,0.0,0.0,0.14515473739424584
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.1264629319073659
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.29044783262241175
2,10,5,,,,,5.22,0.0,0.0,0.0,0.5392045887918457
2,10,5,,,,,6.475,0.0,0.0,0.0,0.40301373904545174
2,11,5,,,,,7.355,0.0,0.0,0.0,0.6205838105737889
2,11,5,,,,,8.0,0.0,0.0,0.0,0.702017885264467
2,11,5,,,,,7.45,0.0,0.0,0.0,2.2183765174357157
2,11,5,,,,,8.7475,0.0,0.0,0.0,1.6834388888641918
2,12,5,,,,,7.6925,0.0,0.0,0.0,3.2934564787881166
2,12,5,,,,,6.4,0.0,0.0,0.0,3.0881637733974885
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,1.5458365252063564
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,2.1722424724239153
2,13,5,,,,,6.335,0.0,0.0,0.0,1.0942672471655541
2,13,5,,,,,6.88,0.0,0.0,0.0,2.3606664208515324
2,13,5,,,,,6.9725,0.0,0.0,0.0,3.6660001969647498
2,13,5,,,,,6.9375,0.0,0.0,0.0,3.2274736222579548
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.4693123393316196
2,15,5,,,,,6.805,0.0,0.0,0.0,1.0509318766066837
2,15,5,,,,,6.69,0.0,0.0,0.0,3.4267352185089974
2,15,5,,,,,6.905,0.0,0.0,0.0,4.886086118251928
2,16,5,,,,,6.63,0.0,0.0,0.0,4.847101439838062
2,16,5,,,,,5.955,0.0,0.0,0.0,1.9418203514105352
2,16,5,,,,,5.45,0.0,0.0,0.0,4.1716856654343974
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.7272024903672802
2,17,5,,,,,5.67,0.0,0.0,0.0,3.5604355431257235
2,17,5,,,,,7.075,0.0,0.0,0.0,2.9410030436637924
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.6839194418145782
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.493925439878776
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.483633121816455
2,18,5,,,,,8.1,0.0,0.0,0.0,0.4688682552015885
2,18,5,,,,,8.4,0.0,0.0,0.0,0.20094353794353792
2,18,5,,,,,9.04,0.0,0.0,0.0,0.05358494345161012
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0025
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.00125
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.050581668151743225
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.11532620338597455
2,9,6,,,,,5.395,0.0,0.0,0.0,0.31967614271901723
2,9,6,,,,,4.7175,0.0,0.0,0.0,0.7830042229889852
2,10,6,,,,,4.4775,0.0,0.0,0.0,1.396839514960141
2,10,6,,,,,4.855,0.0,0.0,0.0,1.4869012283140817
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,2.1614811204945794
2,10,6,,,,,7.385,0.0,0.0,0.0,2.3910501937497224
2,11,6,,,,,5.2075,0.0,0.0,0.0,2.110089877969517
2,11,6,,,,,4.955,0.0,0.0,0.0,2.3932374745412863
2,11,6,,,,,4.7225,0.0,0.0,0.0,2.2609122158419166
2,11,6,,,,,6.265,0.0,0.0,0.0,2.7119563772150364
2,12,6,,,,,4.9875,0.0,0.0,0.0,3.046271580073285
2,12,6,,,,,3.39,0.0,0.0,0.0,3.1443309818592846
2,12,6,,,,,3.755,0.0,0.0,0.0,2.4145118275831523
2,12,6,,,,,4.12,0.0,0.0,0.0,3.452976967808663
2,13,6,,,,,7.0575,0.0,0.0,0.0,2.8872518698686864
2,13,6,,,,,3.855,0.0,0.0,0.0,2.1649649608601704
2,13,6,,,,,4.33,0.0,0.0,0.0,2.1460072992064037
2,13,6,,,,,4.42,0.0,0.0,0.0,1.835101648084628
2,14,6,,,,,3.85,0.0,0.0,0.0,1.5423305486176901
2,14,6,,,,,6.75,0.0,0.0,0.0,2.084230471104987
2,14,6,,,,,5.7075,0.0,0.0,0.0,2.2572216002067007
2,14,6,,,,,4.605,0.0,0.0,0.0,1.9633451037808975
2,15,6,,,,,4.505,0.0,0.0,0.0,1.9672020516650797
2,15,6,,,,,3.365,0.0,0.0,0.0,1.8298413099029296
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.714556401638268
2,15,6,,,,,2.975,0.0,0.0,0.0,1.6924805681407795
2,16,6,,,,,2.955,0.0,0.0,0.0,1.4279808630442048
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.9151836115386398
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.8023191447000945
2,16,6,,,,,4.23,0.0,0.0,0.0,0.7164440068881577
2,17,6,,,,,5.42,0.0,0.0,0.0,0.6820726079786208
2,17,6,,,,,6.45,0.0,0.0,0.0,0.7126131725149769
2,17,6,,,,,6.15,0.0,0.0,0.0,0.9162169360906847
2,17,6,,,,,5.7,0.0,0.0,0.0,0.45810846804534233
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.24115747824563455
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.11668910237691993
2,18,6,,,,,6.805,0.0,0.0,0.0,0.05704800560649419
2,18,6,,,,,6.27,0.0,0.0,0.0,0.020744729311452433
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.0020748593413867284
2,9,7,,,,,4.79,0.0,0.0,0.0,0.033197749462187655
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.06447217392416069
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.088350756859035
2,10,7,,,,,4.095,0.0,0.0,0.0,0.09073861515252243
2,10,7,,,,,4.11,0.0,0.0,0.0,0.10506576491344703
2,11,7,,,,,9.36,0.0,0.0,0.0,0.09410688058748404
2,11,7,,,,,6.585,0.0,0.0,0.0,0.07271895318123768
2,11,7,,,,,6.07,0.0,0.0,0.0,0.05988619673748985
2,11,7,,,,,6.575,0.0,0.0,0.0,0.06416378221873911
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.057884190797573135
2,12,7,,,,,5.34,0.0,0.0,0.0,0.06722035060363332
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.10269775786666202
2,12,7,,,,,4.45,0.0,0.0,0.0,0.14937855689696294
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.16185942537582038
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.11703681527174704
2,13,7,,,,,4.11,0.0,0.0,0.0,0.10956638025440149
2,13,7,,,,,4.595,0.0,0.0,0.0,0.09462551021971038
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.13212498754111435
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.14708253330048576
2,14,7,,,,,5.22,0.0,0.0,0.0,0.21937733780411436
2,14,7,,,,,5.66,0.0,0.0,0.0,0.15954715476662862
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.46
2,17,7,,,,,4.455,0.0,0.0,0.0,0.455
2,17,7,,,,,4.855,0.0,0.0,0.0,0.355
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.4025
2,18,7,,,,,6.59,0.0,0.0,0.0,0.34
2,18,7,,,,,7.48,0.0,0.0,0.0,0.23
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.1275
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.0325
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0025
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.021038991978100042
2,9,1,,,,,5.06,0.0,0.0,0.0,0.03606684339102864
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.07051837971731409
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.11244822711679814
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.18487250898863425
2,10,1,,,,,7.5375,0.0,0.0,0.0,0.7909493941266311
2,11,1,,,,,7.57,0.0,0.0,0.0,0.756952845017864
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.040810161899563
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.1931238441287675
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.1469681828471905
2,12,1,,,,,6.13,0.0,0.0,0.0,1.0856943071399519
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.1553516852529135
2,12,1,,,,,6.155,0.0,0.0,0.0,1.8303076593819547
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.3171323853103405
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0497583549384124
2,14,1,,,,,6.725,0.0,0.0,0.0,1.2218090116860383
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.4387424484547837
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8426874686448618
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.6693247699885037
2,17,1,,,,,6.275,0.0,0.0,0.0,1.3117960442128456
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.8719585470355975
2,17,1,,,,,6.02,0.0,0.0,0.0,0.7922219247403068
2,18,1,,,,,8.05,0.0,0.0,0.0,0.594215232389252
2,18,1,,,,,8.285,0.0,0.0,0.0,0.5780093624149998
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.24578902794282698
