month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.07292641488413548
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0075
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.01
2,9,2,,,,,5.36,0.0,0.0,0.0,0.07988330668345747
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.1688442618536715
2,9,2,,,,,5.6,0.0,0.0,0.0,0.25417415762918283
2,9,2,,,,,5.415,0.0,0.0,0.0,0.3013779297603168
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.20321646008895894
2,10,2,,,,,6.66,0.0,0.0,0.0,0.23305943674537946
2,10,2,,,,,6.7,0.0,0.0,0.0,0.25579694276931897
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.1747945775590346
2,11,2,,,,,7.285,0.0,0.0,0.0,0.5307786764318878
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.6000841723991087
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.4952807394730673
2,11,2,,,,,4.96,0.0,0.0,0.0,0.48006733791928696
2,12,2,,,,,5.14,0.0,0.0,0.0,0.48178485372411706
2,12,2,,,,,9.625,0.0,0.0,0.0,0.6586902297009413
2,12,2,,,,,6.755,0.0,0.0,0.0,0.5683555696276693
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.796074191895709
2,13,2,,,,,6.4775,0.0,0.0,0.0,0.9395922362654969
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.8439107458107621
2,13,2,,,,,5.865,0.0,0.0,0.0,1.236204856675175
2,13,2,,,,,6.0625,0.0,0.0,0.0,2.1528335352315358
2,14,2,,,,,6.955,0.0,0.0,0.0,1.516341113365172
2,14,2,,,,,7.84,0.0,0.0,0.0,1.1917284996535664
2,14,2,,,,,5.38,0.0,0.0,0.0,1.0049650780660668
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.7203731975517826
2,15,2,,,,,4.225,0.0,0.0,0.0,0.6820575755567284
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.9666402191510877
2,15,2,,,,,5.0825,0.0,0.0,0.0,1.0183825179864257
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.1547940330977715
2,16,2,,,,,7.28,0.0,0.0,0.0,0.9997314443153842
2,16,2,,,,,6.13,0.0,0.0,0.0,1.0967927495887224
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.4098154590952383
2,16,2,,,,,5.9225,0.0,0.0,0.0,1.1380438043298913
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.9946236809027056
2,17,2,,,,,7.345,0.0,0.0,0.0,1.1085118886396566
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.242646888863177
2,17,2,,,,,6.905,0.0,0.0,0.0,0.4099975478530237
2,18,2,,,,,7.68,0.0,0.0,0.0,0.23914028842369442
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.24910446710801504
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.03653532184250887
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.029892536052961802
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.02125
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.00125
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.09561386396150345
2,9,3,,,,,5.265,0.0,0.0,0.0,0.2111472829149868
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.503964741297091
2,9,3,,,,,6.07,0.0,0.0,0.0,0.45416585381714136
2,10,3,,,,,9.085,0.0,0.0,0.0,0.5110239983729916
2,10,3,,,,,6.05,0.0,0.0,0.0,1.1356088852733148
2,10,3,,,,,4.89,0.0,0.0,0.0,0.9958416378550606
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.06396012699704
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.6095225715899866
2,11,3,,,,,5.8925,0.0,0.0,0.0,3.9530594191173876
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.306138956853884
2,11,3,,,,,7.145,0.0,0.0,0.0,4.671146857351747
2,12,3,,,,,7.46,0.0,0.0,0.0,4.78909600032584
2,12,3,,,,,7.145,0.0,0.0,0.0,4.9591502728901915
2,12,3,,,,,6.82,0.0,0.0,0.0,5.120012422613229
2,12,3,,,,,6.96,0.0,0.0,0.0,5.248702142391659
2,13,3,,,,,6.07,0.0,0.0,0.0,5.349430522452959
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.439047270896115
2,13,3,,,,,6.21,0.0,0.0,0.0,3.869605240468549
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.409603596472177
2,14,3,,,,,5.34,0.0,0.0,0.0,5.055561050817797
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.9171130801046137
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.740771902990659
2,14,3,,,,,5.8625,0.0,0.0,0.0,5.076862572099333
2,15,3,,,,,7.23,0.0,0.0,0.0,4.389679400897931
2,15,3,,,,,5.8675,0.0,0.0,0.0,4.034487708302953
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.3344667796069904
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.341815573246887
2,16,3,,,,,6.475,0.0,0.0,0.0,2.455553750363493
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.4758126075416953
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.0591125771769812
2,16,3,,,,,6.83,0.0,0.0,0.0,1.0715143637949789
2,17,3,,,,,6.005,0.0,0.0,0.0,1.0633477064465744
2,17,3,,,,,6.58,0.0,0.0,0.0,0.8781876580603549
2,17,3,,,,,7.095,0.0,0.0,0.0,0.6295441645131461
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.5739961499972802
2,18,3,,,,,8.405,0.0,0.0,0.0,0.4624160577019331
2,18,3,,,,,8.045,0.0,0.0,0.0,0.3368215728940006
2,18,3,,,,,7.43,0.0,0.0,0.0,0.20551824786752582
2,18,3,,,,,6.63,0.0,0.0,0.0,0.148429845682102
2,19,3,,,,,6.29,0.0,0.0,0.0,0.02
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.041002962867309464
2,9,4,,,,,6.31,0.0,0.0,0.0,0.05788653581267217
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.15195215650826446
2,9,4,,,,,5.63,0.0,0.0,0.0,0.3666147268135904
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.407125846262577
2,10,4,,,,,7.75,0.0,0.0,0.0,0.37872171745356
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.3427431542954718
2,10,4,,,,,8.14,0.0,0.0,0.0,0.4847637983405568
2,11,4,,,,,8.465,0.0,0.0,0.0,0.5581981700872414
2,11,4,,,,,8.08,0.0,0.0,0.0,0.6479782953460285
2,11,4,,,,,6.905,0.0,0.0,0.0,0.9017047362947745
2,11,4,,,,,5.725,0.0,0.0,0.0,0.9563535081914276
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.83495742262531
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.915267230246842
2,13,4,,,,,9.4,0.0,0.0,0.0,2.092922259227807
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.175665697383325
2,14,4,,,,,7.2,0.0,0.0,0.0,1.4270555898984507
2,14,4,,,,,6.675,0.0,0.0,0.0,1.6484952503999346
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.3349581979545344
2,14,4,,,,,5.62,0.0,0.0,0.0,3.5627180934016502
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,2.0104820287869276
2,15,4,,,,,5.895,0.0,0.0,0.0,1.59193402520072
2,15,4,,,,,6.165,0.0,0.0,0.0,1.3693535839872455
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.6040307883101477
2,16,4,,,,,5.43,0.0,0.0,0.0,1.912388470451912
2,16,4,,,,,6.95,0.0,0.0,0.0,2.923080822711472
2,16,4,,,,,7.575,0.0,0.0,0.0,1.0651904692931633
2,16,4,,,,,6.965,0.0,0.0,0.0,0.7084755214368482
2,17,4,,,,,6.47,0.0,0.0,0.0,0.7417409387997622
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.9246006841288703
2,17,4,,,,,7.485,0.0,0.0,0.0,0.49964493794150655
2,17,4,,,,,8.065,0.0,0.0,0.0,0.324511660724896
2,18,4,,,,,8.26,0.0,0.0,0.0,0.3192315973159418
2,18,4,,,,,8.19,0.0,0.0,0.0,0.23328462880780362
2,18,4,,,,,8.37,0.0,0.0,0.0,0.14733766029966544
2,18,4,,,,,7.095,0.0,0.0,0.0,0.11664231440390181
2,19,4,,,,,5.795,0.0,0.0,0.0,0.0225
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.00125
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0025
2,9,5,,,,,5.345,0.0,0.0,0.0,0.056310287290687155
2,9,5,,,,,6.655,0.0,0.0,0.0,0.09187467926375273
2,9,5,,,,,6.28,0.0,0.0,0.0,0.16596716254097268
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.14373941755780667
2,10,5,,,,,9.65,0.0,0.0,0.0,0.30037005080411294
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.6176359169659572
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.44116851211854086
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.6927284296669854
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.097697662416571
2,11,5,,,,,7.885,0.0,0.0,0.0,1.2188357745678058
2,11,5,,,,,7.5175,0.0,0.0,0.0,1.6903425803256877
2,11,5,,,,,7.915,0.0,0.0,0.0,1.2411997337341876
2,12,5,,,,,7.9725,0.0,0.0,0.0,0.9879836420223308
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.2829644431169327
2,12,5,,,,,7.49,0.0,0.0,0.0,1.4062098463139923
2,12,5,,,,,9.61,0.0,0.0,0.0,1.09910654654427
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.2366864742242067
2,13,5,,,,,8.08,0.0,0.0,0.0,1.3640241740134358
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.255388072538038
2,13,5,,,,,6.16,0.0,0.0,0.0,2.5122217382146186
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.8713005563573746
2,14,5,,,,,7.6,0.0,0.0,0.0,1.5217691944964673
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,2.016344182707819
2,14,5,,,,,6.3,0.0,0.0,0.0,1.2364374705283796
2,15,5,,,,,5.205,0.0,0.0,0.0,1.0744883920717099
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.549314175290121
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.7187355815088967
2,15,5,,,,,5.18,0.0,0.0,0.0,1.4980419076186493
2,16,5,,,,,5.795,0.0,0.0,0.0,1.2434246705308016
2,16,5,,,,,6.04,0.0,0.0,0.0,1.7187105484557026
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,2.731693581204734
2,16,5,,,,,5.665,0.0,0.0,0.0,3.278992470936438
2,17,5,,,,,5.6025,0.0,0.0,0.0,2.241606518146483
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,3.2997727342037413
2,17,5,,,,,6.6875,0.0,0.0,0.0,1.2660678907486083
2,17,5,,,,,5.99,0.0,0.0,0.0,0.788960201392817
2,18,5,,,,,7.045,0.0,0.0,0.0,0.9271529947538975
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.451914195556145
2,18,5,,,,,6.565,0.0,0.0,0.0,0.36736250735531784
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.14869434821524768
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.02125
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.00125
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0025
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.05772774423925052
2,9,6,,,,,5.66,0.0,0.0,0.0,0.12739915970041493
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.23290158882732104
2,9,6,,,,,5.075,0.0,0.0,0.0,0.25877954314146784
2,10,6,,,,,4.48,0.0,0.0,0.0,0.33318175319585286
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.35227029113936525
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.47374280532535334
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.5049785946874645
2,11,6,,,,,4.415,0.0,0.0,0.0,0.5896050979943623
2,11,6,,,,,4.35,0.0,0.0,0.0,0.5319745245061915
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.6849172003017217
2,11,6,,,,,4.42,0.0,0.0,0.0,0.5940382190319139
2,12,6,,,,,5.25,0.0,0.0,0.0,0.40603047603263487
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.3877591046111663
2,12,6,,,,,4.46,0.0,0.0,0.0,0.3735480379500241
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.4547541331565511
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.4795144740341194
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.5118867592009797
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.8113303969944382
2,13,6,,,,,4.95,0.0,0.0,0.0,1.375822119591566
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.2284193005227144
2,14,6,,,,,6.77,0.0,0.0,0.0,2.5169098725577648
2,14,6,,,,,5.67,0.0,0.0,0.0,1.0630991158456986
2,14,6,,,,,6.175,0.0,0.0,0.0,0.613326412987903
2,15,6,,,,,5.945,0.0,0.0,0.0,0.6335628236374776
2,15,6,,,,,5.65,0.0,0.0,0.0,0.8204410665809063
2,15,6,,,,,4.59,0.0,0.0,0.0,1.2215455880204606
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.4608408991065582
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.3131304727374395
2,16,6,,,,,3.84,0.0,0.0,0.0,0.8125448229093548
2,16,6,,,,,3.215,0.0,0.0,0.0,0.44980159839625
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.3796712416570498
2,17,6,,,,,4.63,0.0,0.0,0.0,0.9257534246575343
2,17,6,,,,,4.52,0.0,0.0,0.0,1.073032378580324
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.27088807596513076
2,17,6,,,,,6.365,0.0,0.0,0.0,0.3839772727272728
2,18,6,,,,,7.135,0.0,0.0,0.0,0.17129400383016796
2,18,6,,,,,7.37,0.0,0.0,0.0,0.15226133673792705
2,18,6,,,,,7.61,0.0,0.0,0.0,0.13957289200976647
2,18,6,,,,,6.055,0.0,0.0,0.0,0.06978644600488323
2,19,6,,,,,6.01,0.0,0.0,0.0,0.005
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.008272604334923557
2,9,7,,,,,5.83,0.0,0.0,0.0,0.06618083467938846
2,10,7,,,,,5.15,0.0,0.0,0.0,0.12453691188641344
2,10,7,,,,,4.14,0.0,0.0,0.0,0.11623445109398589
2,10,7,,,,,3.625,0.0,0.0,0.0,0.10378075990534454
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.17227606144287194
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.21884552304437735
2,11,7,,,,,4.715,0.0,0.0,0.0,0.45736255377813695
2,11,7,,,,,4.55,0.0,0.0,0.0,0.5409664614580114
2,11,7,,,,,4.105,0.0,0.0,0.0,1.0868507998383685
2,12,7,,,,,5.64,0.0,0.0,0.0,1.1714627804057725
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.0724362504074427
2,12,7,,,,,4.54,0.0,0.0,0.0,0.8764901378575564
2,12,7,,,,,4.16,0.0,0.0,0.0,1.6097078493345505
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.976632924034373
2,14,7,,,,,5.57,0.0,0.0,0.0,5.942368853216813
2,14,7,,,,,4.99,0.0,0.0,0.0,5.864050977062391
2,14,7,,,,,4.84,0.0,0.0,0.0,5.717204959272848
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.642409291693518
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.483117631054618
2,15,7,,,,,4.61,0.0,0.0,0.0,5.0873774116548525
2,15,7,,,,,4.125,0.0,0.0,0.0,4.106738125846627
2,16,7,,,,,5.36,0.0,0.0,0.0,4.529588805028334
2,16,7,,,,,4.3275,0.0,0.0,0.0,4.006377082972458
2,16,7,,,,,4.31,0.0,0.0,0.0,3.989182331543391
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.8786446437851074
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.6132731606256403
2,17,7,,,,,4.575,0.0,0.0,0.0,3.0970912805362634
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.797453994045356
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.2737182327839394
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6675
2,18,7,,,,,5.9,0.0,0.0,0.0,1.15
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.7175
2,18,7,,,,,5.83,0.0,0.0,0.0,0.33
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.05875
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.01375
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.005
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.03375
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.11680334569588954
2,9,1,,,,,6.265,0.0,0.0,0.0,0.14917053787667822
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.2406430375180375
2,9,1,,,,,5.315,0.0,0.0,0.0,0.31804284490687995
2,10,1,,,,,6.395,0.0,0.0,0.0,0.37156857060177517
2,10,1,,,,,6.4125,0.0,0.0,0.0,0.5256687142234415
2,10,1,,,,,6.255,0.0,0.0,0.0,0.8669933314041419
2,10,1,,,,,6.695,0.0,0.0,0.0,0.9764476390232696
2,11,1,,,,,6.57,0.0,0.0,0.0,0.7768567001103674
2,11,1,,,,,6.4775,0.0,0.0,0.0,0.869549829100809
2,11,1,,,,,7.3925,0.0,0.0,0.0,2.1437125228424345
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,2.3894228806424933
2,12,1,,,,,8.5025,0.0,0.0,0.0,1.4812998143356708
2,12,1,,,,,8.545,0.0,0.0,0.0,1.8380612568560264
2,12,1,,,,,8.075,0.0,0.0,0.0,2.3510085843507316
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,3.6843428234475453
2,13,1,,,,,7.1025,0.0,0.0,0.0,4.436433395051338
2,13,1,,,,,7.6175,0.0,0.0,0.0,3.1212327217640126
2,13,1,,,,,6.6175,0.0,0.0,0.0,3.500253088705605
2,13,1,,,,,5.91,0.0,0.0,0.0,2.963939269483252
2,14,1,,,,,5.995,0.0,0.0,0.0,2.8758716693755444
2,14,1,,,,,8.375,0.0,0.0,0.0,2.5714160133901505
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,2.3903883260474834
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,2.01804728730859
2,15,1,,,,,4.6525,0.0,0.0,0.0,2.1300662904117558
2,15,1,,,,,4.7925,0.0,0.0,0.0,1.8108888233781526
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.7133623751178848
2,15,1,,,,,6.21,0.0,0.0,0.0,1.9593950059562872
2,16,1,,,,,9.905,0.0,0.0,0.0,2.7991033435197066
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,2.7244284694671155
2,16,1,,,,,6.41,0.0,0.0,0.0,2.322147696345092
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,2.8761870844772197
2,17,1,,,,,6.3625,0.0,0.0,0.0,2.819298552754435
2,17,1,,,,,6.4275,0.0,0.0,0.0,2.3498651095206826
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.680787558244989
2,17,1,,,,,6.84,0.0,0.0,0.0,1.1762815014363004
2,18,1,,,,,8.57,0.0,0.0,0.0,1.117805361295676
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.8553937368451667
2,18,1,,,,,7.895,0.0,0.0,0.0,0.5384550215997465
2,18,1,,,,,6.48,0.0,0.0,0.0,0.31353077207073843
2,19,1,,,,,5.835,0.0,0.0,0.0,0.0425
2,19,1,,,,,6.01,0.0,0.0,0.0,0.005
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.02044923569482775
2,9,2,,,,,5.91,0.0,0.0,0.0,0.08725007229793175
2,9,2,,,,,5.645,0.0,0.0,0.0,0.21539861598551902
2,9,2,,,,,6.06,0.0,0.0,0.0,0.16904701507724276
2,10,2,,,,,10.04,0.0,0.0,0.0,0.2889802627919138
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,0.5699332960618299
2,10,2,,,,,5.61,0.0,0.0,0.0,0.5940149846278228
2,10,2,,,,,5.525,0.0,0.0,0.0,0.5485273506698363
2,11,2,,,,,6.41,0.0,0.0,0.0,0.4916998828050547
2,11,2,,,,,8.105,0.0,0.0,0.0,0.4619817580201338
2,11,2,,,,,7.7475,0.0,0.0,0.0,0.6740611030761602
2,11,2,,,,,6.95,0.0,0.0,0.0,1.0536426060108315
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.0441591470902305
2,12,2,,,,,7.345,0.0,0.0,0.0,0.8846576710780221
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,0.9027454673268294
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.1263764027666268
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.7146137628006335
2,13,2,,,,,10.065,0.0,0.0,0.0,1.1769169029749964
2,13,2,,,,,7.205,0.0,0.0,0.0,0.9061884141117384
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,1.808616710322598
2,14,2,,,,,7.1875,0.0,0.0,0.0,2.412868201653425
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.915920027355443
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.451827930696997
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.361473717188273
2,15,2,,,,,5.62,0.0,0.0,0.0,1.2174257874135783
2,15,2,,,,,5.49,0.0,0.0,0.0,1.5462196132114059
2,15,2,,,,,6.45,0.0,0.0,0.0,1.9549903155546513
2,15,2,,,,,9.26,0.0,0.0,0.0,1.1196762716358457
2,16,2,,,,,7.435,0.0,0.0,0.0,1.1436116901345885
2,16,2,,,,,5.82,0.0,0.0,0.0,1.0326282771679407
2,16,2,,,,,6.285,0.0,0.0,0.0,0.9988507166998304
2,16,2,,,,,6.225,0.0,0.0,0.0,0.6996780382679971
2,17,2,,,,,7.04,0.0,0.0,0.0,0.5836505683316447
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.645798545515107
2,17,2,,,,,7.075,0.0,0.0,0.0,0.6214797718346217
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.645798545515107
2,18,2,,,,,8.85,0.0,0.0,0.0,0.8161529143193342
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.7991497286043483
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.4726885628766144
2,18,2,,,,,7.415,0.0,0.0,0.0,0.22444205143781698
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.03625
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0075
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.01875
2,9,3,,,,,6.36,0.0,0.0,0.0,0.06137299941260506
2,9,3,,,,,6.875,0.0,0.0,0.0,0.0697420447870512
2,9,3,,,,,6.32,0.0,0.0,0.0,0.039055545080748676
2,9,3,,,,,6.815,0.0,0.0,0.0,0.03626586328926663
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.07144079486171255
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.11187898063249323
2,10,3,,,,,6.28,0.0,0.0,0.0,0.15096922687758124
2,10,3,,,,,7.18,0.0,0.0,0.0,0.2318455984191426
2,11,3,,,,,7.35,0.0,0.0,0.0,0.3228735691632487
2,11,3,,,,,7.95,0.0,0.0,0.0,0.3766858306904568
2,11,3,,,,,7.69,0.0,0.0,0.0,0.23677395071971571
2,11,3,,,,,8.01,0.0,0.0,0.0,0.27444253378876143
2,12,3,,,,,10.085,0.0,0.0,0.0,0.721576756926226
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.0092098881433622
2,12,3,,,,,7.5675,0.0,0.0,0.0,2.3725576777274755
2,12,3,,,,,7.1975,0.0,0.0,0.0,2.126490027900099
2,13,3,,,,,8.9075,0.0,0.0,0.0,2.0028953541244205
2,13,3,,,,,9.6725,0.0,0.0,0.0,3.8983918040295635
2,13,3,,,,,8.045,0.0,0.0,0.0,3.425459787204324
2,13,3,,,,,7.525,0.0,0.0,0.0,1.7146140849042544
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.5898463793969932
2,14,3,,,,,7.25,0.0,0.0,0.0,1.865530301769614
2,14,3,,,,,6.895,0.0,0.0,0.0,3.4367213781489108
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,3.4968329100948212
2,15,3,,,,,7.08,0.0,0.0,0.0,3.6493644336082642
2,15,3,,,,,7.805,0.0,0.0,0.0,4.074229165462167
2,15,3,,,,,6.89,0.0,0.0,0.0,4.373870607927552
2,15,3,,,,,7.7325,0.0,0.0,0.0,3.5621553570698317
2,16,3,,,,,7.715,0.0,0.0,0.0,4.32238173682431
2,16,3,,,,,7.2575,0.0,0.0,0.0,3.395465608490765
2,16,3,,,,,8.0475,0.0,0.0,0.0,3.434187953277545
2,16,3,,,,,7.58,0.0,0.0,0.0,3.2236352034994296
2,17,3,,,,,10.0,0.0,0.0,0.0,3.2397361482696616
2,17,3,,,,,6.5975,0.0,0.0,0.0,2.265115523665205
2,17,3,,,,,6.5525,0.0,0.0,0.0,2.2165194814411606
2,17,3,,,,,7.875,0.0,0.0,0.0,2.2948131050243434
2,18,3,,,,,9.795,0.0,0.0,0.0,1.7517706017982495
2,18,3,,,,,9.8275,0.0,0.0,0.0,1.1193746509560245
2,18,3,,,,,9.03,0.0,0.0,0.0,0.7169408640564265
2,18,3,,,,,9.99,0.0,0.0,0.0,0.3246524667425328
2,19,3,,,,,10.095,0.0,0.0,0.0,0.0475
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.00625
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.03125
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.08145973963122957
2,9,4,,,,,6.16,0.0,0.0,0.0,0.23437539121967804
2,9,4,,,,,5.79,0.0,0.0,0.0,0.5945131874840615
2,9,4,,,,,7.125,0.0,0.0,0.0,0.7860150315294081
2,10,4,,,,,11.2,0.0,0.0,0.0,0.2476336031752681
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.2655182522934819
2,10,4,,,,,9.245,0.0,0.0,0.0,1.2354165313966154
2,10,4,,,,,7.29,0.0,0.0,0.0,1.5353283396866622
2,11,4,,,,,8.065,0.0,0.0,0.0,1.4064992933895373
2,11,4,,,,,8.515,0.0,0.0,0.0,1.653253555387702
2,11,4,,,,,6.995,0.0,0.0,0.0,2.4648009059594425
2,11,4,,,,,8.04,0.0,0.0,0.0,2.6265620332693502
2,12,4,,,,,7.035,0.0,0.0,0.0,2.6515074304568937
2,12,4,,,,,6.04,0.0,0.0,0.0,2.490511316339932
2,12,4,,,,,6.485,0.0,0.0,0.0,3.275778077032866
2,12,4,,,,,8.535,0.0,0.0,0.0,3.8014796741494745
2,13,4,,,,,7.7675,0.0,0.0,0.0,4.343708241676129
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,4.449147193359642
2,13,4,,,,,7.93,0.0,0.0,0.0,4.46609273916592
2,13,4,,,,,8.11,0.0,0.0,0.0,4.413373263324164
2,14,4,,,,,8.3975,0.0,0.0,0.0,4.657050079874664
2,14,4,,,,,9.1325,0.0,0.0,0.0,4.644680756953351
2,14,4,,,,,8.5225,0.0,0.0,0.0,4.347817006841819
2,14,4,,,,,7.36,0.0,0.0,0.0,4.419971390549483
2,15,4,,,,,6.74,0.0,0.0,0.0,3.784450167205746
2,15,4,,,,,6.765,0.0,0.0,0.0,4.029903892673099
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,3.9183340174606656
2,15,4,,,,,8.39,0.0,0.0,0.0,3.6951942670357987
2,16,4,,,,,8.2,0.0,0.0,0.0,3.342520226874635
2,16,4,,,,,8.86,0.0,0.0,0.0,2.5286892151138542
2,16,4,,,,,8.54,0.0,0.0,0.0,1.9764467428476102
2,16,4,,,,,11.6,0.0,0.0,0.0,2.0345775294019517
2,17,4,,,,,9.2525,0.0,0.0,0.0,2.1669443685679592
2,17,4,,,,,9.775,0.0,0.0,0.0,1.920762174386081
2,17,4,,,,,6.55,0.0,0.0,0.0,1.6772852790413666
2,17,4,,,,,7.39,0.0,0.0,0.0,2.0452059208956017
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.7335407597397232
2,18,4,,,,,9.12,0.0,0.0,0.0,1.5080121560454294
2,18,4,,,,,8.445,0.0,0.0,0.0,0.59916554414305
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.3197793634471334
2,19,4,,,,,6.645,0.0,0.0,0.0,0.0725
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.01375
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.005
2,9,5,,,,,6.545,0.0,0.0,0.0,0.02551528068405507
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.0751283264586066
2,9,5,,,,,5.45,0.0,0.0,0.0,0.11340124748468922
2,9,5,,,,,6.205,0.0,0.0,0.0,0.11623627867180644
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.2377790968120963
2,10,5,,,,,8.27,0.0,0.0,0.0,0.14844012980177113
2,10,5,,,,,8.57,0.0,0.0,0.0,0.175929042728025
2,10,5,,,,,8.03,0.0,0.0,0.0,0.29138247701829145
2,11,5,,,,,8.46,0.0,0.0,0.0,0.38439490739099647
2,11,5,,,,,7.33,0.0,0.0,0.0,0.44936306075285504
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.24498407830200833
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.304538218883712
2,12,5,,,,,7.26,0.0,0.0,0.0,0.33812863885272965
2,12,5,,,,,7.265,0.0,0.0,0.0,0.5071929582790945
2,12,5,,,,,7.265,0.0,0.0,0.0,0.34144362550814855
2,12,5,,,,,7.08,0.0,0.0,0.0,0.2187891192576486
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.20142582497817657
2,13,5,,,,,7.635,0.0,0.0,0.0,0.10165415466188349
2,13,5,,,,,7.61,0.0,0.0,0.0,0.08282931120597914
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.09977167031629305
2,14,5,,,,,5.635,0.0,0.0,0.0,0.11198159419614323
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.08502306226003467
2,14,5,,,,,7.665,0.0,0.0,0.0,0.13686639290639727
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.10990786097028872
2,15,5,,,,,7.06,0.0,0.0,0.0,0.05384821321944898
2,15,5,,,,,7.27,0.0,0.0,0.0,0.017949404406482995
2,15,5,,,,,7.33,0.0,0.0,0.0,0.07179761762593198
2,15,5,,,,,6.83,0.0,0.0,0.0,0.07179761762593198
2,16,5,,,,,6.21,0.0,0.0,0.0,0.20390224969377652
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.4539252463420978
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.5218926629066899
2,16,5,,,,,9.4025,0.0,0.0,0.0,1.1190349655813212
2,17,5,,,,,7.285,0.0,0.0,0.0,2.2042744702804837
2,17,5,,,,,5.69,0.0,0.0,0.0,3.7261445590982127
2,17,5,,,,,5.3825,0.0,0.0,0.0,2.5806800616428753
2,17,5,,,,,5.68,0.0,0.0,0.0,1.8197450172340108
2,18,5,,,,,7.7875,0.0,0.0,0.0,2.4138315469610543
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.5158186917279906
2,18,5,,,,,8.93,0.0,0.0,0.0,0.9182687842984709
2,18,5,,,,,8.34,0.0,0.0,0.0,0.45913439214923546
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.09625
2,19,5,,,,,7.285,0.0,0.0,0.0,0.0175
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.04875
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.19681363325350665
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.41203429695518307
2,9,6,,,,,5.7075,0.0,0.0,0.0,0.6838919774204585
2,9,6,,,,,5.785,0.0,0.0,0.0,1.1525632911392405
2,10,6,,,,,5.3425,0.0,0.0,0.0,1.0205269751554709
2,10,6,,,,,4.1525,0.0,0.0,0.0,1.053759875296219
2,10,6,,,,,3.54,0.0,0.0,0.0,0.5760369357729659
2,10,6,,,,,3.9775,0.0,0.0,0.0,0.8183601659659203
2,11,6,,,,,6.38,0.0,0.0,0.0,1.7309365870060924
2,11,6,,,,,4.6,0.0,0.0,0.0,1.7143461404852673
2,11,6,,,,,4.715,0.0,0.0,0.0,2.054450294162183
2,11,6,,,,,5.0625,0.0,0.0,0.0,3.076145292403
2,12,6,,,,,5.04,0.0,0.0,0.0,3.0167090341587453
2,12,6,,,,,5.03,0.0,0.0,0.0,3.8406559950302968
2,12,6,,,,,5.0275,0.0,0.0,0.0,3.8389948116414425
2,12,6,,,,,5.15,0.0,0.0,0.0,3.7542744588098924
2,13,6,,,,,5.9275,0.0,0.0,0.0,3.5726233049735545
2,13,6,,,,,5.075,0.0,0.0,0.0,3.8762294543539904
2,13,6,,,,,4.4675,0.0,0.0,0.0,4.176016658459201
2,13,6,,,,,4.46,0.0,0.0,0.0,4.361235504307642
2,14,6,,,,,4.8775,0.0,0.0,0.0,5.097128725158196
2,14,6,,,,,5.33,0.0,0.0,0.0,5.057616099381777
2,14,6,,,,,5.26,0.0,0.0,0.0,4.999386966658631
2,14,6,,,,,4.87,0.0,0.0,0.0,4.88292870121234
2,15,6,,,,,4.7525,0.0,0.0,0.0,4.715278544679943
2,15,6,,,,,4.935,0.0,0.0,0.0,5.103542794194283
2,15,6,,,,,4.1875,0.0,0.0,0.0,4.881356894183186
2,15,6,,,,,3.64,0.0,0.0,0.0,4.614284953765807
2,16,6,,,,,4.65,0.0,0.0,0.0,4.763324982555635
2,16,6,,,,,3.6525,0.0,0.0,0.0,4.522728465579609
2,16,6,,,,,2.835,0.0,0.0,0.0,4.214084448852791
2,16,6,,,,,3.9575,0.0,0.0,0.0,3.847114003768148
2,17,6,,,,,5.09,0.0,0.0,0.0,3.9022009215873616
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,3.5000242249335116
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.0543689664792444
2,17,6,,,,,4.8675,0.0,0.0,0.0,2.573387376562139
2,18,6,,,,,7.82,0.0,0.0,0.0,2.480852496039682
2,18,6,,,,,7.235,0.0,0.0,0.0,1.6834356223126412
2,18,6,,,,,6.76,0.0,0.0,0.0,1.0359603829616253
2,18,6,,,,,6.385,0.0,0.0,0.0,0.5247957203160865
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.07375
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.02375
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.00125
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.025
2,8,7,,,,,5.895,0.0,0.0,0.0,0.0725
2,9,7,,,,,6.335,0.0,0.0,0.0,0.18760821994079366
2,9,7,,,,,4.2125,0.0,0.0,0.0,0.5390236169940713
2,9,7,,,,,4.3175,0.0,0.0,0.0,0.5978261933934245
2,9,7,,,,,3.83,0.0,0.0,0.0,0.7448326343918076
2,10,7,,,,,4.1675,0.0,0.0,0.0,1.0478302213545523
2,10,7,,,,,4.105,0.0,0.0,0.0,0.7404484745425911
2,10,7,,,,,4.7,0.0,0.0,0.0,0.928975945920594
2,10,7,,,,,5.145,0.0,0.0,0.0,0.762306732093664
2,11,7,,,,,5.585,0.0,0.0,0.0,0.5914589580642678
2,11,7,,,,,4.69,0.0,0.0,0.0,0.7849777876613324
2,11,7,,,,,3.9625,0.0,0.0,0.0,1.206085663333818
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,1.1406708476953735
2,12,7,,,,,4.12,0.0,0.0,0.0,3.0832579250028784
2,12,7,,,,,3.475,0.0,0.0,0.0,3.6538608526819822
2,12,7,,,,,4.77,0.0,0.0,0.0,2.6828348178596473
2,12,7,,,,,5.145,0.0,0.0,0.0,3.2667851824435257
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,2.640382699771383
2,13,7,,,,,4.895,0.0,0.0,0.0,4.4856069207931695
2,13,7,,,,,4.895,0.0,0.0,0.0,4.675836221929437
2,13,7,,,,,4.38,0.0,0.0,0.0,4.664422463861261
2,14,7,,,,,4.6125,0.0,0.0,0.0,5.096439594434358
2,14,7,,,,,4.7475,0.0,0.0,0.0,4.1667823105416275
2,14,7,,,,,4.555,0.0,0.0,0.0,4.840054289683672
2,14,7,,,,,5.0875,0.0,0.0,0.0,4.867151923519111
2,15,7,,,,,5.3575,0.0,0.0,0.0,5.27110494528185
2,15,7,,,,,5.895,0.0,0.0,0.0,3.73004353362241
2,15,7,,,,,5.635,0.0,0.0,0.0,3.4960721660128016
2,15,7,,,,,4.52,0.0,0.0,0.0,2.492694954917751
2,16,7,,,,,4.1475,0.0,0.0,0.0,2.3351036560490845
2,16,7,,,,,3.325,0.0,0.0,0.0,2.264490511079926
2,16,7,,,,,3.5075,0.0,0.0,0.0,2.1987472381776048
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.8675959376325837
2,17,7,,,,,4.4625,0.0,0.0,0.0,2.1344744143084666
2,17,7,,,,,5.755,0.0,0.0,0.0,1.636883563584327
2,17,7,,,,,5.4,0.0,0.0,0.0,1.5226823847296065
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.7374893640039617
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.7139425446198264
2,18,7,,,,,7.3225,0.0,0.0,0.0,1.1210479069183357
2,18,7,,,,,6.795,0.0,0.0,0.0,0.7428220173501434
2,18,7,,,,,5.865,0.0,0.0,0.0,0.49748630519780246
2,19,7,,,,,6.2,0.0,0.0,0.0,0.1
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.02875
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
