month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.00875
2,9,1,,,,,5.375,0.0,0.0,0.0,0.07018990316366255
2,9,1,,,,,5.415,0.0,0.0,0.0,0.09265067217603458
2,9,1,,,,,5.33,0.0,0.0,0.0,0.04492153802474404
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.06878610510038931
2,10,1,,,,,7.48,0.0,0.0,0.0,0.1274763709073877
2,10,1,,,,,6.315,0.0,0.0,0.0,0.174587203634031
2,10,1,,,,,6.345,0.0,0.0,0.0,0.19121455636108153
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.33393266726826565
2,11,1,,,,,7.7425,0.0,0.0,0.0,0.8344850857333721
2,11,1,,,,,7.14,0.0,0.0,0.0,0.6373956433742339
2,11,1,,,,,6.2,0.0,0.0,0.0,0.3913832897911963
2,11,1,,,,,6.755,0.0,0.0,0.0,0.42213483398907603
2,12,1,,,,,8.825,0.0,0.0,0.0,0.5559802442815627
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.6654915045188403
2,12,1,,,,,7.625,0.0,0.0,0.0,0.7581548785657674
2,12,1,,,,,7.925,0.0,0.0,0.0,0.7918506509464682
2,13,1,,,,,6.33,0.0,0.0,0.0,1.017781686665121
2,13,1,,,,,9.365,0.0,0.0,0.0,1.0445654152615715
2,13,1,,,,,8.8275,0.0,0.0,0.0,1.015868563193946
2,13,1,,,,,7.875,0.0,0.0,0.0,1.0522179091462718
2,14,1,,,,,7.035,0.0,0.0,0.0,1.0699797309077104
2,14,1,,,,,7.49,0.0,0.0,0.0,0.8243423607771465
2,14,1,,,,,6.225,0.0,0.0,0.0,0.8118523250077958
2,14,1,,,,,5.66,0.0,0.0,0.0,0.9658960994964545
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.837407364798119
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.6184625820880987
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.6207197447964494
2,15,1,,,,,6.125,0.0,0.0,0.0,0.5642906770876812
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.7245308598393568
2,16,1,,,,,9.31,0.0,0.0,0.0,0.5464475171852388
2,16,1,,,,,7.1125,0.0,0.0,0.0,1.0855765408367466
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.8952957089597439
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.8758227320805216
2,17,1,,,,,6.49,0.0,0.0,0.0,0.5347702663170786
2,17,1,,,,,9.515,0.0,0.0,0.0,0.28921249096739965
2,17,1,,,,,8.855,0.0,0.0,0.0,0.38743560110727127
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.31212435955913187
2,18,1,,,,,9.075,0.0,0.0,0.0,0.4458919422273312
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.17492683887379917
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.0583089462912664
2,19,1,,,,,7.28,0.0,0.0,0.0,0.015
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.00625
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.025
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.08453714657171636
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.33090254515214695
2,9,2,,,,,6.915,0.0,0.0,0.0,0.6424823139450444
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.6014214141816394
2,10,2,,,,,8.965,0.0,0.0,0.0,0.6960340014905514
2,10,2,,,,,6.405,0.0,0.0,0.0,0.8809940858027259
2,10,2,,,,,5.595,0.0,0.0,0.0,1.3093227021046037
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.6427375909304973
2,11,2,,,,,8.735,0.0,0.0,0.0,3.796136163663945
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.670152457305518
2,11,2,,,,,6.725,0.0,0.0,0.0,4.977367993762638
2,11,2,,,,,6.09,0.0,0.0,0.0,4.848766141292216
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.126371018087798
2,13,2,,,,,6.305,0.0,0.0,0.0,6.0391007756648944
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.1562922440613645
2,13,2,,,,,5.97,0.0,0.0,0.0,5.455636869180342
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.821010182916366
2,15,2,,,,,6.04,0.0,0.0,0.0,5.659722747117675
2,15,2,,,,,5.845,0.0,0.0,0.0,5.46911032299195
2,15,2,,,,,5.595,0.0,0.0,0.0,5.224735420266661
2,16,2,,,,,5.845,0.0,0.0,0.0,5.035507862070796
2,16,2,,,,,5.53,0.0,0.0,0.0,4.7241859824727
2,16,2,,,,,7.1975,0.0,0.0,0.0,4.395568442896931
2,16,2,,,,,7.36,0.0,0.0,0.0,4.0620092861846855
2,17,2,,,,,7.52,0.0,0.0,0.0,3.9103367420822073
2,17,2,,,,,6.84,0.0,0.0,0.0,3.4643301640728303
2,17,2,,,,,7.4175,0.0,0.0,0.0,3.026102770563618
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.554165577553696
2,18,2,,,,,10.1675,0.0,0.0,0.0,2.4747520401371297
2,18,2,,,,,10.335,0.0,0.0,0.0,1.7229694777486666
2,18,2,,,,,9.565,0.0,0.0,0.0,1.0518502804233432
2,18,2,,,,,10.2,0.0,0.0,0.0,0.5807762284546067
2,19,2,,,,,10.185,0.0,0.0,0.0,0.0925
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0325
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.00375
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.0175
2,8,3,,,,,5.885,0.0,0.0,0.0,0.0675
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.30079839486718823
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,0.8277142038069525
2,9,3,,,,,6.0675,0.0,0.0,0.0,1.5081409177134195
2,9,3,,,,,5.285,0.0,0.0,0.0,1.8960671235076556
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,1.9851161163226596
2,10,3,,,,,10.9025,0.0,0.0,0.0,2.469600579812742
2,10,3,,,,,6.795,0.0,0.0,0.0,2.573029847299389
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,2.3806877007452734
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,2.4820343544969057
2,11,3,,,,,9.6975,0.0,0.0,0.0,3.1271523489022632
2,11,3,,,,,7.6525,0.0,0.0,0.0,3.6228560939221834
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,3.6052779469356615
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,3.5652695131354437
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,3.8383467688989104
2,12,3,,,,,6.855,0.0,0.0,0.0,3.8027279964080236
2,12,3,,,,,6.7,0.0,0.0,0.0,4.036794215633852
2,13,3,,,,,6.81,0.0,0.0,0.0,4.434701230381287
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,4.747886345521208
2,13,3,,,,,6.395,0.0,0.0,0.0,4.923270009999564
2,13,3,,,,,6.23,0.0,0.0,0.0,4.576678482578052
2,14,3,,,,,6.34,0.0,0.0,0.0,5.278536262884989
2,14,3,,,,,7.7475,0.0,0.0,0.0,5.191190179822939
2,14,3,,,,,6.22,0.0,0.0,0.0,5.165222425399087
2,14,3,,,,,5.245,0.0,0.0,0.0,5.424899969637615
2,15,3,,,,,4.3575,0.0,0.0,0.0,5.151088149181884
2,15,3,,,,,5.275,0.0,0.0,0.0,4.845651357455985
2,15,3,,,,,5.62,0.0,0.0,0.0,4.703267289132635
2,15,3,,,,,5.38,0.0,0.0,0.0,4.253149911852362
2,16,3,,,,,5.695,0.0,0.0,0.0,3.617817695556945
2,16,3,,,,,4.5425,0.0,0.0,0.0,3.713281085358515
2,16,3,,,,,4.785,0.0,0.0,0.0,2.726826057408956
2,16,3,,,,,4.4275,0.0,0.0,0.0,2.3767936281365314
2,17,3,,,,,6.905,0.0,0.0,0.0,1.8091667439258452
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.5495431175316527
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.6697898497563313
2,17,3,,,,,7.5075,0.0,0.0,0.0,1.101350751966942
2,18,3,,,,,8.605,0.0,0.0,0.0,0.804191505446018
2,18,3,,,,,8.11,0.0,0.0,0.0,0.8108377162348281
2,18,3,,,,,7.425,0.0,0.0,0.0,0.5649279170488556
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.3821571203565788
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.08125
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0275
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.00375
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.02875
2,8,4,,,,,8.035,0.0,0.0,0.0,0.0175
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.0539920089489055
2,9,4,,,,,6.075,0.0,0.0,0.0,0.04627886481334757
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.09101510079958355
2,9,4,,,,,6.92,0.0,0.0,0.0,0.10489876024358784
2,10,4,,,,,7.43,0.0,0.0,0.0,0.11123675909294159
2,10,4,,,,,7.21,0.0,0.0,0.0,0.1297762189417652
2,10,4,,,,,7.875,0.0,0.0,0.0,0.07724774937009833
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.1344110839039711
2,11,4,,,,,10.035,0.0,0.0,0.0,0.32835575540616313
2,11,4,,,,,9.185,0.0,0.0,0.0,0.11354357897222463
2,11,4,,,,,7.91,0.0,0.0,0.0,0.25163712096547075
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.3053401650739554
2,12,4,,,,,7.99,0.0,0.0,0.0,0.5085668576458827
2,12,4,,,,,8.145,0.0,0.0,0.0,0.7869041243304538
2,12,4,,,,,8.57,0.0,0.0,0.0,0.7353601860555332
2,12,4,,,,,8.925,0.0,0.0,0.0,0.6357085720573534
2,13,4,,,,,7.03,0.0,0.0,0.0,0.6060401922465698
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.5497095333518566
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.4720120728074246
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.5419397872974134
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.5528377449026993
2,14,4,,,,,7.975,0.0,0.0,0.0,0.3993884849106953
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.33002101121567984
2,14,4,,,,,7.1,0.0,0.0,0.0,0.2942862520394597
2,15,4,,,,,6.565,0.0,0.0,0.0,0.5146994843428753
2,15,4,,,,,6.54,0.0,0.0,0.0,0.7196683055413655
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.7356103249679147
2,15,4,,,,,7.32,0.0,0.0,0.0,0.9747406163661534
2,16,4,,,,,5.8575,0.0,0.0,0.0,1.0878253754781295
2,16,4,,,,,5.46,0.0,0.0,0.0,0.697386922428417
2,16,4,,,,,6.6725,0.0,0.0,0.0,1.1516706571089004
2,16,4,,,,,6.305,0.0,0.0,0.0,1.7729343591313986
2,17,4,,,,,6.7525,0.0,0.0,0.0,1.8981300328461286
2,17,4,,,,,7.0,0.0,0.0,0.0,2.707746123888914
2,17,4,,,,,5.79,0.0,0.0,0.0,1.9387462247044625
2,17,4,,,,,6.83,0.0,0.0,0.0,1.169746325520011
2,18,4,,,,,9.9575,0.0,0.0,0.0,1.2038390477402272
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.587775200854889
2,18,4,,,,,9.035,0.0,0.0,0.0,0.3583228497190232
2,18,4,,,,,8.59,0.0,0.0,0.0,0.11315458412179681
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.01125
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0075
2,9,5,,,,,6.305,0.0,0.0,0.0,0.039018808939413514
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.06562254230719546
2,9,5,,,,,7.83,0.0,0.0,0.0,0.2341128536364811
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.5125652628859321
2,10,5,,,,,7.68,0.0,0.0,0.0,0.5640864497284661
2,10,5,,,,,7.155,0.0,0.0,0.0,0.8521951202887041
2,10,5,,,,,7.34,0.0,0.0,0.0,0.9644058656647968
2,10,5,,,,,6.25,0.0,0.0,0.0,1.3647252816011275
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,1.3652514475280815
2,11,5,,,,,6.4775,0.0,0.0,0.0,0.8732290102695847
2,11,5,,,,,6.9175,0.0,0.0,0.0,0.8377679337104137
2,11,5,,,,,6.2525,0.0,0.0,0.0,0.8880044588359058
2,12,5,,,,,7.81,0.0,0.0,0.0,0.901173584542823
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.0129603841521426
2,12,5,,,,,9.43,0.0,0.0,0.0,0.8117441448553673
2,12,5,,,,,7.97,0.0,0.0,0.0,0.667281203821785
2,13,5,,,,,7.965,0.0,0.0,0.0,1.1394047559252813
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.592444530892159
2,13,5,,,,,6.3925,0.0,0.0,0.0,3.2218322193996434
2,13,5,,,,,6.5725,0.0,0.0,0.0,4.33401570129258
2,14,5,,,,,6.6425,0.0,0.0,0.0,3.7117803133826013
2,14,5,,,,,6.9225,0.0,0.0,0.0,3.948387823399022
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,3.2470155615646314
2,14,5,,,,,6.6675,0.0,0.0,0.0,4.577932805406999
2,15,5,,,,,6.99,0.0,0.0,0.0,4.557145704113057
2,15,5,,,,,6.6125,0.0,0.0,0.0,4.897333434530314
2,15,5,,,,,6.34,0.0,0.0,0.0,4.876785182357459
2,15,5,,,,,6.39,0.0,0.0,0.0,4.694134051932086
2,16,5,,,,,6.3725,0.0,0.0,0.0,4.793411770670799
2,16,5,,,,,6.33,0.0,0.0,0.0,4.505659499163111
2,16,5,,,,,5.0225,0.0,0.0,0.0,4.20315070091144
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,3.8711288491717997
2,17,5,,,,,7.33,0.0,0.0,0.0,3.8260468656677378
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,3.3558064687700266
2,17,5,,,,,7.5125,0.0,0.0,0.0,2.9523615827952865
2,17,5,,,,,7.5575,0.0,0.0,0.0,2.4660902632760626
2,18,5,,,,,8.335,0.0,0.0,0.0,2.345958131305199
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.6779673282496317
2,18,5,,,,,8.065,0.0,0.0,0.0,1.0419378076369141
2,18,5,,,,,7.725,0.0,0.0,0.0,0.6072643664141524
2,19,5,,,,,6.725,0.0,0.0,0.0,0.1125
2,19,5,,,,,6.345,0.0,0.0,0.0,0.0475
2,19,5,,,,,5.77,0.0,0.0,0.0,0.01
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.03
3,8,6,,,,,5.935,0.0,0.0,0.0,0.0925
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.44518994590047867
3,9,6,,,,,4.7875,0.0,0.0,0.0,0.9593005110407804
3,9,6,,,,,4.6925,0.0,0.0,0.0,1.4473330040362842
3,9,6,,,,,3.9825,0.0,0.0,0.0,1.8496804028417375
3,10,6,,,,,3.7275,0.0,0.0,0.0,2.1892778471605014
3,10,6,,,,,4.455,0.0,0.0,0.0,2.5403711039259553
3,10,6,,,,,4.6525,0.0,0.0,0.0,2.8694061456066686
3,10,6,,,,,4.765,0.0,0.0,0.0,3.1359429112139505
3,11,6,,,,,5.8825,0.0,0.0,0.0,2.9567420781755476
3,11,6,,,,,7.45,0.0,0.0,0.0,3.1593898083041467
3,11,6,,,,,5.725,0.0,0.0,0.0,3.334911464321044
3,11,6,,,,,5.735,0.0,0.0,0.0,3.660424353661471
3,12,6,,,,,6.245,0.0,0.0,0.0,4.100306607256555
3,12,6,,,,,5.445,0.0,0.0,0.0,4.2430500922785415
3,12,6,,,,,4.7875,0.0,0.0,0.0,4.3090689541012095
3,12,6,,,,,5.14,0.0,0.0,0.0,4.3822249901749775
3,13,6,,,,,6.385,0.0,0.0,0.0,4.754997937503109
3,13,6,,,,,6.13,0.0,0.0,0.0,4.7511226335605645
3,13,6,,,,,5.89,0.0,0.0,0.0,4.758873241445655
3,13,6,,,,,7.145,0.0,0.0,0.0,4.762748545388201
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.735519931879139
3,14,6,,,,,5.005,0.0,0.0,0.0,5.382456943818091
3,14,6,,,,,5.905,0.0,0.0,0.0,5.288930324464172
3,14,6,,,,,5.285,0.0,0.0,0.0,4.241432187700268
3,15,6,,,,,3.7175,0.0,0.0,0.0,2.1095446548195342
3,15,6,,,,,3.995,0.0,0.0,0.0,3.3248516656569436
3,15,6,,,,,4.6,0.0,0.0,0.0,2.4734232705888566
3,15,6,,,,,4.57,0.0,0.0,0.0,1.4935671287786558
3,16,6,,,,,5.26,0.0,0.0,0.0,2.9718541943225523
3,16,6,,,,,4.425,0.0,0.0,0.0,4.615753607461107
3,16,6,,,,,4.3025,0.0,0.0,0.0,2.520152103325022
3,16,6,,,,,3.93,0.0,0.0,0.0,3.3865315237629092
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.416315176674631
3,17,6,,,,,4.795,0.0,0.0,0.0,3.313247537054572
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.657134026302491
3,17,6,,,,,4.95,0.0,0.0,0.0,2.463567971406283
3,18,6,,,,,8.5225,0.0,0.0,0.0,2.618010781537746
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.8219283930849826
3,18,6,,,,,5.8775,0.0,0.0,0.0,1.1358736518167476
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.6375131322162373
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.11375
3,19,6,,,,,5.33,0.0,0.0,0.0,0.04
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.01125
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0025
3,8,7,,,,,5.575,0.0,0.0,0.0,0.0375
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.11625
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6329975740551583
3,9,7,,,,,6.84,0.0,0.0,0.0,1.299949040971513
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0057049568720915
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.5877716916354556
3,10,7,,,,,4.6825,0.0,0.0,0.0,2.8701657273494012
3,10,7,,,,,4.17,0.0,0.0,0.0,3.3098219071083435
3,10,7,,,,,3.865,0.0,0.0,0.0,3.7111490865806083
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.074147265766197
3,11,7,,,,,5.845,0.0,0.0,0.0,4.737984263580637
3,11,7,,,,,5.67,0.0,0.0,0.0,5.055805705410092
3,11,7,,,,,4.925,0.0,0.0,0.0,5.305173298230126
3,11,7,,,,,4.96,0.0,0.0,0.0,5.58387825491134
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.5673121423586505
3,12,7,,,,,4.56,0.0,0.0,0.0,5.720714130172686
3,12,7,,,,,4.1425,0.0,0.0,0.0,5.798595139370583
3,12,7,,,,,3.9075,0.0,0.0,0.0,5.812755322861109
3,13,7,,,,,5.92,0.0,0.0,0.0,5.485532124045039
3,13,7,,,,,4.665,0.0,0.0,0.0,5.481086798174662
3,13,7,,,,,5.9375,0.0,0.0,0.0,5.501090764591359
3,13,7,,,,,5.17,0.0,0.0,0.0,5.485532124045039
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.9878722814215015
3,14,7,,,,,4.3625,0.0,0.0,0.0,6.017405560244789
3,14,7,,,,,4.6325,0.0,0.0,0.0,6.037094412793648
3,14,7,,,,,4.385,0.0,0.0,0.0,6.0395555193622545
3,15,7,,,,,4.5,0.0,0.0,0.0,5.921094356097951
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.7212574215796455
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.489347892632475
3,15,7,,,,,4.3375,0.0,0.0,0.0,5.267306854278802
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.235
3,17,7,,,,,4.31,0.0,0.0,0.0,4.06
3,17,7,,,,,3.66,0.0,0.0,0.0,2.66
3,17,7,,,,,3.85,0.0,0.0,0.0,1.85
3,17,7,,,,,6.115,0.0,0.0,0.0,0.865
3,18,7,,,,,5.7,0.0,0.0,0.0,0.95
3,18,7,,,,,5.895,0.0,0.0,0.0,0.645
3,18,7,,,,,5.235,0.0,0.0,0.0,0.485
3,18,7,,,,,5.85,0.0,0.0,0.0,0.35
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.19375
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.11125
3,19,7,,,,,6.09,0.0,0.0,0.0,0.045
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.015
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.06875
3,9,1,,,,,7.55,0.0,0.0,0.0,0.24036723145079336
3,9,1,,,,,7.27,0.0,0.0,0.0,0.4166365345147085
3,9,1,,,,,6.47,0.0,0.0,0.0,0.7771873816908985
3,9,1,,,,,6.1475,0.0,0.0,0.0,0.9194046602992846
3,10,1,,,,,6.325,0.0,0.0,0.0,1.951766335649049
3,10,1,,,,,6.0725,0.0,0.0,0.0,2.390546887798722
3,10,1,,,,,5.6425,0.0,0.0,0.0,1.99138865975621
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,1.9356239073090942
3,11,1,,,,,6.215,0.0,0.0,0.0,2.1665435105503716
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,1.8764074684241776
3,11,1,,,,,6.475,0.0,0.0,0.0,2.6097664090748083
3,11,1,,,,,8.025,0.0,0.0,0.0,2.930519822480651
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,5.3907990061398205
3,12,1,,,,,5.3225,0.0,0.0,0.0,5.290843188074017
3,12,1,,,,,7.1075,0.0,0.0,0.0,4.86830268443221
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.645673816922011
3,13,1,,,,,6.355,0.0,0.0,0.0,3.246708883031742
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.405852628401686
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.7691655027401629
3,13,1,,,,,6.145,0.0,0.0,0.0,0.7078695372261653
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.6461492674171125
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.6418559168030454
3,14,1,,,,,5.66,0.0,0.0,0.0,0.7813898117602291
3,14,1,,,,,5.665,0.0,0.0,0.0,1.000350693077656
3,15,1,,,,,5.375,0.0,0.0,0.0,1.2615925782228259
3,15,1,,,,,6.27,0.0,0.0,0.0,2.5415355939470747
3,15,1,,,,,8.045,0.0,0.0,0.0,1.188190828217134
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.7041980391171045
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.7765402015122596
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.7616544468506827
3,16,1,,,,,6.245,0.0,0.0,0.0,0.4912299038320364
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.21584344259286448
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.22600572441412498
3,17,1,,,,,6.975,0.0,0.0,0.0,0.2450664481598946
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.19877611906302559
3,17,1,,,,,8.935,0.0,0.0,0.0,0.2014990795981355
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.3113726446418195
3,18,1,,,,,9.135,0.0,0.0,0.0,0.41696858499861056
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.3871851146415669
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.3546940560702466
3,19,1,,,,,8.03,0.0,0.0,0.0,0.14
3,19,1,,,,,7.145,0.0,0.0,0.0,0.0725
3,19,1,,,,,7.025,0.0,0.0,0.0,0.0125
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.00125
3,8,2,,,,,6.395,0.0,0.0,0.0,0.0725
3,8,2,,,,,6.245,0.0,0.0,0.0,0.1225
3,9,2,,,,,5.175,0.0,0.0,0.0,0.6552190209128348
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.3567303558303211
3,9,2,,,,,4.73,0.0,0.0,0.0,0.4659335259824602
3,9,2,,,,,3.895,0.0,0.0,0.0,0.626098175538931
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.8937206592460758
3,10,2,,,,,4.71,0.0,0.0,0.0,1.414452208671296
3,10,2,,,,,4.7,0.0,0.0,0.0,0.6781620178561008
3,10,2,,,,,9.105,0.0,0.0,0.0,0.8283264646670946
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.1575
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.1125
3,13,2,,,,,5.415,0.0,0.0,0.0,6.165
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.8525
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.0325
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,3.187865077931119
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.38616534655833
3,17,2,,,,,6.945,0.0,0.0,0.0,2.9569331195298094
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.462437512953093
3,18,2,,,,,6.4825,0.0,0.0,0.0,2.134182018750737
3,18,2,,,,,7.18,0.0,0.0,0.0,1.5394099807382364
3,18,2,,,,,7.9225,0.0,0.0,0.0,0.9930809141475687
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.5947720380125004
3,19,2,,,,,5.27,0.0,0.0,0.0,0.135
3,19,2,,,,,6.115,0.0,0.0,0.0,0.0575
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.01875
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0075
3,9,3,,,,,5.585,0.0,0.0,0.0,0.0820649646107179
3,9,3,,,,,6.645,0.0,0.0,0.0,0.1399931749241658
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.4223932002022245
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5623863751263902
3,10,3,,,,,9.89,0.0,0.0,0.0,1.1094086490311073
3,10,3,,,,,6.75,0.0,0.0,0.0,1.216456852007793
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6495879589721614
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4160282433866652
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5392172386393155
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.5292777503694663
3,11,3,,,,,9.88,0.0,0.0,0.0,0.3777005542542671
3,11,3,,,,,8.5,0.0,0.0,0.0,0.49697441349245675
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.9385587258321142
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.8089368046174489
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.8089368046174489
3,12,3,,,,,8.86,0.0,0.0,0.0,1.305820835940333
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.5290992209817436
3,14,3,,,,,5.775,0.0,0.0,0.0,1.5093050563088408
3,14,3,,,,,5.17,0.0,0.0,0.0,0.9105315749535303
3,14,3,,,,,5.7,0.0,0.0,0.0,0.6927957635515991
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.79
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.36495666363356993
3,16,3,,,,,6.375,0.0,0.0,0.0,0.6249257938930992
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.4673257640609971
3,16,3,,,,,6.79,0.0,0.0,0.0,1.0398765210381171
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.9175
3,17,3,,,,,6.325,0.0,0.0,0.0,0.575
3,17,3,,,,,6.0,0.0,0.0,0.0,0.5
3,17,3,,,,,8.005,0.0,0.0,0.0,0.505
3,18,3,,,,,8.42,0.0,0.0,0.0,0.7075354392755363
3,18,3,,,,,9.585,0.0,0.0,0.0,0.6177734805614756
3,18,3,,,,,8.905,0.0,0.0,0.0,0.4276893326964063
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.3511276620285311
3,19,3,,,,,7.265,0.0,0.0,0.0,0.1325
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.04125
3,19,3,,,,,5.525,0.0,0.0,0.0,0.0125
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.01125
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0275
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.05043065290764563
3,9,4,,,,,6.805,0.0,0.0,0.0,0.03825773668855875
3,9,4,,,,,5.99,0.0,0.0,0.0,0.16694285100462003
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.2799770730389982
3,10,4,,,,,9.08,0.0,0.0,0.0,0.3660997242421286
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.4686707676720354
3,10,4,,,,,5.615,0.0,0.0,0.0,0.5459935542576574
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.4623587034609642
3,11,4,,,,,5.845,0.0,0.0,0.0,0.3962046858831595
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.45114062972410185
3,11,4,,,,,6.68,0.0,0.0,0.0,0.7857504694825684
3,11,4,,,,,7.7325,0.0,0.0,0.0,0.820709706472259
3,12,4,,,,,8.015,0.0,0.0,0.0,1.2980604567050265
3,12,4,,,,,6.0575,0.0,0.0,0.0,1.329316869968462
3,12,4,,,,,5.885,0.0,0.0,0.0,0.6508688408974213
3,12,4,,,,,5.385,0.0,0.0,0.0,0.4670075864066243
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.8218757204815482
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.6053837783361935
3,13,4,,,,,7.605,0.0,0.0,0.0,4.32544912351714
3,13,4,,,,,8.18,0.0,0.0,0.0,2.9724841782526754
3,14,4,,,,,7.34,0.0,0.0,0.0,1.3558441851943122
3,14,4,,,,,7.93,0.0,0.0,0.0,2.28532227441557
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,2.4494732213651957
3,14,4,,,,,7.07,0.0,0.0,0.0,2.191521733301498
3,15,4,,,,,5.41,0.0,0.0,0.0,1.301321161261057
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.4282230475542455
3,15,4,,,,,8.1,0.0,0.0,0.0,3.78398351856052
3,15,4,,,,,7.865,0.0,0.0,0.0,3.5670966583503443
3,16,4,,,,,7.63,0.0,0.0,0.0,4.3586824148305015
3,16,4,,,,,6.87,0.0,0.0,0.0,2.607248385126921
3,16,4,,,,,7.075,0.0,0.0,0.0,4.801516587113509
3,16,4,,,,,6.9275,0.0,0.0,0.0,4.157167988117448
3,17,4,,,,,7.1875,0.0,0.0,0.0,3.910624493356671
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,3.430744470782056
3,17,4,,,,,7.9075,0.0,0.0,0.0,2.022919653173654
3,17,4,,,,,6.735,0.0,0.0,0.0,1.3097277964191156
3,18,4,,,,,7.4,0.0,0.0,0.0,1.2302864986429538
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.9192974114859849
3,18,4,,,,,9.145,0.0,0.0,0.0,0.5399590744044076
3,18,4,,,,,8.31,0.0,0.0,0.0,0.42376534953257294
3,19,4,,,,,9.0,0.0,0.0,0.0,0.125
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.02875
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.00625
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.02375
3,8,5,,,,,6.63,0.0,0.0,0.0,0.065
3,9,5,,,,,5.565,0.0,0.0,0.0,0.24164209966066796
3,9,5,,,,,5.395,0.0,0.0,0.0,0.49479096597184397
3,9,5,,,,,5.03,0.0,0.0,0.0,0.9819107541766826
3,9,5,,,,,5.58,0.0,0.0,0.0,0.8284871988365761
3,10,5,,,,,5.8525,0.0,0.0,0.0,0.8219589204817428
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,0.6504844971612886
3,10,5,,,,,5.84,0.0,0.0,0.0,0.43986917286551314
3,10,5,,,,,6.97,0.0,0.0,0.0,0.5367894990901177
3,11,5,,,,,6.845,0.0,0.0,0.0,0.6675651742662636
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,0.9540999979239292
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,1.60337571536098
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,1.446391210910238
3,12,5,,,,,7.525,0.0,0.0,0.0,2.915265516412626
3,12,5,,,,,6.3675,0.0,0.0,0.0,3.5658909992146492
3,12,5,,,,,6.7,0.0,0.0,0.0,2.085090568030223
3,12,5,,,,,6.46,0.0,0.0,0.0,1.899749184205314
3,13,5,,,,,6.2675,0.0,0.0,0.0,1.9862726211805195
3,13,5,,,,,6.315,0.0,0.0,0.0,1.8265029267260782
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.3195793282718644
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.1815067528174092
3,14,5,,,,,5.5125,0.0,0.0,0.0,1.0782311508319684
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.590657836375874
3,14,5,,,,,5.635,0.0,0.0,0.0,1.8233849560603979
3,14,5,,,,,4.3,0.0,0.0,0.0,1.1102578186784624
3,15,5,,,,,4.285,0.0,0.0,0.0,1.8719807554169945
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,2.658488640371064
3,15,5,,,,,4.94,0.0,0.0,0.0,2.4745101877502287
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,2.486008841039031
3,16,5,,,,,4.9175,0.0,0.0,0.0,2.1527640770334022
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.8467042102288238
3,16,5,,,,,4.9,0.0,0.0,0.0,0.39728056784930155
3,16,5,,,,,6.19,0.0,0.0,0.0,0.1887082697284182
3,17,5,,,,,8.32,0.0,0.0,0.0,0.07774082752985992
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.052752704395262084
3,17,5,,,,,7.535,0.0,0.0,0.0,0.03887041376492996
3,17,5,,,,,8.565,0.0,0.0,0.0,0.07218791127772706
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.12727800186279298
3,18,5,,,,,9.25,0.0,0.0,0.0,0.34399459962917023
3,18,5,,,,,8.56,0.0,0.0,0.0,1.1145425027985116
3,18,5,,,,,7.32,0.0,0.0,0.0,0.784307687154508
3,19,5,,,,,6.3,0.0,0.0,0.0,0.10391624579124578
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.00625
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0275
3,9,6,,,,,5.4,0.0,0.0,0.0,0.0851398553009389
3,9,6,,,,,5.165,0.0,0.0,0.0,0.0936538408310328
3,9,6,,,,,4.755,0.0,0.0,0.0,0.14473775401159614
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.21710663101739422
3,10,6,,,,,4.04,0.0,0.0,0.0,0.4461371380120086
3,10,6,,,,,4.045,0.0,0.0,0.0,0.5901434293956316
3,10,6,,,,,4.41,0.0,0.0,0.0,0.5139048045454783
3,10,6,,,,,4.3425,0.0,0.0,0.0,0.7581507693431918
3,11,6,,,,,3.94,0.0,0.0,0.0,0.5536189130796078
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,0.7715327405683896
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,1.7860099509722454
3,11,6,,,,,3.7075,0.0,0.0,0.0,3.5087071007146413
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,2.0587788817377994
3,12,6,,,,,3.39,0.0,0.0,0.0,1.3178974043977785
3,12,6,,,,,4.9475,0.0,0.0,0.0,2.7525925946350425
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,3.6939478834905994
3,13,6,,,,,4.315,0.0,0.0,0.0,1.0363541511758831
3,13,6,,,,,4.38,0.0,0.0,0.0,1.4816317902742666
3,13,6,,,,,7.865,0.0,0.0,0.0,3.0460142922393834
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,2.6716658345903
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.9120562499197714
3,14,6,,,,,4.875,0.0,0.0,0.0,1.401504875763242
3,14,6,,,,,5.565,0.0,0.0,0.0,0.702908599228949
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.26089552302669583
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.4641691248138323
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.3647957849003727
3,15,6,,,,,6.275,0.0,0.0,0.0,1.1777425554977836
3,15,6,,,,,4.625,0.0,0.0,0.0,1.5010444334775674
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.6844856945935422
3,16,6,,,,,4.0475,0.0,0.0,0.0,1.5401722968292508
3,16,6,,,,,3.8175,0.0,0.0,0.0,2.0577099991563657
3,16,6,,,,,3.3375,0.0,0.0,0.0,1.0823504832321875
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.6867751749489734
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.447792201232974
3,17,6,,,,,3.78,0.0,0.0,0.0,1.1448951764068815
3,17,6,,,,,4.23,0.0,0.0,0.0,0.8114305619194402
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.3704230861747399
3,18,6,,,,,6.915,0.0,0.0,0.0,0.5746750682710917
3,18,6,,,,,6.87,0.0,0.0,0.0,0.8585507044050047
3,18,6,,,,,6.73,0.0,0.0,0.0,0.6646844163135519
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.40986527377521614
3,19,6,,,,,5.89,0.0,0.0,0.0,0.263821325648415
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.0706664265129683
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
