month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.0125
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.04875
3,8,7,,,,,4.81,0.0,0.0,0.0,0.155
3,9,7,,,,,5.415,0.0,0.0,0.0,0.7147758238732369
3,9,7,,,,,6.1775,0.0,0.0,0.0,0.9198344618696572
3,9,7,,,,,4.98,0.0,0.0,0.0,0.5702583075709977
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.4511290035921249
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.5177870054768214
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.6834906226586326
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.5007605486846134
3,10,7,,,,,3.265,0.0,0.0,0.0,4.149590755358104
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.9066606032351903
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.318961744956803
3,12,7,,,,,5.725,0.0,0.0,0.0,1.1998851689850407
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.2464113285987461
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.4301118305711977
3,13,7,,,,,5.155,0.0,0.0,0.0,1.8188901982569612
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.566170546188845
3,13,7,,,,,3.88,0.0,0.0,0.0,5.136813263318871
3,14,7,,,,,4.07,0.0,0.0,0.0,1.2666115722689835
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.2792765516888265
3,14,7,,,,,6.14,0.0,0.0,0.0,4.212443032015785
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.8406157712171263
3,15,7,,,,,5.335,0.0,0.0,0.0,5.330099144111848
3,15,7,,,,,4.255,0.0,0.0,0.0,4.500861601541494
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.3394295012547053
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.0528540621079046
3,16,7,,,,,3.295,0.0,0.0,0.0,5.5447816370331
3,16,7,,,,,6.075,0.0,0.0,0.0,5.074800145706579
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.637317374524978
3,16,7,,,,,3.84,0.0,0.0,0.0,4.339829090121488
3,17,7,,,,,3.73,0.0,0.0,0.0,3.98
3,17,7,,,,,3.705,0.0,0.0,0.0,3.455
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.7475
3,17,7,,,,,5.79,0.0,0.0,0.0,3.29
3,18,7,,,,,5.96,0.0,0.0,0.0,1.4791736884044933
3,18,7,,,,,6.845,0.0,0.0,0.0,1.1093802663033698
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.5800184497339538
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.3520636004935352
3,19,7,,,,,5.035,0.0,0.0,0.0,0.4397128169449597
3,19,7,,,,,5.42,0.0,0.0,0.0,0.2622848381776953
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.05785694959802101
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.005
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0025
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.041677504913367205
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.2009451129751633
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.2396456532518614
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.2943266086311407
3,10,1,,,,,6.205,0.0,0.0,0.0,0.5649887663170641
3,10,1,,,,,5.4725,0.0,0.0,0.0,1.0190504188284217
3,10,1,,,,,6.165,0.0,0.0,0.0,0.8371299521870635
3,11,1,,,,,7.105,0.0,0.0,0.0,0.3674699015069683
3,11,1,,,,,7.37,0.0,0.0,0.0,0.3765807255112733
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.4327641402044875
3,11,1,,,,,9.84,0.0,0.0,0.0,0.20651201076424666
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.16280239017624015
3,12,1,,,,,6.85,0.0,0.0,0.0,0.44911004186549003
3,12,1,,,,,6.92,0.0,0.0,0.0,0.501506213416464
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.077864100477176
3,13,1,,,,,6.285,0.0,0.0,0.0,1.6099129641389502
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.3706015775777547
3,13,1,,,,,5.555,0.0,0.0,0.0,2.2190692208401748
3,13,1,,,,,6.665,0.0,0.0,0.0,1.9105355323811128
3,14,1,,,,,6.305,0.0,0.0,0.0,1.5587557914560541
3,14,1,,,,,6.96,0.0,0.0,0.0,0.8290335511345219
3,14,1,,,,,6.57,0.0,0.0,0.0,0.7081328249274041
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.23532462779599714
3,15,1,,,,,4.4,0.0,0.0,0.0,0.13890554363011157
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.09028860335957252
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.07639804899656136
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.14122063602394674
3,16,1,,,,,7.61,0.0,0.0,0.0,0.10987497842476221
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.3171391422714727
3,16,1,,,,,6.8175,0.0,0.0,0.0,1.0662867224403056
3,16,1,,,,,7.03,0.0,0.0,0.0,1.0288293434318643
3,17,1,,,,,6.62,0.0,0.0,0.0,2.6300574901904374
3,17,1,,,,,7.73,0.0,0.0,0.0,1.3649665455418725
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.7074521729942631
3,17,1,,,,,8.605,0.0,0.0,0.0,0.1165215343755257
3,18,1,,,,,9.855,0.0,0.0,0.0,0.13914769048097084
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,1.3318421803178637
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.7918166196417151
3,18,1,,,,,6.965,0.0,0.0,0.0,0.28492146146103553
3,19,1,,,,,7.0,0.0,0.0,0.0,0.36829606982823004
3,19,1,,,,,7.68,0.0,0.0,0.0,0.2651731702763256
3,19,1,,,,,7.755,0.0,0.0,0.0,0.0073659213965646
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0025
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.02875
3,8,2,,,,,6.445,0.0,0.0,0.0,0.0975
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.3270935030211215
3,9,2,,,,,5.88,0.0,0.0,0.0,0.22496928714574874
3,9,2,,,,,5.3475,0.0,0.0,0.0,0.6497468227433137
3,9,2,,,,,5.7525,0.0,0.0,0.0,0.8895167208854933
3,10,2,,,,,5.8175,0.0,0.0,0.0,1.4854057657494624
3,10,2,,,,,6.305,0.0,0.0,0.0,2.3459865161106404
3,10,2,,,,,4.9925,0.0,0.0,0.0,2.0205568205959095
3,10,2,,,,,6.6125,0.0,0.0,0.0,2.6685235032207966
3,11,2,,,,,6.0,0.0,0.0,0.0,2.870772071396599
3,11,2,,,,,6.4325,0.0,0.0,0.0,2.9810701562449946
3,11,2,,,,,5.74,0.0,0.0,0.0,3.318008141466806
3,11,2,,,,,7.975,0.0,0.0,0.0,3.4600358123674795
3,12,2,,,,,5.69,0.0,0.0,0.0,4.201082588639748
3,12,2,,,,,6.125,0.0,0.0,0.0,4.331924386434083
3,12,2,,,,,6.6625,0.0,0.0,0.0,4.358446372473475
3,12,2,,,,,7.67,0.0,0.0,0.0,4.363750769681354
3,13,2,,,,,6.4375,0.0,0.0,0.0,4.942910120268847
3,13,2,,,,,6.195,0.0,0.0,0.0,4.948901526475233
3,13,2,,,,,5.4625,0.0,0.0,0.0,4.9628814742901355
3,13,2,,,,,6.73,0.0,0.0,0.0,4.976861422105037
3,14,2,,,,,6.7,0.0,0.0,0.0,5.377395069953364
3,14,2,,,,,6.18,0.0,0.0,0.0,5.360048634243837
3,14,2,,,,,5.42,0.0,0.0,0.0,5.351375416389073
3,14,2,,,,,5.14,0.0,0.0,0.0,5.325355762824783
3,15,2,,,,,4.6225,0.0,0.0,0.0,5.677617796248223
3,15,2,,,,,5.16,0.0,0.0,0.0,5.480558787395181
3,15,2,,,,,4.82,0.0,0.0,0.0,5.397098501292716
3,15,2,,,,,5.5425,0.0,0.0,0.0,5.1397626191434505
3,16,2,,,,,6.51,0.0,0.0,0.0,5.263729371100272
3,16,2,,,,,6.2075,0.0,0.0,0.0,4.961014896811712
3,16,2,,,,,4.5975,0.0,0.0,0.0,4.600759654683175
3,16,2,,,,,5.705,0.0,0.0,0.0,4.20798136986248
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,4.3518440646936405
3,17,2,,,,,6.71,0.0,0.0,0.0,3.8707918930179934
3,17,2,,,,,6.32,0.0,0.0,0.0,3.434488760567988
3,17,2,,,,,6.0975,0.0,0.0,0.0,2.905890734715098
3,18,2,,,,,6.9,0.0,0.0,0.0,2.9720563396729176
3,18,2,,,,,7.66,0.0,0.0,0.0,2.2947039645846714
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.530954602878026
3,18,2,,,,,7.16,0.0,0.0,0.0,0.9123521786902911
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.6466606738283737
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.31169974925540317
3,19,2,,,,,6.825,0.0,0.0,0.0,0.1395670519054044
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.023261175317567405
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.00875
3,8,3,,,,,5.885,0.0,0.0,0.0,0.0675
3,8,3,,,,,6.575,0.0,0.0,0.0,0.1625
3,8,3,,,,,7.54,0.0,0.0,0.0,0.27
3,9,3,,,,,6.005,0.0,0.0,0.0,0.6297551140549583
3,9,3,,,,,6.61,0.0,0.0,0.0,1.0088614264960032
3,9,3,,,,,6.76,0.0,0.0,0.0,0.9461992260925246
3,9,3,,,,,7.2025,0.0,0.0,0.0,1.2234794628779166
3,10,3,,,,,8.695,0.0,0.0,0.0,1.8527321999594575
3,10,3,,,,,7.615,0.0,0.0,0.0,2.313337236684072
3,10,3,,,,,6.86,0.0,0.0,0.0,2.825502538713681
3,10,3,,,,,7.39,0.0,0.0,0.0,3.189861746868973
3,11,3,,,,,10.105,0.0,0.0,0.0,2.7749430811553313
3,11,3,,,,,8.8975,0.0,0.0,0.0,2.802023467136755
3,11,3,,,,,6.9125,0.0,0.0,0.0,2.6522848622982926
3,11,3,,,,,4.935,0.0,0.0,0.0,3.1445107016077056
3,12,3,,,,,6.0375,0.0,0.0,0.0,3.5749834172392676
3,12,3,,,,,8.1675,0.0,0.0,0.0,3.8446595856861014
3,12,3,,,,,6.37,0.0,0.0,0.0,4.1657871283760795
3,12,3,,,,,7.395,0.0,0.0,0.0,4.006110449690455
3,13,3,,,,,10.47,0.0,0.0,0.0,4.174324057634883
3,13,3,,,,,10.015,0.0,0.0,0.0,3.6105504061727003
3,13,3,,,,,9.575,0.0,0.0,0.0,3.0587719387841816
3,13,3,,,,,9.42,0.0,0.0,0.0,1.9352230305510378
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.8420789598388922
3,14,3,,,,,9.355,0.0,0.0,0.0,1.83989381279282
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.802746313009592
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.9513363121425038
3,15,3,,,,,5.2125,0.0,0.0,0.0,2.522654732136064
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,3.5177664605731476
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,3.343389405356369
3,15,3,,,,,8.3,0.0,0.0,0.0,3.3015389121043417
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,3.5062668080636783
3,16,3,,,,,5.635,0.0,0.0,0.0,3.894738112745501
3,16,3,,,,,5.8825,0.0,0.0,0.0,3.3909785499000407
3,16,3,,,,,8.425,0.0,0.0,0.0,2.9323317837273075
3,17,3,,,,,5.8,0.0,0.0,0.0,2.2629997396233215
3,17,3,,,,,5.67,0.0,0.0,0.0,1.0155901270504664
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.72581577014748
3,17,3,,,,,6.19,0.0,0.0,0.0,0.7616925952878497
3,18,3,,,,,7.785,0.0,0.0,0.0,1.0288559278090454
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.7372375278886472
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.46855540661367356
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.3768102920319752
3,19,3,,,,,7.025,0.0,0.0,0.0,0.6821338053124615
3,19,3,,,,,6.44,0.0,0.0,0.0,0.47129244730679165
3,19,3,,,,,6.81,0.0,0.0,0.0,0.14882919388635524
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.006201216411931469
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.004274939759036145
3,8,4,,,,,5.065,0.0,0.0,0.0,0.05557421686746988
3,8,4,,,,,4.745,0.0,0.0,0.0,0.2094720481927711
3,8,4,,,,,5.8275,0.0,0.0,0.0,0.707502530120482
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.48032751270926943
3,9,4,,,,,5.795,0.0,0.0,0.0,0.4758384705344165
3,9,4,,,,,5.035,0.0,0.0,0.0,0.6194878201297119
3,9,4,,,,,5.1075,0.0,0.0,0.0,0.6628818944866242
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,0.7686110044889202
3,10,4,,,,,6.1675,0.0,0.0,0.0,0.8751053002916018
3,10,4,,,,,4.62,0.0,0.0,0.0,1.1544599023247235
3,10,4,,,,,4.525,0.0,0.0,0.0,1.4044899881223238
3,11,4,,,,,6.09,0.0,0.0,0.0,1.5652910505347934
3,11,4,,,,,4.8975,0.0,0.0,0.0,1.6000417205756237
3,11,4,,,,,5.4875,0.0,0.0,0.0,2.409883422396714
3,11,4,,,,,5.1275,0.0,0.0,0.0,3.4010329679090927
3,12,4,,,,,7.37,0.0,0.0,0.0,3.280957511305706
3,12,4,,,,,6.355,0.0,0.0,0.0,2.2050591066242893
3,12,4,,,,,6.8325,0.0,0.0,0.0,3.964490326161061
3,12,4,,,,,7.005,0.0,0.0,0.0,4.086993609862411
3,13,4,,,,,7.0625,0.0,0.0,0.0,5.00830103135425
3,13,4,,,,,4.9975,0.0,0.0,0.0,4.049408339508447
3,13,4,,,,,5.4325,0.0,0.0,0.0,4.89125309713833
3,13,4,,,,,6.1025,0.0,0.0,0.0,5.044315780343764
3,14,4,,,,,5.865,0.0,0.0,0.0,5.121640516458918
3,14,4,,,,,6.2925,0.0,0.0,0.0,5.058329529682572
3,14,4,,,,,6.555,0.0,0.0,0.0,4.85093146955316
3,14,4,,,,,5.5075,0.0,0.0,0.0,5.246079352536564
3,15,4,,,,,5.8175,0.0,0.0,0.0,5.63755389605141
3,15,4,,,,,5.4175,0.0,0.0,0.0,5.265898097383003
3,15,4,,,,,5.12,0.0,0.0,0.0,4.9894790971233745
3,15,4,,,,,5.58,0.0,0.0,0.0,5.184598391424289
3,16,4,,,,,6.64,0.0,0.0,0.0,5.413886500357103
3,16,4,,,,,6.2425,0.0,0.0,0.0,5.014624926351175
3,16,4,,,,,5.6225,0.0,0.0,0.0,4.642985222245029
3,16,4,,,,,4.96,0.0,0.0,0.0,4.228657173748312
3,17,4,,,,,4.94,0.0,0.0,0.0,4.429023685117321
3,17,4,,,,,5.035,0.0,0.0,0.0,3.973756022053231
3,17,4,,,,,5.5975,0.0,0.0,0.0,3.481954534175356
3,17,4,,,,,7.38,0.0,0.0,0.0,2.9564295157001403
3,18,4,,,,,6.9325,0.0,0.0,0.0,3.0026538891540984
3,18,4,,,,,7.475,0.0,0.0,0.0,2.3732315962386346
3,18,4,,,,,8.19,0.0,0.0,0.0,1.637185854796507
3,18,4,,,,,7.73,0.0,0.0,0.0,1.004324095799538
3,19,4,,,,,6.165,0.0,0.0,0.0,1.336748353685481
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.7811119898041666
3,19,4,,,,,5.88,0.0,0.0,0.0,0.4187404481424399
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.05636890648071306
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.019384833916083914
3,8,5,,,,,7.35,0.0,0.0,0.0,0.08615481740481741
3,8,5,,,,,6.115,0.0,0.0,0.0,0.3144650835275835
3,8,5,,,,,5.4,0.0,0.0,0.0,0.7753933566433566
3,9,5,,,,,5.2325,0.0,0.0,0.0,0.8885278312169438
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,1.2556261763234384
3,9,5,,,,,6.18,0.0,0.0,0.0,1.6062425549149475
3,9,5,,,,,5.6775,0.0,0.0,0.0,1.9044163127769573
3,10,5,,,,,6.1425,0.0,0.0,0.0,2.069580303484988
3,10,5,,,,,5.5525,0.0,0.0,0.0,2.302532376080416
3,10,5,,,,,5.67,0.0,0.0,0.0,2.5113369777360735
3,10,5,,,,,7.04,0.0,0.0,0.0,2.7215620188587764
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,3.0504403193693927
3,11,5,,,,,5.645,0.0,0.0,0.0,3.22057250939293
3,11,5,,,,,5.8675,0.0,0.0,0.0,3.353395008621832
3,11,5,,,,,6.8875,0.0,0.0,0.0,3.5145728728546572
3,12,5,,,,,5.3125,0.0,0.0,0.0,4.282418835112347
3,12,5,,,,,6.395,0.0,0.0,0.0,4.340695050188103
3,12,5,,,,,5.92,0.0,0.0,0.0,4.358354509301968
3,12,5,,,,,7.3,0.0,0.0,0.0,4.2735891055554145
3,13,5,,,,,6.98,0.0,0.0,0.0,4.979406913156553
3,13,5,,,,,6.98,0.0,0.0,0.0,4.979406913156553
3,13,5,,,,,5.9125,0.0,0.0,0.0,3.1271154972271287
3,13,5,,,,,5.525,0.0,0.0,0.0,3.616663929700386
3,14,5,,,,,4.8825,0.0,0.0,0.0,5.096949027011076
3,14,5,,,,,5.9875,0.0,0.0,0.0,5.404542210961596
3,14,5,,,,,5.2175,0.0,0.0,0.0,5.387213017499596
3,14,5,,,,,4.235,0.0,0.0,0.0,5.402376061778846
3,15,5,,,,,4.105,0.0,0.0,0.0,5.718619133560186
3,15,5,,,,,5.8975,0.0,0.0,0.0,5.758429340468672
3,15,5,,,,,5.52,0.0,0.0,0.0,5.638998719743213
3,15,5,,,,,5.115,0.0,0.0,0.0,5.493808553371088
3,16,5,,,,,5.48,0.0,0.0,0.0,5.766440975683936
3,16,5,,,,,4.47,0.0,0.0,0.0,5.253197538057616
3,16,5,,,,,4.565,0.0,0.0,0.0,4.594031946596364
3,16,5,,,,,4.99,0.0,0.0,0.0,4.518554970474847
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,4.457611720053583
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,4.039096189941432
3,17,5,,,,,6.1675,0.0,0.0,0.0,2.997020608252787
3,17,5,,,,,5.7425,0.0,0.0,0.0,2.519519667856373
3,18,5,,,,,8.01,0.0,0.0,0.0,3.145568381132721
3,18,5,,,,,8.0825,0.0,0.0,0.0,3.2464771013239258
3,18,5,,,,,8.16,0.0,0.0,0.0,2.3104617312744766
3,18,5,,,,,10.05,0.0,0.0,0.0,1.461436637251928
3,19,5,,,,,9.3225,0.0,0.0,0.0,1.944623477488915
3,19,5,,,,,9.02,0.0,0.0,0.0,0.9171150024838551
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.4160984733491565
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.09340986136409635
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.021891107549703297
3,8,6,,,,,7.4,0.0,0.0,0.0,0.13134664529821977
3,8,6,,,,,5.825,0.0,0.0,0.0,0.2845843981461429
3,8,6,,,,,6.625,0.0,0.0,0.0,0.9850998397366484
3,9,6,,,,,5.385,0.0,0.0,0.0,0.7863553962613871
3,9,6,,,,,4.4825,0.0,0.0,0.0,1.125595359630469
3,9,6,,,,,5.165,0.0,0.0,0.0,1.7969782160052636
3,9,6,,,,,4.09,0.0,0.0,0.0,2.1802200156272393
3,10,6,,,,,3.9225,0.0,0.0,0.0,2.5550404118141157
3,10,6,,,,,4.1875,0.0,0.0,0.0,2.8525747955527856
3,10,6,,,,,4.1525,0.0,0.0,0.0,3.1212223459187696
3,10,6,,,,,6.82,0.0,0.0,0.0,3.3624274045807017
3,11,6,,,,,3.705,0.0,0.0,0.0,3.7256416299224573
3,11,6,,,,,3.775,0.0,0.0,0.0,3.9177778622472257
3,11,6,,,,,5.18,0.0,0.0,0.0,4.1609502812832595
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,4.389112057168922
3,12,6,,,,,6.93,0.0,0.0,0.0,5.495002430345265
3,12,6,,,,,3.94,0.0,0.0,0.0,5.502157381426444
3,12,6,,,,,3.85,0.0,0.0,0.0,5.616636598725303
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,5.702496011699448
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,5.420947978880051
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,2.8850196867614777
3,13,6,,,,,4.5075,0.0,0.0,0.0,3.416681868257856
3,13,6,,,,,4.975,0.0,0.0,0.0,4.7949909953824275
3,14,6,,,,,4.5525,0.0,0.0,0.0,5.252315906431811
3,14,6,,,,,5.455,0.0,0.0,0.0,6.686343504181264
3,14,6,,,,,5.75,0.0,0.0,0.0,5.6406531832807545
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,6.820851387782574
3,15,6,,,,,4.555,0.0,0.0,0.0,7.271886764729771
3,15,6,,,,,3.865,0.0,0.0,0.0,6.629016570282169
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,5.883659823096542
3,15,6,,,,,4.455,0.0,0.0,0.0,4.150705385889959
3,16,6,,,,,5.075,0.0,0.0,0.0,4.109155249721234
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,3.9150417808693723
3,16,6,,,,,3.0375,0.0,0.0,0.0,4.827627179887216
3,16,6,,,,,3.225,0.0,0.0,0.0,4.26041249817723
3,17,6,,,,,3.3275,0.0,0.0,0.0,3.194040402333579
3,17,6,,,,,4.715,0.0,0.0,0.0,1.3725054248754371
3,17,6,,,,,5.655,0.0,0.0,0.0,1.5871359028394973
3,17,6,,,,,4.6025,0.0,0.0,0.0,1.5278301128757437
3,18,6,,,,,6.2325,0.0,0.0,0.0,1.0370634019683669
3,18,6,,,,,6.365,0.0,0.0,0.0,0.8707085217891407
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.7326693658957403
3,18,6,,,,,6.88,0.0,0.0,0.0,0.5379987614306886
3,19,6,,,,,6.495,0.0,0.0,0.0,0.9283232169954476
3,19,6,,,,,6.2725,0.0,0.0,0.0,1.0325227617602428
3,19,6,,,,,7.31,0.0,0.0,0.0,0.22734446130500757
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.016683683825917506
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.18828728889249757
3,8,7,,,,,6.225,0.0,0.0,0.0,0.4528428467034752
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.7984334402403378
3,9,7,,,,,5.915,0.0,0.0,0.0,1.461531792567556
3,9,7,,,,,5.19,0.0,0.0,0.0,2.1418243686875895
3,9,7,,,,,4.875,0.0,0.0,0.0,2.743115226290458
3,9,7,,,,,4.475,0.0,0.0,0.0,3.269793349738226
3,10,7,,,,,3.7625,0.0,0.0,0.0,3.9167277290263103
3,10,7,,,,,4.755,0.0,0.0,0.0,4.369276328802371
3,10,7,,,,,7.46,0.0,0.0,0.0,5.017087014776224
3,10,7,,,,,4.42,0.0,0.0,0.0,4.291171494323254
3,11,7,,,,,5.13,0.0,0.0,0.0,4.272401674699558
3,11,7,,,,,5.205,0.0,0.0,0.0,2.1493332195466013
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,5.638169423169089
3,11,7,,,,,6.035,0.0,0.0,0.0,6.596833323537124
3,12,7,,,,,5.1975,0.0,0.0,0.0,5.698666276467197
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,5.7801022349487035
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,5.831925117618752
3,12,7,,,,,5.42,0.0,0.0,0.0,5.863389010668425
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.522116321995561
3,13,7,,,,,5.23,0.0,0.0,0.0,7.560011114549695
3,13,7,,,,,5.25,0.0,0.0,0.0,7.578958510826762
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.590800633499928
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.9725
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.5625
3,15,7,,,,,3.055,0.0,0.0,0.0,7.305
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.720969164806384
3,16,7,,,,,3.615,0.0,0.0,0.0,6.368287120802774
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.980587001508025
3,16,7,,,,,4.275,0.0,0.0,0.0,5.27772420459303
3,17,7,,,,,3.1225,0.0,0.0,0.0,5.1225
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.9925
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.1425
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.5325
3,18,7,,,,,5.255,0.0,0.0,0.0,4.209085263201117
3,18,7,,,,,7.525,0.0,0.0,0.0,3.1865786934384497
3,18,7,,,,,6.28,0.0,0.0,0.0,1.7928882319126225
3,18,7,,,,,5.595,0.0,0.0,0.0,1.533759854644001
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5875
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.2475
3,19,7,,,,,5.35,0.0,0.0,0.0,0.1
3,19,7,,,,,5.515,0.0,0.0,0.0,0.015
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.013009146731482665
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.04986839580401689
3,8,1,,,,,5.67,0.0,0.0,0.0,0.1474369962901369
3,9,1,,,,,5.4,0.0,0.0,0.0,0.23063690354290395
3,9,1,,,,,5.275,0.0,0.0,0.0,0.30271093590006143
3,9,1,,,,,5.2,0.0,0.0,0.0,0.5477626459143968
3,9,1,,,,,5.105,0.0,0.0,0.0,0.7812825107515871
3,10,1,,,,,6.07,0.0,0.0,0.0,0.7370605664451879
3,10,1,,,,,5.475,0.0,0.0,0.0,0.9632041493317797
3,10,1,,,,,4.9125,0.0,0.0,0.0,1.4866846652729642
3,10,1,,,,,7.065,0.0,0.0,0.0,1.5718374958660635
3,11,1,,,,,6.495,0.0,0.0,0.0,1.5006057322665807
3,11,1,,,,,7.085,0.0,0.0,0.0,1.404374502942872
3,11,1,,,,,7.495,0.0,0.0,0.0,1.9516896197214646
3,11,1,,,,,7.7325,0.0,0.0,0.0,1.6434489632939604
3,12,1,,,,,6.08,0.0,0.0,0.0,1.3209445344933228
3,12,1,,,,,6.16,0.0,0.0,0.0,1.1982338400321946
3,12,1,,,,,5.7425,0.0,0.0,0.0,2.340526039942404
3,12,1,,,,,8.045,0.0,0.0,0.0,4.904818640372748
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,5.991848212228636
3,13,1,,,,,6.2675,0.0,0.0,0.0,5.922578290699981
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,5.912391537534003
3,13,1,,,,,8.615,0.0,0.0,0.0,3.1497440789205955
3,14,1,,,,,6.855,0.0,0.0,0.0,4.2831737268286165
3,14,1,,,,,7.1525,0.0,0.0,0.0,4.325079134042696
3,14,1,,,,,6.83,0.0,0.0,0.0,5.58444689821321
3,14,1,,,,,6.48,0.0,0.0,0.0,6.598998862343573
3,15,1,,,,,5.8525,0.0,0.0,0.0,4.548743618749475
3,15,1,,,,,5.67,0.0,0.0,0.0,4.612018259504877
3,15,1,,,,,5.8375,0.0,0.0,0.0,4.534682587470497
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.6474841648536223
3,16,1,,,,,10.14,0.0,0.0,0.0,0.39448710576432544
3,16,1,,,,,9.295,0.0,0.0,0.0,0.8041467925195864
3,16,1,,,,,9.55,0.0,0.0,0.0,0.809204319516565
3,16,1,,,,,10.26,0.0,0.0,0.0,1.780249502936443
3,17,1,,,,,10.51,0.0,0.0,0.0,1.1452632686715696
3,17,1,,,,,10.4125,0.0,0.0,0.0,1.3181866830006927
3,17,1,,,,,8.89,0.0,0.0,0.0,1.859635406555816
3,17,1,,,,,6.41,0.0,0.0,0.0,1.0318708658328004
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.15935441837889844
3,18,1,,,,,8.365,0.0,0.0,0.0,0.1628956276762073
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.13102474400042763
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.15227199978428074
3,19,1,,,,,7.975,0.0,0.0,0.0,0.8356010571640899
3,19,1,,,,,6.475,0.0,0.0,0.0,0.8356010571640899
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.30638705429349966
3,19,1,,,,,6.76,0.0,0.0,0.0,0.03713782476284844
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.01992924784136764
3,8,2,,,,,6.655,0.0,0.0,0.0,0.1372903740183104
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.2945099958779885
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.5292322482318741
3,9,2,,,,,6.09,0.0,0.0,0.0,0.48504567944820026
3,9,2,,,,,6.165,0.0,0.0,0.0,0.5283533293989324
3,9,2,,,,,6.235,0.0,0.0,0.0,0.7131326358553898
3,9,2,,,,,7.05,0.0,0.0,0.0,1.9055365978322152
3,10,2,,,,,5.805,0.0,0.0,0.0,1.1777914133935492
3,10,2,,,,,7.16,0.0,0.0,0.0,0.9514032828385848
3,10,2,,,,,6.5175,0.0,0.0,0.0,0.7264479885529556
3,10,2,,,,,5.4825,0.0,0.0,0.0,0.7063882807822625
3,11,2,,,,,5.6725,0.0,0.0,0.0,1.1699672278661744
3,11,2,,,,,5.875,0.0,0.0,0.0,1.9017672754651729
3,11,2,,,,,8.42,0.0,0.0,0.0,2.233435488306299
3,11,2,,,,,7.7425,0.0,0.0,0.0,2.429697871134305
3,12,2,,,,,6.565,0.0,0.0,0.0,2.9336225546925974
3,12,2,,,,,5.41,0.0,0.0,0.0,4.62595832117578
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,5.699454889467352
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,5.248405911193582
3,13,2,,,,,5.555,0.0,0.0,0.0,6.524100924220862
3,13,2,,,,,6.6875,0.0,0.0,0.0,4.809043977350884
3,13,2,,,,,6.2,0.0,0.0,0.0,5.831598591482335
3,13,2,,,,,7.31,0.0,0.0,0.0,1.8709712147672493
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.2893346687101492
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.423095206223568
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.633074939536208
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.571523787814121
3,15,2,,,,,5.87,0.0,0.0,0.0,6.301571737000906
3,15,2,,,,,5.6775,0.0,0.0,0.0,5.121881894556074
3,15,2,,,,,5.0925,0.0,0.0,0.0,7.26362487895277
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.739318282310623
3,16,2,,,,,6.0475,0.0,0.0,0.0,5.868142173972633
3,16,2,,,,,5.415,0.0,0.0,0.0,3.2035653265413337
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.9585778536674507
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.3133099561413526
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.9024061059939195
3,17,2,,,,,5.2425,0.0,0.0,0.0,1.0265192667036849
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.1092613738435282
3,17,2,,,,,6.505,0.0,0.0,0.0,1.2980168057562964
3,18,2,,,,,7.32,0.0,0.0,0.0,1.57757521139005
3,18,2,,,,,7.41,0.0,0.0,0.0,2.282703525571966
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.5327577337937417
3,18,2,,,,,6.45,0.0,0.0,0.0,1.1353760991064754
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.7080281976790586
3,19,2,,,,,6.4075,0.0,0.0,0.0,2.198183382683927
3,19,2,,,,,6.145,0.0,0.0,0.0,1.3205816519546028
3,19,2,,,,,6.4,0.0,0.0,0.0,0.5014867032738998
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.009174034370337626
3,8,3,,,,,5.59,0.0,0.0,0.0,0.08256630933303863
3,8,3,,,,,6.42,0.0,0.0,0.0,0.15595858429573964
3,8,3,,,,,5.54,0.0,0.0,0.0,0.2660469967397911
3,9,3,,,,,5.725,0.0,0.0,0.0,0.3202186186158067
3,9,3,,,,,5.835,0.0,0.0,0.0,0.39437450924262507
3,9,3,,,,,5.645,0.0,0.0,0.0,0.43482317685725336
3,9,3,,,,,6.665,0.0,0.0,0.0,0.6168421811230803
3,10,3,,,,,6.72,0.0,0.0,0.0,0.6065239010914946
3,10,3,,,,,6.15,0.0,0.0,0.0,0.7190747280981636
3,10,3,,,,,5.315,0.0,0.0,0.0,0.9785669125857618
3,10,3,,,,,6.3125,0.0,0.0,0.0,1.1333242997199318
3,11,3,,,,,7.255,0.0,0.0,0.0,1.7836149017550496
3,11,3,,,,,7.7325,0.0,0.0,0.0,1.283490578123189
3,11,3,,,,,6.9425,0.0,0.0,0.0,1.2575941730160376
3,11,3,,,,,7.66,0.0,0.0,0.0,1.3984058757861733
3,12,3,,,,,5.6125,0.0,0.0,0.0,2.5182993378490455
3,12,3,,,,,7.0175,0.0,0.0,0.0,1.8854479057353077
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,2.095150155429801
3,12,3,,,,,7.5275,0.0,0.0,0.0,1.8929372717958253
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.1504972858433984
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.9085032043291005
3,13,3,,,,,5.43,0.0,0.0,0.0,1.173056056154053
3,13,3,,,,,6.545,0.0,0.0,0.0,1.4724724620954721
3,14,3,,,,,6.32,0.0,0.0,0.0,1.387755267076561
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.1292085055352272
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.5181335485375755
3,14,3,,,,,4.95,0.0,0.0,0.0,1.5026649388727091
3,15,3,,,,,4.42,0.0,0.0,0.0,1.342022164310519
3,15,3,,,,,5.315,0.0,0.0,0.0,1.4790596388351847
3,15,3,,,,,6.145,0.0,0.0,0.0,1.3183950135304041
3,15,3,,,,,5.43,0.0,0.0,0.0,1.3514730246225648
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.8512040619520398
3,16,3,,,,,5.74,0.0,0.0,0.0,0.74764511079467
3,16,3,,,,,5.165,0.0,0.0,0.0,0.6718702684843993
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.8390307585581387
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.4970723171405078
3,17,3,,,,,5.99,0.0,0.0,0.0,0.8191005653855643
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.6198598873188055
3,17,3,,,,,6.64,0.0,0.0,0.0,0.431688135811311
3,18,3,,,,,8.51,0.0,0.0,0.0,0.29613387644564815
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.2534222596506027
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.15660926158183314
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.10535532142777865
3,19,3,,,,,5.79,0.0,0.0,0.0,0.0736927739671399
3,19,3,,,,,6.255,0.0,0.0,0.0,0.009211596745892487
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.013948782698782698
3,8,4,,,,,6.895,0.0,0.0,0.0,0.13483823275489942
3,8,4,,,,,5.505,0.0,0.0,0.0,0.2371293058793059
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.15696686979919805
3,9,4,,,,,7.0,0.0,0.0,0.0,0.6632402949261891
3,9,4,,,,,6.2,0.0,0.0,0.0,0.8401043735731727
3,9,4,,,,,5.7025,0.0,0.0,0.0,0.84231517455626
3,10,4,,,,,5.83,0.0,0.0,0.0,2.383938423580238
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.5361618717837775
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.601317831745728
3,10,4,,,,,4.985,0.0,0.0,0.0,4.606175597499027
3,11,4,,,,,6.855,0.0,0.0,0.0,6.22736999504399
3,11,4,,,,,7.015,0.0,0.0,0.0,4.179344300371772
3,11,4,,,,,7.93,0.0,0.0,0.0,1.8912390386207552
3,11,4,,,,,8.235,0.0,0.0,0.0,2.92505105196008
3,12,4,,,,,5.72,0.0,0.0,0.0,4.9169755343373485
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.2973106845308675
3,12,4,,,,,5.1075,0.0,0.0,0.0,4.820269284754664
3,12,4,,,,,6.135,0.0,0.0,0.0,5.918422474460252
3,13,4,,,,,5.3425,0.0,0.0,0.0,6.178696040886303
3,13,4,,,,,5.325,0.0,0.0,0.0,5.532846641992161
3,13,4,,,,,5.4425,0.0,0.0,0.0,6.262845799699871
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,6.803508000077054
3,14,4,,,,,5.865,0.0,0.0,0.0,7.234130309376269
3,14,4,,,,,6.3375,0.0,0.0,0.0,6.318163717523635
3,14,4,,,,,6.6275,0.0,0.0,0.0,5.239507195731241
3,14,4,,,,,6.105,0.0,0.0,0.0,4.550860779958823
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,2.9301059218171837
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.6022069847439052
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.9208736627997296
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.5543128894773526
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.249478168261787
3,16,4,,,,,5.005,0.0,0.0,0.0,1.262048371161805
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.2846747363818374
3,16,4,,,,,6.41,0.0,0.0,0.0,1.9207270031227468
3,17,4,,,,,6.18,0.0,0.0,0.0,2.2122956935672597
3,17,4,,,,,9.225,0.0,0.0,0.0,2.511665982375673
3,17,4,,,,,7.24,0.0,0.0,0.0,1.5120736621170718
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.8854256846960707
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.8630413534709456
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.8364862349026088
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.4753366223732285
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.3266279583905425
3,19,4,,,,,6.65,0.0,0.0,0.0,0.1738748175251673
3,19,4,,,,,7.055,0.0,0.0,0.0,0.06375409975922801
3,19,4,,,,,6.765,0.0,0.0,0.0,0.017387481752516733
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.08704651281602148
3,8,5,,,,,5.665,0.0,0.0,0.0,0.15527215799614644
3,9,5,,,,,5.625,0.0,0.0,0.0,0.1211930716244232
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.37569852203571197
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.13331237878686553
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3417644619808734
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6304723034133586
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.204956718878813
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3266695187655617
3,10,5,,,,,6.73,0.0,0.0,0.0,1.1976539508856079
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.397677182161135
3,14,5,,,,,7.04,0.0,0.0,0.0,2.7843993083161567
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.555348579167135
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.164124055178911
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.3532816934836055
3,17,5,,,,,6.935,0.0,0.0,0.0,0.1854102504807575
3,17,5,,,,,7.815,0.0,0.0,0.0,0.31569853460237085
3,17,5,,,,,6.9,0.0,0.0,0.0,0.15033263552493853
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2775
3,18,5,,,,,6.925,0.0,0.0,0.0,0.175
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.1025
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5925
3,19,5,,,,,5.935,0.0,0.0,0.0,0.2349049688074548
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.2571257091000519
3,19,5,,,,,5.81,0.0,0.0,0.0,0.07618539528890425
3,19,5,,,,,6.005,0.0,0.0,0.0,0.0063487829407420215
