month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.014472681359044996
3,8,6,,,,,4.82,0.0,0.0,0.0,0.06753917967554332
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1326662457912458
3,9,6,,,,,5.195,0.0,0.0,0.0,0.17976702956900734
3,9,6,,,,,5.77,0.0,0.0,0.0,0.2489081947878563
3,9,6,,,,,5.58,0.0,0.0,0.0,0.30422112696293546
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.3295728875431801
3,10,6,,,,,4.225,0.0,0.0,0.0,0.46270675110861914
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6404835554819308
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.49436563407920886
3,10,6,,,,,3.26,0.0,0.0,0.0,0.4968009327692543
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.496017523826369
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.2116123376893624
3,12,6,,,,,3.68,0.0,0.0,0.0,2.0162709131013816
3,12,6,,,,,3.265,0.0,0.0,0.0,2.557334437947395
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.0223261923900149
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.2147640638987234
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.9604608159949697
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.458696062511035
3,14,6,,,,,5.605,0.0,0.0,0.0,3.7931426853998227
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.4443214031249303
3,14,6,,,,,3.715,0.0,0.0,0.0,4.356800916360576
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.675328874830157
3,15,6,,,,,3.5925,0.0,0.0,0.0,5.560100442656402
3,15,6,,,,,3.545,0.0,0.0,0.0,4.325315620346315
3,15,6,,,,,3.51,0.0,0.0,0.0,2.8645104548388134
3,15,6,,,,,3.7175,0.0,0.0,0.0,4.251561613618738
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.989597442657649
3,17,6,,,,,5.45,0.0,0.0,0.0,2.7596284086070613
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.481110356256904
3,17,6,,,,,6.12,0.0,0.0,0.0,2.166819343054433
3,18,6,,,,,7.2575,0.0,0.0,0.0,3.0075
3,18,6,,,,,8.955,0.0,0.0,0.0,1.455
3,18,6,,,,,7.935,0.0,0.0,0.0,0.685
3,18,6,,,,,7.675,0.0,0.0,0.0,0.425
3,19,6,,,,,7.045,0.0,0.0,0.0,0.295
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.3325
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2575
3,19,6,,,,,5.6,0.0,0.0,0.0,0.1
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.00125
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.01125
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.12818117461017947
3,8,7,,,,,5.38,0.0,0.0,0.0,0.34181646562714524
3,8,7,,,,,5.385,0.0,0.0,0.0,0.7960725581053252
3,8,7,,,,,4.95,0.0,0.0,0.0,1.3042996714720014
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,1.858245698583622
3,9,7,,,,,3.635,0.0,0.0,0.0,2.487721039635151
3,9,7,,,,,5.59,0.0,0.0,0.0,2.8800652590576785
3,9,7,,,,,5.25,0.0,0.0,0.0,3.44917995096728
3,10,7,,,,,4.555,0.0,0.0,0.0,2.7422056924566878
3,10,7,,,,,3.5,0.0,0.0,0.0,1.426745937802647
3,10,7,,,,,4.8225,0.0,0.0,0.0,2.3241691326805123
3,10,7,,,,,4.5125,0.0,0.0,0.0,1.8619034488324546
3,11,7,,,,,4.12,0.0,0.0,0.0,3.220055810550306
3,11,7,,,,,4.13,0.0,0.0,0.0,3.226344982055287
3,11,7,,,,,4.6925,0.0,0.0,0.0,3.108423016336892
3,11,7,,,,,5.0475,0.0,0.0,0.0,4.2750643305108795
3,12,7,,,,,3.7375,0.0,0.0,0.0,5.5382113730961136
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,5.82113168698049
3,12,7,,,,,3.945,0.0,0.0,0.0,5.8766062583303675
3,12,7,,,,,4.5,0.0,0.0,0.0,3.5133895188255817
3,13,7,,,,,3.94,0.0,0.0,0.0,5.885068660692699
3,13,7,,,,,4.08,0.0,0.0,0.0,2.9302567183977555
3,13,7,,,,,3.7025,0.0,0.0,0.0,3.8490313458842023
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,6.265674631099111
3,14,7,,,,,4.68,0.0,0.0,0.0,7.209365152615874
3,14,7,,,,,4.385,0.0,0.0,0.0,5.407023864461905
3,14,7,,,,,3.965,0.0,0.0,0.0,6.799541827925607
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,7.006656841478753
3,15,7,,,,,4.1525,0.0,0.0,0.0,7.466685656223507
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,7.412356719148802
3,15,7,,,,,3.22,0.0,0.0,0.0,7.2942503342037925
3,15,7,,,,,3.6675,0.0,0.0,0.0,6.772220112746851
3,16,7,,,,,3.8975,0.0,0.0,0.0,7.310179198549285
3,16,7,,,,,4.4875,0.0,0.0,0.0,6.8908474781708025
3,16,7,,,,,4.0925,0.0,0.0,0.0,6.486857162196411
3,16,7,,,,,3.3075,0.0,0.0,0.0,5.939680405117171
3,17,7,,,,,4.31,0.0,0.0,0.0,6.044688401291115
3,17,7,,,,,4.7075,0.0,0.0,0.0,5.6434167136347835
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,3.2557078771549133
3,17,7,,,,,4.1875,0.0,0.0,0.0,3.3439307304694257
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.0875
3,18,7,,,,,5.66,0.0,0.0,0.0,2.41
3,18,7,,,,,5.385,0.0,0.0,0.0,1.885
3,18,7,,,,,5.665,0.0,0.0,0.0,1.165
3,19,7,,,,,5.28,0.0,0.0,0.0,0.9019351283414707
3,19,7,,,,,5.04,0.0,0.0,0.0,0.4935116739981632
3,19,7,,,,,5.19,0.0,0.0,0.0,0.3233352346884517
3,19,7,,,,,5.6,0.0,0.0,0.0,0.17017643930971144
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0025
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.00875
3,8,1,,,,,4.63,0.0,0.0,0.0,0.09184739175278858
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.32323216713000597
3,8,1,,,,,5.505,0.0,0.0,0.0,0.7100509900888654
3,8,1,,,,,5.605,0.0,0.0,0.0,1.1339620289478898
3,9,1,,,,,5.2575,0.0,0.0,0.0,1.2959578851724691
3,9,1,,,,,4.925,0.0,0.0,0.0,1.6791480904228007
3,9,1,,,,,4.795,0.0,0.0,0.0,2.0350700788201124
3,9,1,,,,,4.8675,0.0,0.0,0.0,2.363723850364404
3,10,1,,,,,5.5475,0.0,0.0,0.0,2.497366134819647
3,10,1,,,,,4.925,0.0,0.0,0.0,1.3924865889822937
3,10,1,,,,,4.3725,0.0,0.0,0.0,2.926824615533812
3,10,1,,,,,5.955,0.0,0.0,0.0,3.2300483307047227
3,11,1,,,,,8.55,0.0,0.0,0.0,4.340869209820805
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,4.599333178039143
3,11,1,,,,,6.8225,0.0,0.0,0.0,4.852826685330205
3,11,1,,,,,5.8825,0.0,0.0,0.0,5.058272403657602
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,5.883238465196006
3,12,1,,,,,5.3825,0.0,0.0,0.0,5.953097201785304
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,6.066381639497679
3,12,1,,,,,5.035,0.0,0.0,0.0,4.3690031477739275
3,13,1,,,,,6.5875,0.0,0.0,0.0,3.370488962830903
3,13,1,,,,,6.02,0.0,0.0,0.0,2.4902450563301106
3,13,1,,,,,5.205,0.0,0.0,0.0,2.024354838837888
3,13,1,,,,,5.2125,0.0,0.0,0.0,4.092000361602045
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,6.995286848832496
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,7.6741543489301645
3,14,1,,,,,5.84,0.0,0.0,0.0,7.120162141492603
3,14,1,,,,,7.2925,0.0,0.0,0.0,4.579517550826078
3,15,1,,,,,3.77,0.0,0.0,0.0,3.3562729601586474
3,15,1,,,,,6.14,0.0,0.0,0.0,6.092779606651635
3,15,1,,,,,6.8875,0.0,0.0,0.0,3.46830763993667
3,15,1,,,,,6.02,0.0,0.0,0.0,6.69347618758912
3,16,1,,,,,5.57,0.0,0.0,0.0,5.441383192209187
3,16,1,,,,,5.615,0.0,0.0,0.0,5.487409929737273
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,2.490557908464168
3,16,1,,,,,5.325,0.0,0.0,0.0,5.190793176778501
3,17,1,,,,,5.78,0.0,0.0,0.0,5.962953422907887
3,17,1,,,,,5.715,0.0,0.0,0.0,5.324872232767175
3,17,1,,,,,5.9975,0.0,0.0,0.0,4.796902398447205
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,4.0600033248776235
3,18,1,,,,,7.0025,0.0,0.0,0.0,4.244268641519921
3,18,1,,,,,6.6675,0.0,0.0,0.0,3.417325375811626
3,18,1,,,,,6.5475,0.0,0.0,0.0,2.5409068719840326
3,18,1,,,,,6.92,0.0,0.0,0.0,1.6538865314165885
3,19,1,,,,,6.9325,0.0,0.0,0.0,2.076385307768372
3,19,1,,,,,5.88,0.0,0.0,0.0,1.1560826622007052
3,19,1,,,,,6.205,0.0,0.0,0.0,0.6236761730293279
3,19,1,,,,,6.095,0.0,0.0,0.0,0.2890206655501763
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.00625
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.015
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.12842884082512315
3,8,2,,,,,4.3075,0.0,0.0,0.0,0.3818617533866995
3,8,2,,,,,4.0625,0.0,0.0,0.0,0.7277634313423645
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,1.1541471828817733
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,1.375363112062978
3,9,2,,,,,5.7875,0.0,0.0,0.0,1.7701972258013965
3,9,2,,,,,4.42,0.0,0.0,0.0,2.1388061954538684
3,9,2,,,,,6.74,0.0,0.0,0.0,2.470991353875859
3,10,2,,,,,6.755,0.0,0.0,0.0,2.5295940206598684
3,10,2,,,,,6.28,0.0,0.0,0.0,2.8088867358746805
3,10,2,,,,,7.0025,0.0,0.0,0.0,3.0602501795680115
3,10,2,,,,,10.405,0.0,0.0,0.0,3.274374594566034
3,11,2,,,,,8.9775,0.0,0.0,0.0,4.136630285802915
3,11,2,,,,,7.0275,0.0,0.0,0.0,4.328214860984833
3,11,2,,,,,7.2825,0.0,0.0,0.0,4.491061749889464
3,11,2,,,,,9.735,0.0,0.0,0.0,4.620381338137259
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,5.67866079151265
3,12,2,,,,,6.83,0.0,0.0,0.0,5.8543665566219945
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,5.899227603032891
3,12,2,,,,,10.44,0.0,0.0,0.0,5.936611808375305
3,13,2,,,,,8.49,0.0,0.0,0.0,6.558745004299942
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,6.548484139149284
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,6.579266734601257
3,13,2,,,,,5.275,0.0,0.0,0.0,6.587475426721781
3,14,2,,,,,5.02,0.0,0.0,0.0,7.1242217828547565
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,7.110897178522735
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,7.064261063360655
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,7.022066482975918
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,7.552367438939994
3,15,2,,,,,4.74,0.0,0.0,0.0,7.451284127137739
3,15,2,,,,,5.0225,0.0,0.0,0.0,7.241897266975922
3,15,2,,,,,4.4475,0.0,0.0,0.0,6.929020349492749
3,16,2,,,,,5.3425,0.0,0.0,0.0,6.996975843254807
3,16,2,,,,,5.215,0.0,0.0,0.0,6.610953427349992
3,16,2,,,,,4.54,0.0,0.0,0.0,6.176358654477024
3,16,2,,,,,4.1075,0.0,0.0,0.0,5.734094562082767
3,17,2,,,,,4.425,0.0,0.0,0.0,5.926090230593568
3,17,2,,,,,5.1625,0.0,0.0,0.0,5.339206898578262
3,17,2,,,,,4.8775,0.0,0.0,0.0,4.726557956864725
3,17,2,,,,,5.3525,0.0,0.0,0.0,4.125360397239291
3,18,2,,,,,6.29,0.0,0.0,0.0,4.233464277188628
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,3.3909491825507594
3,18,2,,,,,5.825,0.0,0.0,0.0,2.5414711532464627
3,18,2,,,,,5.44,0.0,0.0,0.0,1.657178450610022
3,19,2,,,,,6.6975,0.0,0.0,0.0,2.2719833285080098
3,19,2,,,,,5.89,0.0,0.0,0.0,1.2703562697034034
3,19,2,,,,,5.95,0.0,0.0,0.0,0.651464753694053
3,19,2,,,,,5.35,0.0,0.0,0.0,0.3257323768470265
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.00625
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.02875
3,8,3,,,,,4.245,0.0,0.0,0.0,0.17473615911727736
3,8,3,,,,,6.295,0.0,0.0,0.0,0.3886988029343517
3,8,3,,,,,5.24,0.0,0.0,0.0,0.7060767245963453
3,8,3,,,,,4.8875,0.0,0.0,0.0,0.6329728212921781
3,9,3,,,,,5.265,0.0,0.0,0.0,0.44055244656436254
3,9,3,,,,,5.495,0.0,0.0,0.0,0.42903473554307203
3,9,3,,,,,4.9,0.0,0.0,0.0,0.5182969959580735
3,9,3,,,,,4.695,0.0,0.0,0.0,0.6881832335221089
3,10,3,,,,,6.575,0.0,0.0,0.0,0.9707314483895417
3,10,3,,,,,6.8125,0.0,0.0,0.0,1.628967156544094
3,10,3,,,,,6.45,0.0,0.0,0.0,1.7021044574501556
3,10,3,,,,,5.9825,0.0,0.0,0.0,1.4534376343695468
3,11,3,,,,,6.545,0.0,0.0,0.0,2.6386607667767095
3,11,3,,,,,6.8175,0.0,0.0,0.0,2.3271748542585686
3,11,3,,,,,8.835,0.0,0.0,0.0,2.1755089387392648
3,11,3,,,,,6.73,0.0,0.0,0.0,4.063994209398986
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,5.242956191636202
3,12,3,,,,,8.2725,0.0,0.0,0.0,5.840326334574329
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,5.665623745601858
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,5.351910494436238
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,6.496608462108343
3,13,3,,,,,6.16,0.0,0.0,0.0,6.50071763887122
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,6.461680459623889
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,6.510990580778412
3,14,3,,,,,6.405,0.0,0.0,0.0,5.225884898586124
3,14,3,,,,,7.0975,0.0,0.0,0.0,4.51125288239505
3,14,3,,,,,6.1575,0.0,0.0,0.0,4.121855870476693
3,14,3,,,,,5.9675,0.0,0.0,0.0,5.723693578595387
3,15,3,,,,,4.2875,0.0,0.0,0.0,7.394972098453366
3,15,3,,,,,4.8725,0.0,0.0,0.0,7.2382889015037915
3,15,3,,,,,4.6575,0.0,0.0,0.0,7.034125947902832
3,15,3,,,,,5.595,0.0,0.0,0.0,6.73737746883167
3,16,3,,,,,6.1125,0.0,0.0,0.0,6.99113786459734
3,16,3,,,,,6.28,0.0,0.0,0.0,6.652405137460201
3,16,3,,,,,4.8325,0.0,0.0,0.0,6.196516730260592
3,16,3,,,,,5.635,0.0,0.0,0.0,5.740628323060985
3,17,3,,,,,4.92,0.0,0.0,0.0,5.383469611634009
3,17,3,,,,,4.915,0.0,0.0,0.0,4.857618131193936
3,17,3,,,,,5.1525,0.0,0.0,0.0,4.323956975301783
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.7434377666971494
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,3.1902359474938224
3,18,3,,,,,6.4,0.0,0.0,0.0,2.5394913014876197
3,18,3,,,,,6.6,0.0,0.0,0.0,1.957524544896707
3,18,3,,,,,6.955,0.0,0.0,0.0,1.2750362576219092
3,19,3,,,,,5.96,0.0,0.0,0.0,0.9489214661831294
3,19,3,,,,,5.17,0.0,0.0,0.0,0.5613338250660765
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.31742091298379327
3,19,3,,,,,5.11,0.0,0.0,0.0,0.14701600180302005
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0075
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.0375
3,8,4,,,,,4.035,0.0,0.0,0.0,0.2516792299523748
3,8,4,,,,,5.885,0.0,0.0,0.0,0.5607589860342387
3,8,4,,,,,5.2675,0.0,0.0,0.0,0.8985390051808471
3,8,4,,,,,4.62,0.0,0.0,0.0,1.2098264738061526
3,9,4,,,,,4.4075,0.0,0.0,0.0,1.7024744031221304
3,9,4,,,,,5.115,0.0,0.0,0.0,2.557058539944904
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,3.1505817263544538
3,9,4,,,,,5.62,0.0,0.0,0.0,3.677166207529844
3,10,4,,,,,5.545,0.0,0.0,0.0,3.981840769941635
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.6192306088877935
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.406739290211231
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.731586621257149
3,11,4,,,,,6.725,0.0,0.0,0.0,5.284417583314996
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.30921809462669
3,11,4,,,,,5.26,0.0,0.0,0.0,6.042092067863356
3,11,4,,,,,5.045,0.0,0.0,0.0,7.0410641589557805
3,12,4,,,,,6.455,0.0,0.0,0.0,6.1735696419167985
3,12,4,,,,,4.695,0.0,0.0,0.0,6.372316350710901
3,12,4,,,,,5.785,0.0,0.0,0.0,6.446846366508689
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,6.511024991223451
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,6.526185463483521
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,6.561339187462995
3,13,4,,,,,4.975,0.0,0.0,0.0,6.596492911442469
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,6.592357179209589
3,14,4,,,,,5.965,0.0,0.0,0.0,7.322887533963074
3,14,4,,,,,5.9275,0.0,0.0,0.0,7.288410662334247
3,14,4,,,,,5.6425,0.0,0.0,0.0,7.256232248814007
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,7.212561544750825
3,15,4,,,,,4.5,0.0,0.0,0.0,7.372285234162469
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,7.189167181571982
3,15,4,,,,,6.0625,0.0,0.0,0.0,6.956107841911361
3,15,4,,,,,5.5025,0.0,0.0,0.0,6.6612164325448635
3,16,4,,,,,5.695,0.0,0.0,0.0,6.900069636436057
3,16,4,,,,,5.095,0.0,0.0,0.0,6.539349043045075
3,16,4,,,,,4.9375,0.0,0.0,0.0,6.1193672093112905
3,16,4,,,,,5.26,0.0,0.0,0.0,5.678772770240877
3,17,4,,,,,5.575,0.0,0.0,0.0,5.8628462175428835
3,17,4,,,,,5.84,0.0,0.0,0.0,5.302554510053563
3,17,4,,,,,6.815,0.0,0.0,0.0,4.6960531772043
3,17,4,,,,,5.535,0.0,0.0,0.0,4.083775641185043
3,18,4,,,,,6.7325,0.0,0.0,0.0,4.374976406802464
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,3.5535223287439965
3,18,4,,,,,6.3325,0.0,0.0,0.0,2.688061782218111
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.7639259444023345
3,19,4,,,,,4.7275,0.0,0.0,0.0,2.423549946010798
3,19,4,,,,,4.915,0.0,0.0,0.0,1.3825061547690463
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.7412231793641272
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.3581190641871626
3,20,4,,,,,4.27,0.0,0.0,0.0,0.01
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.045
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.1914157147374454
3,8,5,,,,,6.085,0.0,0.0,0.0,0.4035250202573173
3,8,5,,,,,5.25,0.0,0.0,0.0,0.6897863594142176
3,8,5,,,,,4.5325,0.0,0.0,0.0,1.0570975958022886
3,9,5,,,,,4.725,0.0,0.0,0.0,1.2988581999433608
3,9,5,,,,,6.13,0.0,0.0,0.0,1.681218703746912
3,9,5,,,,,5.305,0.0,0.0,0.0,2.0752543374375945
3,9,5,,,,,5.15,0.0,0.0,0.0,2.4225894515797517
3,10,5,,,,,6.9075,0.0,0.0,0.0,2.4947195602226855
3,10,5,,,,,7.8225,0.0,0.0,0.0,2.71700804492315
3,10,5,,,,,6.755,0.0,0.0,0.0,2.8147614147010653
3,10,5,,,,,7.29,0.0,0.0,0.0,3.1013260877486526
3,11,5,,,,,5.3575,0.0,0.0,0.0,4.128335040968487
3,11,5,,,,,5.805,0.0,0.0,0.0,4.418925671064184
3,11,5,,,,,6.9125,0.0,0.0,0.0,4.651073492872479
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,4.896208605411308
3,12,5,,,,,7.4725,0.0,0.0,0.0,5.807331817913728
3,12,5,,,,,7.055,0.0,0.0,0.0,5.869371944165315
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,5.933292074242708
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,5.985932181365268
3,13,5,,,,,6.01,0.0,0.0,0.0,6.597311427153668
3,13,5,,,,,5.785,0.0,0.0,0.0,6.617902286788979
3,13,5,,,,,5.08,0.0,0.0,0.0,6.65496583413254
3,13,5,,,,,5.355,0.0,0.0,0.0,6.6755566937678505
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,7.187213781761356
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,7.013652582077955
3,14,5,,,,,4.9375,0.0,0.0,0.0,5.284716016000997
3,14,5,,,,,3.94,0.0,0.0,0.0,3.5068262910389776
3,15,5,,,,,4.2825,0.0,0.0,0.0,5.521715890747773
3,15,5,,,,,4.4275,0.0,0.0,0.0,7.5699788541120565
3,15,5,,,,,4.4425,0.0,0.0,0.0,7.3455770842329855
3,15,5,,,,,6.57,0.0,0.0,0.0,6.989876406445949
3,16,5,,,,,5.2225,0.0,0.0,0.0,7.184456882261047
3,16,5,,,,,4.845,0.0,0.0,0.0,6.795481267624468
3,16,5,,,,,4.6725,0.0,0.0,0.0,6.360137698925252
3,16,5,,,,,5.47,0.0,0.0,0.0,5.893882160850941
3,17,5,,,,,5.49,0.0,0.0,0.0,6.024779619340152
3,17,5,,,,,6.4625,0.0,0.0,0.0,5.418277472545891
3,17,5,,,,,4.935,0.0,0.0,0.0,4.811775325751629
3,17,5,,,,,6.1,0.0,0.0,0.0,4.139161570539036
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,4.378673349008337
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,3.544124220608233
3,18,5,,,,,5.595,0.0,0.0,0.0,2.6662218907327992
3,18,5,,,,,5.43,0.0,0.0,0.0,1.705225924696316
3,19,5,,,,,5.21,0.0,0.0,0.0,2.1800247153910597
3,19,5,,,,,4.665,0.0,0.0,0.0,1.2742397984328027
3,19,5,,,,,5.475,0.0,0.0,0.0,0.6908529027647726
3,19,5,,,,,5.615,0.0,0.0,0.0,0.35310259474643935
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.01125
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.00125
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.03875
3,8,6,,,,,4.03,0.0,0.0,0.0,0.19240750343725174
3,8,6,,,,,5.4575,0.0,0.0,0.0,0.48617253100662716
3,8,6,,,,,5.9775,0.0,0.0,0.0,0.843500751675809
3,8,6,,,,,4.85,0.0,0.0,0.0,1.2712638619961276
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,1.5064143112238124
3,9,6,,,,,4.865,0.0,0.0,0.0,1.9133458020233134
3,9,6,,,,,4.46,0.0,0.0,0.0,2.2788163484772044
3,9,6,,,,,3.745,0.0,0.0,0.0,2.607432722179443
3,10,6,,,,,4.0375,0.0,0.0,0.0,2.570280745065685
3,10,6,,,,,3.8075,0.0,0.0,0.0,2.849454841657676
3,10,6,,,,,3.265,0.0,0.0,0.0,3.09507435933236
3,10,6,,,,,4.905,0.0,0.0,0.0,3.3044549317763536
3,11,6,,,,,3.985,0.0,0.0,0.0,4.146459662031392
3,11,6,,,,,3.925,0.0,0.0,0.0,3.9403004807595825
3,11,6,,,,,3.3475,0.0,0.0,0.0,3.7225032811901713
3,11,6,,,,,4.105,0.0,0.0,0.0,3.727491003317715
3,12,6,,,,,5.1375,0.0,0.0,0.0,4.661058745764436
3,12,6,,,,,4.3075,0.0,0.0,0.0,5.359742908062322
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,5.93501818299781
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,6.050832677291753
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,6.679042249512991
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,6.693629861290398
3,13,6,,,,,3.7925,0.0,0.0,0.0,6.704049583988547
3,13,6,,,,,3.5375,0.0,0.0,0.0,6.699881694909287
3,14,6,,,,,4.27,0.0,0.0,0.0,7.164117840745308
3,14,6,,,,,4.0,0.0,0.0,0.0,7.1462522102197585
3,14,6,,,,,3.985,0.0,0.0,0.0,7.132852987325597
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,7.092655318643111
3,15,6,,,,,3.3475,0.0,0.0,0.0,7.507136396325716
3,15,6,,,,,3.4525,0.0,0.0,0.0,7.368425370206923
3,15,6,,,,,3.7275,0.0,0.0,0.0,7.1531841227812105
3,15,6,,,,,4.96,0.0,0.0,0.0,6.8972861952861955
3,16,6,,,,,4.805,0.0,0.0,0.0,7.03294073063892
3,16,6,,,,,4.455,0.0,0.0,0.0,6.671217107461313
3,16,6,,,,,3.7925,0.0,0.0,0.0,6.244899980144847
3,16,6,,,,,3.27,0.0,0.0,0.0,5.7048982855439885
3,17,6,,,,,4.3025,0.0,0.0,0.0,5.855280010937371
3,17,6,,,,,4.6375,0.0,0.0,0.0,5.374341623101842
3,17,6,,,,,3.6,0.0,0.0,0.0,4.751439494278717
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,4.111154050232622
3,18,6,,,,,5.4775,0.0,0.0,0.0,4.348948659122925
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,3.5127528212227146
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,2.6436933914399647
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.7344673493563303
3,19,6,,,,,4.71,0.0,0.0,0.0,1.3044992660684516
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.7211492421575596
3,19,6,,,,,4.46,0.0,0.0,0.0,0.3858378110906688
3,19,6,,,,,4.365,0.0,0.0,0.0,0.21129213464489005
3,20,6,,,,,4.78,0.0,0.0,0.0,0.015
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.001759265943524086
3,8,7,,,,,4.075,0.0,0.0,0.0,0.052777978305722575
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.18222031104574904
3,9,7,,,,,6.465,0.0,0.0,0.0,0.4169200716726738
3,9,7,,,,,5.72,0.0,0.0,0.0,0.7113880943226043
3,9,7,,,,,5.33,0.0,0.0,0.0,1.0670821414839065
3,10,7,,,,,4.4775,0.0,0.0,0.0,1.3328710005864846
3,10,7,,,,,4.3675,0.0,0.0,0.0,1.6771848009398045
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,2.009393819249453
3,10,7,,,,,4.065,0.0,0.0,0.0,2.3214282008196494
3,11,7,,,,,4.8425,0.0,0.0,0.0,3.181338819250568
3,11,7,,,,,4.3225,0.0,0.0,0.0,3.4966806123822707
3,11,7,,,,,3.54,0.0,0.0,0.0,3.8038103796511695
3,11,7,,,,,3.435,0.0,0.0,0.0,4.063310396915799
3,12,7,,,,,4.82,0.0,0.0,0.0,5.094398533054903
3,12,7,,,,,3.95,0.0,0.0,0.0,5.389051720659297
3,12,7,,,,,3.5,0.0,0.0,0.0,5.621672658241712
3,12,7,,,,,3.7325,0.0,0.0,0.0,5.801953884868084
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,6.542376872186686
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.588987070110297
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,6.6101735237119374
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,6.648309140194891
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,7.160254677857955
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,7.178474155409756
3,14,7,,,,,3.9025,0.0,0.0,0.0,7.198971067655532
3,14,7,,,,,3.9025,0.0,0.0,0.0,7.198971067655532
3,15,7,,,,,3.9,0.0,0.0,0.0,7.680851810091587
3,15,7,,,,,4.125,0.0,0.0,0.0,7.656545317021677
3,15,7,,,,,3.555,0.0,0.0,0.0,7.588487136425929
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,7.598209733653894
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,8.032505507860984
3,16,7,,,,,3.7325,0.0,0.0,0.0,7.945167744104261
3,16,7,,,,,4.97,0.0,0.0,0.0,7.675448179561439
3,16,7,,,,,4.4225,0.0,0.0,0.0,7.369766006412909
3,17,7,,,,,4.1,0.0,0.0,0.0,7.507459546412988
3,17,7,,,,,3.975,0.0,0.0,0.0,7.09646723547797
3,17,7,,,,,3.575,0.0,0.0,0.0,6.658075437147286
3,17,7,,,,,3.87,0.0,0.0,0.0,6.15940476654613
3,18,7,,,,,3.905,0.0,0.0,0.0,6.888239849351242
3,18,7,,,,,3.9125,0.0,0.0,0.0,6.23014903930168
3,18,7,,,,,3.875,0.0,0.0,0.0,5.511928104476017
3,18,7,,,,,4.335,0.0,0.0,0.0,4.7903666071627935
3,19,7,,,,,5.02,0.0,0.0,0.0,3.280306724877831
3,19,7,,,,,4.415,0.0,0.0,0.0,2.6231591856225043
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.985020046262992
3,19,7,,,,,4.71,0.0,0.0,0.0,1.3142950785106542
3,20,7,,,,,4.255,0.0,0.0,0.0,0.3775
3,20,7,,,,,4.91,0.0,0.0,0.0,0.205
3,20,7,,,,,3.72,0.0,0.0,0.0,0.11
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.05875
3,21,7,,,,,4.785,0.0,0.0,0.0,0.0175
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.007260878876135
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.08471025355490833
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.31829924977577817
3,9,1,,,,,6.0,0.0,0.0,0.0,0.7289295796391866
3,9,1,,,,,5.3,0.0,0.0,0.0,1.2634779380412569
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8296132448943585
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.764756124672224
3,11,1,,,,,5.87,0.0,0.0,0.0,5.248562131177404
3,11,1,,,,,4.805,0.0,0.0,0.0,5.673724985378925
3,11,1,,,,,7.99,0.0,0.0,0.0,6.098887839580447
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.594229092391922
3,12,1,,,,,6.945,0.0,0.0,0.0,6.931051236725221
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.198013973344947
3,12,1,,,,,6.945,0.0,0.0,0.0,7.430047006107887
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,5.025
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.5425
3,18,1,,,,,4.7875,0.0,0.0,0.0,4.0375
3,18,1,,,,,4.75,0.0,0.0,0.0,3.5
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.9375
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.3675
3,19,1,,,,,5.055,0.0,0.0,0.0,1.805
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.2225
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.38625
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.22125
3,20,1,,,,,4.495,0.0,0.0,0.0,0.1225
3,20,1,,,,,5.12,0.0,0.0,0.0,0.06
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.01375
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.01891379616853048
4,9,2,,,,,4.595,0.0,0.0,0.0,0.09251230992034756
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2020663611418118
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.3530074983802736
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.5453357216357331
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.1815754711200253
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.317329273223672
4,13,2,,,,,5.5275,0.0,0.0,0.0,2.9890518972275792
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.7422268024936756
4,14,2,,,,,5.165,0.0,0.0,0.0,2.892954764132582
4,14,2,,,,,5.82,0.0,0.0,0.0,3.7911105313847218
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.830330390739647
4,14,2,,,,,5.965,0.0,0.0,0.0,7.656653861160505
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.055231820643385
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.880164033530647
4,16,2,,,,,5.055,0.0,0.0,0.0,6.307442272833256
4,16,2,,,,,4.46,0.0,0.0,0.0,6.712599151579882
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,5.176236949247145
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.681141411085349
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.157230788691912
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.622841953850608
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.380603902953587
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.7246228902953593
4,19,2,,,,,4.8175,0.0,0.0,0.0,2.0916587552742616
4,19,2,,,,,5.225,0.0,0.0,0.0,1.4097837552742618
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.38625
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.21625
4,20,2,,,,,4.24,0.0,0.0,0.0,0.12
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.06375
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.01875
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.015009860902182195
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.14843084669935727
4,9,3,,,,,4.455,0.0,0.0,0.0,0.25704073185278337
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.2499791732853992
4,9,3,,,,,5.945,0.0,0.0,0.0,0.25139148499887604
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.31635782381881034
4,10,3,,,,,6.68,0.0,0.0,0.0,0.3641334033563477
4,10,3,,,,,6.515,0.0,0.0,0.0,0.27577750401252804
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.14324365499679856
4,10,3,,,,,7.26,0.0,0.0,0.0,0.8085903515707132
4,11,3,,,,,7.165,0.0,0.0,0.0,3.055097127636792
4,11,3,,,,,7.2,0.0,0.0,0.0,3.4054673234107864
4,11,3,,,,,7.715,0.0,0.0,0.0,3.5790151773922974
4,11,3,,,,,6.81,0.0,0.0,0.0,3.804954836349359
4,12,3,,,,,7.075,0.0,0.0,0.0,4.607441784196077
4,12,3,,,,,6.5575,0.0,0.0,0.0,4.9733826337227605
4,12,3,,,,,5.9725,0.0,0.0,0.0,5.09852302786142
4,12,3,,,,,6.06,0.0,0.0,0.0,4.5960653847289255
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.5172567680042053
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.8836461801296656
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,6.954655466970387
4,13,3,,,,,5.66,0.0,0.0,0.0,6.662443052391799
4,14,3,,,,,5.845,0.0,0.0,0.0,5.700193167225248
4,14,3,,,,,7.605,0.0,0.0,0.0,2.5404624808591567
4,14,3,,,,,6.0025,0.0,0.0,0.0,5.122372046338857
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.7936272746802766
4,15,3,,,,,5.135,0.0,0.0,0.0,0.6342877990292384
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5418915448399398
4,15,3,,,,,9.115,0.0,0.0,0.0,0.8640298364728995
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.966414874898879
4,16,3,,,,,9.785,0.0,0.0,0.0,1.0398730030032293
4,16,3,,,,,9.0,0.0,0.0,0.0,1.0047082154620572
4,16,3,,,,,8.805,0.0,0.0,0.0,1.8134983289090134
4,16,3,,,,,8.28,0.0,0.0,0.0,1.034849461925919
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.8441638980032349
4,17,3,,,,,5.515,0.0,0.0,0.0,1.0354397057078952
4,17,3,,,,,6.005,0.0,0.0,0.0,1.2802727395698605
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.986983167756048
4,18,3,,,,,5.29,0.0,0.0,0.0,1.1627384104765683
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.7690263537645657
4,18,3,,,,,5.16,0.0,0.0,0.0,0.9714017100183989
4,18,3,,,,,4.5,0.0,0.0,0.0,0.7359103863775749
4,19,3,,,,,6.2075,0.0,0.0,0.0,3.1343587090297405
4,19,3,,,,,4.71,0.0,0.0,0.0,6.4160240936796775
4,19,3,,,,,4.7375,0.0,0.0,0.0,7.324415260004223
4,19,3,,,,,5.08,0.0,0.0,0.0,5.990471475221332
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.50625
4,20,3,,,,,4.96,0.0,0.0,0.0,0.355
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.25375
4,20,3,,,,,5.015,0.0,0.0,0.0,0.1325
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.03625
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00125
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.03427946839956472
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.13883184701823711
4,9,4,,,,,4.02,0.0,0.0,0.0,0.2998452520475827
4,9,4,,,,,5.175,0.0,0.0,0.0,0.5333785733538732
4,9,4,,,,,4.69,0.0,0.0,0.0,0.8303406979779214
4,9,4,,,,,5.4775,0.0,0.0,0.0,1.1402768960078746
4,10,4,,,,,6.0,0.0,0.0,0.0,1.3483017611547143
4,10,4,,,,,8.1675,0.0,0.0,0.0,1.7082983313830231
4,10,4,,,,,8.035,0.0,0.0,0.0,2.0413288663882376
4,10,4,,,,,6.315,0.0,0.0,0.0,2.3271688397530372
4,11,4,,,,,5.86,0.0,0.0,0.0,3.22988196924695
4,11,4,,,,,5.9725,0.0,0.0,0.0,3.470793947405802
4,11,4,,,,,7.105,0.0,0.0,0.0,3.8911438127450397
4,11,4,,,,,8.96,0.0,0.0,0.0,4.127071405148881
4,12,4,,,,,5.755,0.0,0.0,0.0,4.960893713361329
4,12,4,,,,,5.025,0.0,0.0,0.0,4.976146268975046
4,12,4,,,,,5.165,0.0,0.0,0.0,3.938972487242316
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,3.4547038465068134
4,13,4,,,,,5.425,0.0,0.0,0.0,2.0320124113475178
4,13,4,,,,,5.125,0.0,0.0,0.0,1.9901152482269504
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,3.1548563829787235
4,13,4,,,,,5.11,0.0,0.0,0.0,3.8629184397163123
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,3.027135624013303
4,14,4,,,,,7.8725,0.0,0.0,0.0,3.2636305946393427
4,14,4,,,,,5.165,0.0,0.0,0.0,2.1757537297595615
