month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,4,,,,,4.1525,0.0,0.0,0.0,2.1644920644916548
4,15,4,,,,,4.805,0.0,0.0,0.0,3.9090800366094864
4,15,4,,,,,6.775,0.0,0.0,0.0,4.6031706966239945
4,15,4,,,,,5.7925,0.0,0.0,0.0,5.584055761297275
4,15,4,,,,,5.98,0.0,0.0,0.0,4.3187863289791615
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,4.56181587759443
4,16,4,,,,,7.145,0.0,0.0,0.0,3.2830459805570893
4,16,4,,,,,5.7225,0.0,0.0,0.0,3.102974301178362
4,16,4,,,,,5.8175,0.0,0.0,0.0,2.4192238664359476
4,17,4,,,,,6.9025,0.0,0.0,0.0,2.82317819834198
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,3.028820730999565
4,17,4,,,,,6.445,0.0,0.0,0.0,3.1668950029268
4,17,4,,,,,6.2075,0.0,0.0,0.0,2.3002586152984086
4,18,4,,,,,8.34,0.0,0.0,0.0,3.1118712616481674
4,18,4,,,,,9.5425,0.0,0.0,0.0,3.0411469147925274
4,18,4,,,,,9.4775,0.0,0.0,0.0,2.572132825118282
4,18,4,,,,,9.68,0.0,0.0,0.0,2.1291750737592725
4,19,4,,,,,9.33,0.0,0.0,0.0,5.041583749102533
4,19,4,,,,,8.82,0.0,0.0,0.0,2.616518148268403
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.9971486845535072
4,19,4,,,,,8.695,0.0,0.0,0.0,0.6222207791613886
4,20,4,,,,,6.075,0.0,0.0,0.0,0.0375
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.04375
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0075
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.00625
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.011470125442177787
4,9,5,,,,,5.365,0.0,0.0,0.0,0.06595322129252228
4,9,5,,,,,4.79,0.0,0.0,0.0,0.1663168189115779
4,9,5,,,,,5.83,0.0,0.0,0.0,0.3326336378231558
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.3580934812782377
4,10,5,,,,,9.38,0.0,0.0,0.0,0.47565624682996105
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.33106755816289907
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.23917941957074745
4,11,5,,,,,6.425,0.0,0.0,0.0,0.4532178959191314
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.47503949831523773
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.6428979782852864
4,11,5,,,,,7.37,0.0,0.0,0.0,0.9198644702358668
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.135024429504496
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.207787593918102
4,12,5,,,,,6.1675,0.0,0.0,0.0,2.0431130639294146
4,12,5,,,,,6.1125,0.0,0.0,0.0,1.8095050097594156
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.7731818089800604
4,13,5,,,,,5.2575,0.0,0.0,0.0,3.153955335972818
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.7289278988846957
4,13,5,,,,,6.08,0.0,0.0,0.0,3.6344980984064676
4,14,5,,,,,6.92,0.0,0.0,0.0,6.256967811359166
4,14,5,,,,,4.795,0.0,0.0,0.0,7.2741771737549845
4,14,5,,,,,5.67,0.0,0.0,0.0,3.996502561590681
4,14,5,,,,,5.87,0.0,0.0,0.0,1.9168745318036753
4,15,5,,,,,4.48,0.0,0.0,0.0,3.122489872937429
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.3249498899116148
4,15,5,,,,,6.8375,0.0,0.0,0.0,2.5013754013082345
4,15,5,,,,,7.85,0.0,0.0,0.0,6.380319864206511
4,16,5,,,,,6.325,0.0,0.0,0.0,2.924567163826369
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.7210948353491466
4,16,5,,,,,5.28,0.0,0.0,0.0,1.5839248710280867
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,2.362946743870332
4,17,5,,,,,5.715,0.0,0.0,0.0,5.223913089350667
4,17,5,,,,,7.42,0.0,0.0,0.0,6.048741471879719
4,17,5,,,,,6.2275,0.0,0.0,0.0,5.531030040292335
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,3.433860003862084
4,18,5,,,,,5.5875,0.0,0.0,0.0,2.3448500090628963
4,18,5,,,,,4.875,0.0,0.0,0.0,2.769507884719957
4,18,5,,,,,4.865,0.0,0.0,0.0,3.493272611926772
4,18,5,,,,,5.035,0.0,0.0,0.0,3.3751069421787205
4,19,5,,,,,4.9775,0.0,0.0,0.0,8.75
4,19,5,,,,,5.0,0.0,0.0,0.0,5.19778326360597
4,19,5,,,,,4.725,0.0,0.0,0.0,5.8660696832124515
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,5.190357858943676
4,20,5,,,,,3.86,0.0,0.0,0.0,0.43
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.26125
4,20,5,,,,,4.55,0.0,0.0,0.0,0.15
4,20,5,,,,,5.415,0.0,0.0,0.0,0.0825
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.03125
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.001945612449404645
4,8,6,,,,,4.33,0.0,0.0,0.0,0.06225959838094864
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.10082995002329731
4,9,6,,,,,4.79,0.0,0.0,0.0,0.23869947352454052
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.5247272909375675
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.6728855848493513
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.5460982795185757
4,10,6,,,,,5.0,0.0,0.0,0.0,0.7209218211466346
4,10,6,,,,,5.945,0.0,0.0,0.0,0.5010406656969111
4,10,6,,,,,5.105,0.0,0.0,0.0,1.5175404335136657
4,11,6,,,,,6.6275,0.0,0.0,0.0,4.2776083515608265
4,11,6,,,,,5.065,0.0,0.0,0.0,2.907282764822991
4,11,6,,,,,4.7775,0.0,0.0,0.0,3.751403326253497
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.0537607638891355
4,12,6,,,,,4.3,0.0,0.0,0.0,6.122525867471663
4,12,6,,,,,4.295,0.0,0.0,0.0,6.351536377018313
4,12,6,,,,,4.99,0.0,0.0,0.0,6.0664416610520755
4,12,6,,,,,4.6125,0.0,0.0,0.0,4.778841755335707
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.497110335081045
4,13,6,,,,,4.99,0.0,0.0,0.0,7.317225753878107
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.785450626416036
4,13,6,,,,,3.215,0.0,0.0,0.0,7.293591303768682
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.623981135446825
4,14,6,,,,,4.745,0.0,0.0,0.0,6.923693351827399
4,14,6,,,,,3.94,0.0,0.0,0.0,6.374350991532302
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.911024891276696
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.6746458245855464
4,15,6,,,,,3.585,0.0,0.0,0.0,7.261338551865202
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.73899306464979
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.607823690672675
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.761411971283209
4,16,6,,,,,3.635,0.0,0.0,0.0,7.641312753158905
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.406118450998807
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.063335265935687
4,17,6,,,,,5.445,0.0,0.0,0.0,6.873653638814016
4,17,6,,,,,3.82,0.0,0.0,0.0,6.488646900269542
4,17,6,,,,,3.35,0.0,0.0,0.0,6.26277628032345
4,17,6,,,,,4.54,0.0,0.0,0.0,5.687832884097035
4,18,6,,,,,3.905,0.0,0.0,0.0,5.155
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.6325
4,18,6,,,,,3.375,0.0,0.0,0.0,3.625
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.9875
4,19,6,,,,,5.24,0.0,0.0,0.0,2.5774236236573502
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,4.350483498992105
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.927711062442997
4,19,6,,,,,4.94,0.0,0.0,0.0,1.193572013639981
4,20,6,,,,,4.92,0.0,0.0,0.0,0.335
4,20,6,,,,,4.97,0.0,0.0,0.0,0.235
4,20,6,,,,,4.995,0.0,0.0,0.0,0.1225
4,20,6,,,,,4.65,0.0,0.0,0.0,0.075
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0275
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.082398434535771
4,8,7,,,,,4.475,0.0,0.0,0.0,0.21811350318292322
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.4481458997692936
4,9,7,,,,,4.94,0.0,0.0,0.0,0.6614345900338237
4,9,7,,,,,5.02,0.0,0.0,0.0,1.2174230860042843
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.82853113114423
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,3.079176457420302
4,18,7,,,,,3.205,0.0,0.0,0.0,3.317230435641031
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.274450509304576
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.8397432447275923
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,2.214172614300904
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.678323705808081
4,19,7,,,,,3.015,0.0,0.0,0.0,2.083522677432217
4,19,7,,,,,2.9875,0.0,0.0,0.0,1.0142560888490166
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.20875
4,20,7,,,,,4.51,0.0,0.0,0.0,0.13
4,20,7,,,,,4.72,0.0,0.0,0.0,0.11
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.05625
4,21,7,,,,,5.54,0.0,0.0,0.0,0.02
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.00481341447563874
4,8,1,,,,,3.845,0.0,0.0,0.0,0.09145487503713606
4,8,1,,,,,4.5,0.0,0.0,0.0,0.24067072378193705
4,9,1,,,,,4.29,0.0,0.0,0.0,0.5242758781882104
4,9,1,,,,,4.465,0.0,0.0,0.0,0.9369004119474499
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.4102050242006952
4,9,1,,,,,5.055,0.0,0.0,0.0,1.9951609808829116
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.911849769091977
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.874459174720087
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.829590461473819
4,15,1,,,,,5.555,0.0,0.0,0.0,7.782229041936091
4,16,1,,,,,5.6375,0.0,0.0,0.0,7.761071346936956
4,16,1,,,,,5.925,0.0,0.0,0.0,7.545133191621197
4,16,1,,,,,5.4425,0.0,0.0,0.0,7.308871445216897
4,16,1,,,,,5.415,0.0,0.0,0.0,7.026881618863378
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.629315017292399
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.257812320374839
4,17,1,,,,,5.355,0.0,0.0,0.0,5.8787791633846265
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.459583552673596
4,18,1,,,,,5.2325,0.0,0.0,0.0,5.694873319089144
4,18,1,,,,,5.03,0.0,0.0,0.0,5.177677096934033
4,18,1,,,,,5.265,0.0,0.0,0.0,4.589044932492305
4,18,1,,,,,5.5,0.0,0.0,0.0,4.000412768050578
4,19,1,,,,,4.945,0.0,0.0,0.0,2.945
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.4025
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.8575
4,19,1,,,,,7.32,0.0,0.0,0.0,1.32
4,20,1,,,,,6.595,0.0,0.0,0.0,0.4225
4,20,1,,,,,7.205,0.0,0.0,0.0,0.2275
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.12375
4,20,1,,,,,8.61,0.0,0.0,0.0,0.055
4,21,1,,,,,8.535,0.0,0.0,0.0,0.0175
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.007893602192667276
4,8,2,,,,,3.905,0.0,0.0,0.0,0.12235083398634278
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.2585154718098533
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.36557999019514115
4,9,2,,,,,4.45,0.0,0.0,0.0,0.5143839058022086
4,9,2,,,,,4.015,0.0,0.0,0.0,0.7458566634132024
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.0746949460510429
4,10,2,,,,,6.61,0.0,0.0,0.0,1.5734816507860194
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.1127797972247757
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,2.5632523666030314
4,10,2,,,,,7.3225,0.0,0.0,0.0,2.5992055763656152
4,11,2,,,,,7.1275,0.0,0.0,0.0,2.0557501175978405
4,11,2,,,,,6.355,0.0,0.0,0.0,2.3968867574424864
4,11,2,,,,,5.34,0.0,0.0,0.0,3.279198276202984
4,11,2,,,,,4.925,0.0,0.0,0.0,3.6971353114053254
4,12,2,,,,,5.57,0.0,0.0,0.0,4.19348532242541
4,12,2,,,,,5.815,0.0,0.0,0.0,4.8096878007699715
4,12,2,,,,,5.375,0.0,0.0,0.0,5.066094201154957
4,12,2,,,,,5.81,0.0,0.0,0.0,5.425890279114533
4,13,2,,,,,4.71,0.0,0.0,0.0,5.749677439474238
4,13,2,,,,,5.025,0.0,0.0,0.0,6.272796240328175
4,13,2,,,,,4.475,0.0,0.0,0.0,6.689439533043698
4,13,2,,,,,5.025,0.0,0.0,0.0,5.346922256515898
4,14,2,,,,,5.1825,0.0,0.0,0.0,5.8326000560791105
4,14,2,,,,,5.8625,0.0,0.0,0.0,6.709966502040061
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,7.316104073577598
4,14,2,,,,,3.82,0.0,0.0,0.0,6.905722994015219
4,15,2,,,,,3.405,0.0,0.0,0.0,6.867021846096783
4,15,2,,,,,3.9675,0.0,0.0,0.0,7.426428042828057
4,15,2,,,,,4.77,0.0,0.0,0.0,7.478639287856308
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.819783100595031
4,16,2,,,,,4.755,0.0,0.0,0.0,6.3064388808427765
4,16,2,,,,,4.405,0.0,0.0,0.0,7.213840158661881
4,16,2,,,,,3.715,0.0,0.0,0.0,6.770221756172541
4,16,2,,,,,3.7075,0.0,0.0,0.0,6.510604168352074
4,17,2,,,,,4.75,0.0,0.0,0.0,6.715916405694017
4,17,2,,,,,4.4475,0.0,0.0,0.0,6.390866051658427
4,17,2,,,,,5.2625,0.0,0.0,0.0,5.386164957366603
4,17,2,,,,,5.565,0.0,0.0,0.0,4.3680320302633895
4,18,2,,,,,4.385,0.0,0.0,0.0,4.76266660179126
4,18,2,,,,,3.795,0.0,0.0,0.0,4.659005176359285
4,18,2,,,,,4.68,0.0,0.0,0.0,4.238600506551834
4,18,2,,,,,3.9125,0.0,0.0,0.0,3.6425473103179824
4,19,2,,,,,3.495,0.0,0.0,0.0,3.712189081100591
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.687787176206712
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,2.1231828259846734
4,19,2,,,,,3.23,0.0,0.0,0.0,1.6633852713128332
4,20,2,,,,,2.87,0.0,0.0,0.0,0.435
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.30125
4,20,2,,,,,4.93,0.0,0.0,0.0,0.215
4,20,2,,,,,4.505,0.0,0.0,0.0,0.1275
4,21,2,,,,,4.33,0.0,0.0,0.0,0.04
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.00125
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.0036229706640983185
4,8,3,,,,,3.59,0.0,0.0,0.0,0.06521347195376972
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.17571407720876844
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.4315792465937365
4,9,3,,,,,3.97,0.0,0.0,0.0,0.7577047406261075
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.158038430905365
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,1.5739948993418624
4,10,3,,,,,6.315,0.0,0.0,0.0,1.8468998941016124
4,10,3,,,,,5.98,0.0,0.0,0.0,2.325725792572401
4,10,3,,,,,6.0375,0.0,0.0,0.0,2.7271475044482876
4,10,3,,,,,8.75,0.0,0.0,0.0,3.0601655165426327
4,11,3,,,,,6.32,0.0,0.0,0.0,4.574647496509096
4,11,3,,,,,6.525,0.0,0.0,0.0,5.006486627403627
4,11,3,,,,,6.15,0.0,0.0,0.0,5.362397999019999
4,11,3,,,,,7.235,0.0,0.0,0.0,5.68034549099729
4,12,3,,,,,6.6125,0.0,0.0,0.0,5.813433977586511
4,12,3,,,,,6.6625,0.0,0.0,0.0,6.087544813464854
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.27713814161404
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.3936352468623365
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,5.986537037364575
4,13,3,,,,,6.715,0.0,0.0,0.0,6.381934878104469
4,13,3,,,,,6.1675,0.0,0.0,0.0,6.555055013779775
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,6.475975445631796
4,14,3,,,,,6.3025,0.0,0.0,0.0,7.335750653120433
4,14,3,,,,,6.3225,0.0,0.0,0.0,7.3545542433879625
4,14,3,,,,,6.3025,0.0,0.0,0.0,7.335750653120433
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,7.340451550687315
4,15,3,,,,,6.555,0.0,0.0,0.0,7.652531482667547
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,7.5937035660807375
4,15,3,,,,,7.895,0.0,0.0,0.0,7.495657038436053
4,15,3,,,,,8.2725,0.0,0.0,0.0,7.375550042071316
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,7.543253315264737
4,16,3,,,,,9.09,0.0,0.0,0.0,6.427987368115381
4,16,3,,,,,8.4775,0.0,0.0,0.0,7.074334678395122
4,16,3,,,,,5.045,0.0,0.0,0.0,6.8893019189817055
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.906307939934379
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.187913472641289
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.8313853670123574
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.511026779345781
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.907520558948679
4,19,3,,,,,3.975,0.0,0.0,0.0,2.54597656815353
4,19,3,,,,,4.105,0.0,0.0,0.0,1.9998830433901642
4,19,3,,,,,3.19,0.0,0.0,0.0,1.756354849914609
4,20,3,,,,,3.365,0.0,0.0,0.0,0.4325
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.36125
4,20,3,,,,,4.27,0.0,0.0,0.0,0.26
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.17375
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.05125
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00125
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.004850461389596904
4,8,4,,,,,3.135,0.0,0.0,0.0,0.1309624575191164
4,8,4,,,,,4.38,0.0,0.0,0.0,0.36863506560936465
4,9,4,,,,,4.16,0.0,0.0,0.0,0.640709351073671
4,9,4,,,,,4.25,0.0,0.0,0.0,0.9707717440510166
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.2984072076682347
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7206929163304268
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.1619973668914785
4,13,4,,,,,5.335,0.0,0.0,0.0,7.326813205878521
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.524092770726647
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.681416980668825
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.597588213994014
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.570133066045939
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.560149375883004
4,15,4,,,,,5.005,0.0,0.0,0.0,7.243167213209798
4,16,4,,,,,4.53,0.0,0.0,0.0,5.285064528036737
4,16,4,,,,,4.68,0.0,0.0,0.0,4.93472881121612
4,16,4,,,,,4.375,0.0,0.0,0.0,4.379196460257713
4,16,4,,,,,4.535,0.0,0.0,0.0,3.7886305376172444
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.411375227145765
4,17,4,,,,,5.215,0.0,0.0,0.0,5.026386231274521
4,17,4,,,,,4.55,0.0,0.0,0.0,5.112437153662906
4,17,4,,,,,5.735,0.0,0.0,0.0,4.5404516107283435
4,18,4,,,,,5.535,0.0,0.0,0.0,3.709013179014953
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.428345279329946
4,18,4,,,,,3.735,0.0,0.0,0.0,2.869632544442969
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.686018030630348
4,19,4,,,,,4.775,0.0,0.0,0.0,2.4061990291262134
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.954045145631068
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.6737626213592234
4,19,4,,,,,3.21,0.0,0.0,0.0,1.2797805825242718
4,20,4,,,,,3.03,0.0,0.0,0.0,0.39
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.30375
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.23125
4,20,4,,,,,4.61,0.0,0.0,0.0,0.18
4,21,4,,,,,4.655,0.0,0.0,0.0,0.0775
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.01875
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.03303217601324448
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.058986028595079426
4,8,5,,,,,4.335,0.0,0.0,0.0,0.08022099888930802
4,9,5,,,,,4.33,0.0,0.0,0.0,0.07498489834367568
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.09138784485635473
4,9,5,,,,,4.865,0.0,0.0,0.0,0.1077907913690338
4,9,5,,,,,5.13,0.0,0.0,0.0,0.12185045980847298
4,10,5,,,,,6.7,0.0,0.0,0.0,0.18005777400534606
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.33535760408495696
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.2813402718833532
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.2813402718833532
4,11,5,,,,,8.165,0.0,0.0,0.0,0.6032553424197806
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.8050964156354214
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,0.9615799443082218
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.5873802018297863
4,12,5,,,,,7.3,0.0,0.0,0.0,0.5067647838008756
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.6657046478111501
4,12,5,,,,,6.44,0.0,0.0,0.0,0.8661070850414964
4,12,5,,,,,6.26,0.0,0.0,0.0,0.70025679216121
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.6000364896897534
4,14,5,,,,,5.77,0.0,0.0,0.0,1.9181446345242148
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.504508155226543
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.347828024188674
4,15,5,,,,,3.68,0.0,0.0,0.0,1.3977429595517155
4,15,5,,,,,3.905,0.0,0.0,0.0,0.884585579296715
4,15,5,,,,,4.79,0.0,0.0,0.0,0.5278190196908576
4,15,5,,,,,5.39,0.0,0.0,0.0,0.381202625332286
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.3827667503413834
4,16,5,,,,,5.655,0.0,0.0,0.0,0.6916199213064997
4,16,5,,,,,7.4,0.0,0.0,0.0,0.6863403799224805
4,16,5,,,,,6.09,0.0,0.0,0.0,0.6229858833142516
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.7703969690397421
4,17,5,,,,,6.375,0.0,0.0,0.0,0.70036088094522
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.7872056301824273
4,17,5,,,,,4.91,0.0,0.0,0.0,1.0197254426562403
4,18,5,,,,,4.34,0.0,0.0,0.0,1.1943779301826283
4,18,5,,,,,4.18,0.0,0.0,0.0,0.966877372052604
4,18,5,,,,,3.8575,0.0,0.0,0.0,1.2192608037280999
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.3401204752346754
4,19,5,,,,,3.82,0.0,0.0,0.0,0.9639105658123297
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.8786867657862396
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.7905242140351119
4,19,5,,,,,3.575,0.0,0.0,0.0,0.6759128967586457
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.14375
4,20,5,,,,,3.21,0.0,0.0,0.0,0.105
4,20,5,,,,,4.21,0.0,0.0,0.0,0.105
4,20,5,,,,,4.65,0.0,0.0,0.0,0.075
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.03625
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0025
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.033917364334031
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.16231881502714834
4,8,6,,,,,2.805,0.0,0.0,0.0,0.2955656034822701
4,9,6,,,,,3.38,0.0,0.0,0.0,0.5950508385947244
4,9,6,,,,,5.03,0.0,0.0,0.0,0.972860894845343
4,9,6,,,,,4.41,0.0,0.0,0.0,0.8595178779701574
4,9,6,,,,,4.285,0.0,0.0,0.0,0.9775835205484757
4,10,6,,,,,4.12,0.0,0.0,0.0,1.0245482425462904
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.273824489058669
4,10,6,,,,,4.22,0.0,0.0,0.0,1.8021071766216
4,10,6,,,,,4.88,0.0,0.0,0.0,4.006715448529242
4,11,6,,,,,5.735,0.0,0.0,0.0,4.0105098933935395
4,11,6,,,,,3.7325,0.0,0.0,0.0,4.431888704790221
4,11,6,,,,,3.31,0.0,0.0,0.0,2.1683010194482493
4,11,6,,,,,4.22,0.0,0.0,0.0,1.0333309545808063
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.352216076071546
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.5984733126894535
4,12,6,,,,,3.13,0.0,0.0,0.0,1.6534414458630935
4,12,6,,,,,3.8075,0.0,0.0,0.0,2.689041074854473
4,13,6,,,,,4.8675,0.0,0.0,0.0,6.199728535353535
4,13,6,,,,,4.215,0.0,0.0,0.0,7.227941919191919
4,13,6,,,,,3.68,0.0,0.0,0.0,6.960934343434344
4,13,6,,,,,3.055,0.0,0.0,0.0,4.267436868686868
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,5.113098422784947
4,14,6,,,,,3.94,0.0,0.0,0.0,3.309324284925723
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.981808429607105
4,14,6,,,,,3.69,0.0,0.0,0.0,7.397878997406632
4,15,6,,,,,3.895,0.0,0.0,0.0,7.752857347700227
4,15,6,,,,,3.63,0.0,0.0,0.0,3.073647054883054
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.8486072143186423
4,15,6,,,,,3.6225,0.0,0.0,0.0,4.539275882171539
4,16,6,,,,,4.1625,0.0,0.0,0.0,8.365310581093055
4,16,6,,,,,3.6775,0.0,0.0,0.0,7.588248555550763
4,16,6,,,,,4.1525,0.0,0.0,0.0,7.826124685818812
4,16,6,,,,,4.5475,0.0,0.0,0.0,7.450809013618112
4,17,6,,,,,3.655,0.0,0.0,0.0,7.238576300322338
4,17,6,,,,,3.4825,0.0,0.0,0.0,6.5071048409734615
4,17,6,,,,,4.445,0.0,0.0,0.0,5.650549042851171
4,17,6,,,,,3.61625,0.0,0.0,0.0,8.75
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.3941745057707546
4,18,6,,,,,6.435,0.0,0.0,0.0,6.64380621890032
4,18,6,,,,,5.715,0.0,0.0,0.0,6.158555415033476
4,18,6,,,,,5.915,0.0,0.0,0.0,6.365045118806601
4,19,6,,,,,6.455,0.0,0.0,0.0,7.794498358258375
4,19,6,,,,,6.4925,0.0,0.0,0.0,7.162604319573975
4,19,6,,,,,5.9625,0.0,0.0,0.0,6.438487907676178
4,19,6,,,,,5.2525,0.0,0.0,0.0,5.468445167209316
4,20,6,,,,,5.4475,0.0,0.0,0.0,1.72375
4,20,6,,,,,5.45,0.0,0.0,0.0,1.475
4,20,6,,,,,6.465,0.0,0.0,0.0,1.4825
4,20,6,,,,,7.3975,0.0,0.0,0.0,1.32375
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,1.155
4,21,6,,,,,6.75,0.0,0.0,0.0,1.0
4,21,6,,,,,5.88,0.0,0.0,0.0,0.815
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.61875
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.51625
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.35375
4,22,6,,,,,3.415,0.0,0.0,0.0,0.2075
4,22,6,,,,,3.215,0.0,0.0,0.0,0.1075
4,23,6,,,,,2.905,0.0,0.0,0.0,0.0775
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.03125
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.00875
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.022414942283727948
4,9,7,,,,,4.29,0.0,0.0,0.0,0.035863907653964716
4,9,7,,,,,3.32,0.0,0.0,0.0,0.06276183839443826
4,9,7,,,,,4.11,0.0,0.0,0.0,0.09862574604840296
4,10,7,,,,,3.85,0.0,0.0,0.0,0.0879807233375218
4,10,7,,,,,3.42,0.0,0.0,0.0,0.14956722967378705
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.22215132642724256
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.4553002432716753
4,11,7,,,,,0.975,0.0,0.0,0.0,1.468149850133714
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.9160599739033215
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9807581028922647
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.105177581717156
4,12,7,,,,,2.17,0.0,0.0,0.0,1.8393337471332871
4,12,7,,,,,1.255,0.0,0.0,0.0,1.9207625848970005
4,12,7,,,,,1.375,0.0,0.0,0.0,2.5147141074087913
4,12,7,,,,,0.48,0.0,0.0,0.0,2.3758060900471625
4,13,7,,,,,0.0,0.0,0.0,0.0,3.1578851238770764
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,4.066350928450741
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,5.059381369088445
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.482204549408635
4,14,7,,,,,1.75,0.0,0.0,0.0,6.094479009724763
4,14,7,,,,,2.645,0.0,0.0,0.0,5.996029733413824
4,14,7,,,,,1.6525,0.0,0.0,0.0,6.003061824578891
4,14,7,,,,,2.515,0.0,0.0,0.0,6.577349269726032
4,15,7,,,,,2.095,0.0,0.0,0.0,6.827881000623712
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.239349358952023
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.503686607332634
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.63087493815137
4,16,7,,,,,2.41,0.0,0.0,0.0,5.201009338366779
4,16,7,,,,,3.985,0.0,0.0,0.0,7.544487383270416
4,16,7,,,,,5.305,0.0,0.0,0.0,7.3630568249552955
4,16,7,,,,,5.415,0.0,0.0,0.0,6.717970395390424
4,17,7,,,,,6.2225,0.0,0.0,0.0,6.895790430996843
4,17,7,,,,,4.59,0.0,0.0,0.0,7.529208146302242
4,17,7,,,,,5.98,0.0,0.0,0.0,6.903483763571403
4,17,7,,,,,5.4375,0.0,0.0,0.0,7.116332631467548
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.9125
4,18,7,,,,,5.3225,0.0,0.0,0.0,6.0725
4,18,7,,,,,4.915,0.0,0.0,0.0,5.915
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.5825
4,19,7,,,,,4.445,0.0,0.0,0.0,8.604716180943404
4,19,7,,,,,4.7625,0.0,0.0,0.0,7.7674743928088645
4,19,7,,,,,5.23,0.0,0.0,0.0,8.672469851659493
4,19,7,,,,,5.605,0.0,0.0,0.0,7.462582874586461
4,20,7,,,,,6.51,0.0,0.0,0.0,2.005
4,20,7,,,,,6.45,0.0,0.0,0.0,1.725
4,20,7,,,,,6.7,0.0,0.0,0.0,1.6
4,20,7,,,,,6.9625,0.0,0.0,0.0,1.48125
4,21,7,,,,,7.0,0.0,0.0,0.0,1.25
4,21,7,,,,,6.8475,0.0,0.0,0.0,1.04875
4,21,7,,,,,5.65,0.0,0.0,0.0,0.825
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.65625
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.51375
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.36625
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.20375
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.15125
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.08875
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.05125
4,23,7,,,,,2.28,0.0,0.0,0.0,0.015
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.02624445205314236
4,8,1,,,,,3.82,0.0,0.0,0.0,0.04898964383253241
4,9,1,,,,,4.38,0.0,0.0,0.0,0.08782693986427384
4,9,1,,,,,4.55,0.0,0.0,0.0,0.20267755353293965
4,9,1,,,,,4.425,0.0,0.0,0.0,0.11822857289421479
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.10302775637924431
4,10,1,,,,,6.155,0.0,0.0,0.0,0.11979073594692896
4,10,1,,,,,5.565,0.0,0.0,0.0,0.24344568918246853
4,10,1,,,,,5.175,0.0,0.0,0.0,0.32845846953190194
4,10,1,,,,,6.025,0.0,0.0,0.0,0.40574281530411427
4,11,1,,,,,5.375,0.0,0.0,0.0,0.46426016222025634
4,11,1,,,,,6.115,0.0,0.0,0.0,0.6425360645128348
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.6889620807348604
4,11,1,,,,,6.225,0.0,0.0,0.0,0.7242458530635999
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.7457317151672019
4,12,1,,,,,4.775,0.0,0.0,0.0,0.6197770286912403
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.701747538937501
4,12,1,,,,,5.005,0.0,0.0,0.0,1.0036389303322664
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.470647729327052
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.2682452599906786
4,13,1,,,,,3.74,0.0,0.0,0.0,2.1446048878619965
4,13,1,,,,,2.59,0.0,0.0,0.0,2.2307335982179
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.8135940375535635
4,14,1,,,,,3.945,0.0,0.0,0.0,2.057281091695127
4,14,1,,,,,3.75,0.0,0.0,0.0,2.1088302762250737
4,14,1,,,,,5.09,0.0,0.0,0.0,1.724554537001838
4,15,1,,,,,3.46,0.0,0.0,0.0,1.708549792137536
4,15,1,,,,,4.065,0.0,0.0,0.0,2.06324872559299
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.9499960592316237
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.924169186327587
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,6.571735734831762
4,18,1,,,,,6.6025,0.0,0.0,0.0,4.9352070016451
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.6837790184157004
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,3.1641690575115895
4,19,1,,,,,5.265,0.0,0.0,0.0,2.3102776596526597
4,19,1,,,,,7.705,0.0,0.0,0.0,5.176854472479473
4,19,1,,,,,7.695,0.0,0.0,0.0,6.472704264579265
4,19,1,,,,,5.945,0.0,0.0,0.0,3.8548258967008966
4,20,1,,,,,6.43,0.0,0.0,0.0,1.59
4,20,1,,,,,5.885,0.0,0.0,0.0,0.8175
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,1.0475
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.60625
4,21,1,,,,,9.78,0.0,0.0,0.0,1.015
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.70875
4,21,1,,,,,9.495,0.0,0.0,0.0,0.2475
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.53375
4,22,1,,,,,8.81,0.0,0.0,0.0,0.405
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.34125
4,22,1,,,,,7.53,0.0,0.0,0.0,0.14
4,22,1,,,,,6.365,0.0,0.0,0.0,0.1825
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.13125
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.06875
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0075
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.04452953320572526
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.08081285655853843
4,8,2,,,,,3.655,0.0,0.0,0.0,0.10225300217610984
4,9,2,,,,,4.115,0.0,0.0,0.0,0.06656563289511266
4,9,2,,,,,5.32,0.0,0.0,0.0,0.040518211327459884
4,9,2,,,,,4.815,0.0,0.0,0.0,0.03762405337549846
4,9,2,,,,,6.365,0.0,0.0,0.0,0.06656563289511266
4,10,2,,,,,5.775,0.0,0.0,0.0,0.1722924807265815
4,10,2,,,,,5.975,0.0,0.0,0.0,0.1409665751399303
4,10,2,,,,,4.34,0.0,0.0,0.0,0.6829047417889957
4,10,2,,,,,3.8975,0.0,0.0,0.0,1.1888181170134122
4,11,2,,,,,5.32,0.0,0.0,0.0,1.4850622577034696
4,11,2,,,,,4.98,0.0,0.0,0.0,1.599849678588762
4,11,2,,,,,3.18,0.0,0.0,0.0,1.7433339546953777
4,11,2,,,,,4.565,0.0,0.0,0.0,0.9434091154009964
4,12,2,,,,,2.5625,0.0,0.0,0.0,1.8478799102893473
4,12,2,,,,,4.42,0.0,0.0,0.0,0.9349273492058534
4,12,2,,,,,6.375,0.0,0.0,0.0,0.4994270027809047
4,12,2,,,,,6.895,0.0,0.0,0.0,1.314491871319341
4,13,2,,,,,3.775,0.0,0.0,0.0,5.2996676318864635
4,13,2,,,,,5.245,0.0,0.0,0.0,5.053376024097549
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.3315338017875487
4,13,2,,,,,4.8275,0.0,0.0,0.0,5.345847308346884
4,14,2,,,,,4.435,0.0,0.0,0.0,5.367456568515941
4,14,2,,,,,4.5575,0.0,0.0,0.0,5.0110423460683124
4,14,2,,,,,3.96,0.0,0.0,0.0,5.86313197721794
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.9528092204104843
4,15,2,,,,,3.2,0.0,0.0,0.0,1.917765128150811
4,15,2,,,,,5.55,0.0,0.0,0.0,5.458254595506155
4,15,2,,,,,7.9575,0.0,0.0,0.0,6.596620306190546
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.92022380139203
4,16,2,,,,,2.3125,0.0,0.0,0.0,4.793565914492159
4,16,2,,,,,4.6575,0.0,0.0,0.0,7.519988609967699
4,16,2,,,,,4.14,0.0,0.0,0.0,6.976280037748588
4,16,2,,,,,6.0475,0.0,0.0,0.0,6.8790954137287486
4,17,2,,,,,8.65,0.0,0.0,0.0,6.38711826934829
4,17,2,,,,,8.785,0.0,0.0,0.0,4.181196867064112
4,17,2,,,,,6.73,0.0,0.0,0.0,3.229043125059413
4,17,2,,,,,4.75,0.0,0.0,0.0,7.688197916808126
4,18,2,,,,,3.8,0.0,0.0,0.0,4.617983090431283
4,18,2,,,,,5.765,0.0,0.0,0.0,7.2146522707885445
4,18,2,,,,,6.285,0.0,0.0,0.0,8.75
4,18,2,,,,,6.5075,0.0,0.0,0.0,8.75
4,19,2,,,,,6.03,0.0,0.0,0.0,8.75
4,19,2,,,,,3.505,0.0,0.0,0.0,6.7234918347448644
4,19,2,,,,,2.18,0.0,0.0,0.0,2.2696360821461794
4,19,2,,,,,3.585,0.0,0.0,0.0,2.037791536120494
4,20,2,,,,,6.7925,0.0,0.0,0.0,2.02125
4,20,2,,,,,7.07,0.0,0.0,0.0,1.91
4,20,2,,,,,5.67,0.0,0.0,0.0,1.085
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,1.595
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,1.265
4,21,2,,,,,8.105,0.0,0.0,0.0,1.0525
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.8775
4,21,2,,,,,5.675,0.0,0.0,0.0,0.7125
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.25875
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.47625
4,22,2,,,,,4.155,0.0,0.0,0.0,0.3275
4,22,2,,,,,3.365,0.0,0.0,0.0,0.1825
4,23,2,,,,,3.46,0.0,0.0,0.0,0.355
4,23,2,,,,,2.895,0.0,0.0,0.0,0.0725
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.01375
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.00125
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.012637843762337732
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.04897164457905871
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.05845002740081201
4,9,3,,,,,6.35,0.0,0.0,0.0,0.06318921881168867
4,10,3,,,,,7.54,0.0,0.0,0.0,0.04
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.30501349313069964
4,11,3,,,,,6.225,0.0,0.0,0.0,0.20796374531638612
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.1253149329897782
4,11,3,,,,,3.7175,0.0,0.0,0.0,1.587456589248414
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.2152301766671174
