month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,12,3,,,,,2.8375,0.0,0.0,0.0,1.8825922031856088
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.5274082152946917
4,12,3,,,,,2.0375,0.0,0.0,0.0,2.7393407507431315
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.698454644735702
4,14,3,,,,,5.205,0.0,0.0,0.0,3.6565108629074787
4,14,3,,,,,4.035,0.0,0.0,0.0,4.475648249199843
4,14,3,,,,,6.245,0.0,0.0,0.0,6.409996775866146
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,3.890722105369517
4,16,3,,,,,5.9725,0.0,0.0,0.0,3.4303288603428914
4,16,3,,,,,5.13,0.0,0.0,0.0,4.396356305109741
4,16,3,,,,,6.85,0.0,0.0,0.0,4.09829825052603
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,6.546262090365708
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,5.258126646777617
4,18,3,,,,,2.4325,0.0,0.0,0.0,3.7764189370765617
4,18,3,,,,,4.0525,0.0,0.0,0.0,5.70510260671119
4,19,3,,,,,4.1,0.0,0.0,0.0,8.75
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,7.527100204294499
4,19,3,,,,,4.535,0.0,0.0,0.0,8.029788794387981
4,19,3,,,,,6.1225,0.0,0.0,0.0,8.75
4,20,3,,,,,5.515,0.0,0.0,0.0,2.0075
4,20,3,,,,,6.2575,0.0,0.0,0.0,1.50375
4,20,3,,,,,7.075,0.0,0.0,0.0,1.4125
4,20,3,,,,,7.71,0.0,0.0,0.0,1.48
4,21,3,,,,,7.55,0.0,0.0,0.0,1.275
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,1.04625
4,21,3,,,,,7.115,0.0,0.0,0.0,0.8075
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.70125
4,22,3,,,,,5.305,0.0,0.0,0.0,0.5275
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.34375
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.20625
4,22,3,,,,,3.27,0.0,0.0,0.0,0.135
4,23,3,,,,,3.2,0.0,0.0,0.0,0.1
4,23,3,,,,,2.91,0.0,0.0,0.0,0.08
4,23,3,,,,,2.295,0.0,0.0,0.0,0.0225
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0025
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.03875
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.046015625
4,9,4,,,,,4.075,0.0,0.0,0.0,0.07295013155893107
4,9,4,,,,,5.14,0.0,0.0,0.0,0.1361735789100047
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1337419078580403
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.12401522365018283
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6255229777678074
4,11,4,,,,,5.09,0.0,0.0,0.0,0.548785958190344
4,11,4,,,,,4.07,0.0,0.0,0.0,0.9952558902774037
4,11,4,,,,,6.095,0.0,0.0,0.0,1.0185095325736047
4,12,4,,,,,5.2775,0.0,0.0,0.0,0.8661843408760297
4,12,4,,,,,4.075,0.0,0.0,0.0,0.9062269259773545
4,12,4,,,,,4.5625,0.0,0.0,0.0,0.8956894035822691
4,12,4,,,,,4.43,0.0,0.0,0.0,0.9947421140960728
4,13,4,,,,,5.0,0.0,0.0,0.0,1.1758976459304935
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.9167131628667042
4,13,4,,,,,4.415,0.0,0.0,0.0,2.0366547227516145
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.5893266163389463
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.28233860841847
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.763097497532551
4,14,4,,,,,4.325,0.0,0.0,0.0,2.7576525111619863
4,14,4,,,,,2.83,0.0,0.0,0.0,2.5184932668311237
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,4.926064462866018
4,16,4,,,,,4.94,0.0,0.0,0.0,5.101626508712396
4,16,4,,,,,7.0475,0.0,0.0,0.0,5.729002643134011
4,16,4,,,,,7.73,0.0,0.0,0.0,4.368396787824582
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.464189104739517
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.510695020562896
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.6039716157540873
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.3139101458203752
4,18,4,,,,,5.76,0.0,0.0,0.0,5.5837549869148795
4,18,4,,,,,7.8425,0.0,0.0,0.0,6.304938419260317
4,18,4,,,,,7.21,0.0,0.0,0.0,6.140892402460711
4,18,4,,,,,5.69,0.0,0.0,0.0,4.568526807475811
4,19,4,,,,,5.215,0.0,0.0,0.0,3.6579935965848454
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.334823906083245
4,19,4,,,,,4.555,0.0,0.0,0.0,2.2268729989327642
4,19,4,,,,,4.05,0.0,0.0,0.0,2.220704375667023
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,1.155
4,20,4,,,,,6.18,0.0,0.0,0.0,0.965
4,20,4,,,,,6.61,0.0,0.0,0.0,0.93
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.88375
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.71375
4,21,4,,,,,6.635,0.0,0.0,0.0,0.5675
4,21,4,,,,,6.58,0.0,0.0,0.0,0.415
4,21,4,,,,,5.93,0.0,0.0,0.0,0.34
4,22,4,,,,,4.71,0.0,0.0,0.0,0.23
4,22,4,,,,,4.165,0.0,0.0,0.0,0.2075
4,22,4,,,,,3.535,0.0,0.0,0.0,0.1425
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.09625
4,23,4,,,,,2.835,0.0,0.0,0.0,0.0425
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.01375
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0025
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.004860338165963631
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.02187152174683634
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.02187152174683634
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.2554223686559548
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.5374086636521289
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.2840296739454217
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.5210616320581478
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.44616205475820536
4,12,5,,,,,3.835,0.0,0.0,0.0,0.8683153890809916
4,12,5,,,,,2.655,0.0,0.0,0.0,1.5245537476491142
4,12,5,,,,,0.0,0.0,0.0,0.0,2.3848662299182997
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.4897172585794567
4,13,5,,,,,2.02,0.0,0.0,0.0,2.6062204925164503
4,13,5,,,,,3.37,0.0,0.0,0.0,2.9082659138345823
4,13,5,,,,,0.7275,0.0,0.0,0.0,3.216783737038102
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.959438170093333
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.2871651667402744
4,14,5,,,,,1.96,0.0,0.0,0.0,2.963390589399104
4,14,5,,,,,6.22,0.0,0.0,0.0,3.8957969742256133
4,15,5,,,,,5.875,0.0,0.0,0.0,5.549946178426685
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,7.774857935289294
4,15,5,,,,,5.26,0.0,0.0,0.0,6.916466259692633
4,15,5,,,,,5.18,0.0,0.0,0.0,6.3442051426281925
4,16,5,,,,,5.555,0.0,0.0,0.0,7.551324962821913
4,16,5,,,,,4.8225,0.0,0.0,0.0,5.69694218492128
4,16,5,,,,,5.705,0.0,0.0,0.0,4.233237452581243
4,16,5,,,,,5.6525,0.0,0.0,0.0,4.979807142385393
4,17,5,,,,,3.14,0.0,0.0,0.0,6.195713650839929
4,17,5,,,,,4.2275,0.0,0.0,0.0,5.698489549483613
4,17,5,,,,,5.485,0.0,0.0,0.0,7.51561762898579
4,17,5,,,,,5.435,0.0,0.0,0.0,7.756695981158549
4,18,5,,,,,5.58,0.0,0.0,0.0,8.128916717280173
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,8.75
4,18,5,,,,,6.3375,0.0,0.0,0.0,8.521636427355155
4,18,5,,,,,5.8875,0.0,0.0,0.0,7.07276759406882
4,19,5,,,,,4.7,0.0,0.0,0.0,7.623038569455321
4,19,5,,,,,7.275,0.0,0.0,0.0,8.75
4,19,5,,,,,8.2925,0.0,0.0,0.0,8.75
4,19,5,,,,,8.3925,0.0,0.0,0.0,8.75
4,20,5,,,,,7.45,0.0,0.0,0.0,1.725
4,20,5,,,,,9.1125,0.0,0.0,0.0,1.80625
4,20,5,,,,,8.8325,0.0,0.0,0.0,1.41625
4,20,5,,,,,8.66,0.0,0.0,0.0,1.455
4,21,5,,,,,9.135,0.0,0.0,0.0,1.0675
4,21,5,,,,,8.11,0.0,0.0,0.0,0.805
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.44375
4,21,5,,,,,7.68,0.0,0.0,0.0,0.59
4,22,5,,,,,6.49,0.0,0.0,0.0,0.245
4,22,5,,,,,6.135,0.0,0.0,0.0,0.0675
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.12125
4,22,5,,,,,5.035,0.0,0.0,0.0,0.0175
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.04375
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.03875
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.01625
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0025
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.04357538021961496
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.01907134098365277
4,9,6,,,,,3.95,0.0,0.0,0.0,0.1271422732243518
4,9,6,,,,,3.335,0.0,0.0,0.0,0.21296330765078927
4,9,6,,,,,3.675,0.0,0.0,0.0,0.11124948907130781
4,10,6,,,,,4.645,0.0,0.0,0.0,0.08781474538230277
4,10,6,,,,,3.075,0.0,0.0,0.0,0.49963562027861924
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,0.9553638678660871
4,10,6,,,,,3.5425,0.0,0.0,0.0,0.6313577383520734
4,11,6,,,,,4.55,0.0,0.0,0.0,0.21810124319377788
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.5325305354648077
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.3180643129909261
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.2231844722451044
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.0421661105012505
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.1586292269534573
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,2.748989220185379
4,12,6,,,,,5.6325,0.0,0.0,0.0,3.319268941538665
4,13,6,,,,,5.0375,0.0,0.0,0.0,2.85869909788864
4,13,6,,,,,0.0,0.0,0.0,0.0,3.154351628164575
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,3.0478297606386864
4,13,6,,,,,0.0,0.0,0.0,0.0,3.0108731943541946
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,4.44155627881692
4,14,6,,,,,1.465,0.0,0.0,0.0,4.601424501685134
4,14,6,,,,,2.31,0.0,0.0,0.0,5.616240177283366
4,14,6,,,,,6.1675,0.0,0.0,0.0,6.642640506712629
4,15,6,,,,,3.76,0.0,0.0,0.0,6.186980101278322
4,15,6,,,,,0.0,0.0,0.0,0.0,3.2120903081716525
4,15,6,,,,,4.375,0.0,0.0,0.0,6.053554811554269
4,15,6,,,,,5.73,0.0,0.0,0.0,5.663162297176484
4,16,6,,,,,7.305,0.0,0.0,0.0,4.8729577698429765
4,16,6,,,,,7.2375,0.0,0.0,0.0,5.870550112406878
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,6.08718544685105
4,16,6,,,,,8.375,0.0,0.0,0.0,6.285099209182762
4,17,6,,,,,7.7675,0.0,0.0,0.0,5.754387572117755
4,17,6,,,,,7.9475,0.0,0.0,0.0,5.368146560460139
4,17,6,,,,,7.5325,0.0,0.0,0.0,5.168991038824181
4,17,6,,,,,8.57,0.0,0.0,0.0,4.912502867020296
4,18,6,,,,,6.4275,0.0,0.0,0.0,4.092111842883845
4,18,6,,,,,5.345,0.0,0.0,0.0,2.055608003241371
4,18,6,,,,,6.1375,0.0,0.0,0.0,2.1205621594776223
4,18,6,,,,,6.1125,0.0,0.0,0.0,2.8465203762357274
4,19,6,,,,,6.5625,0.0,0.0,0.0,7.264674058068951
4,19,6,,,,,4.3975,0.0,0.0,0.0,5.175589410018853
4,19,6,,,,,3.83,0.0,0.0,0.0,1.8220587907805368
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,1.7592291773053461
4,20,6,,,,,3.74,0.0,0.0,0.0,0.245
4,20,6,,,,,4.605,0.0,0.0,0.0,0.1775
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.31625
4,20,6,,,,,5.91,0.0,0.0,0.0,0.33
4,21,6,,,,,5.73,0.0,0.0,0.0,0.24
4,21,6,,,,,5.85,0.0,0.0,0.0,0.3
4,21,6,,,,,5.96,0.0,0.0,0.0,0.23
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.14625
4,22,6,,,,,4.36,0.0,0.0,0.0,0.055
4,22,6,,,,,4.105,0.0,0.0,0.0,0.0525
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.03125
4,22,6,,,,,3.3,0.0,0.0,0.0,0.025
4,23,6,,,,,2.79,0.0,0.0,0.0,0.02
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0075
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.004267567288936155
4,8,7,,,,,4.05,0.0,0.0,0.0,0.042675672889361554
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.07991240853736778
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.09153603159734855
4,9,7,,,,,3.905,0.0,0.0,0.0,0.09008307871485095
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.0711946912423822
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.12266927001167177
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.14387136606307183
4,10,7,,,,,4.645,0.0,0.0,0.0,0.2392807982943721
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.21656426681072916
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.39144248413757393
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.3844210942875726
4,11,7,,,,,4.67,0.0,0.0,0.0,0.47043311995008885
4,11,7,,,,,5.8,0.0,0.0,0.0,0.38617644175007293
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.3514253574477587
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.5857089290795978
4,12,7,,,,,1.755,0.0,0.0,0.0,1.3937887058097547
4,12,7,,,,,1.895,0.0,0.0,0.0,1.9020649290110327
4,13,7,,,,,4.8525,0.0,0.0,0.0,0.9515518407092391
4,13,7,,,,,3.6175,0.0,0.0,0.0,0.9644981242563035
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.2277392230466146
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.6787014332693606
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.72598207387692
4,14,7,,,,,0.0,0.0,0.0,0.0,2.9593076581663853
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,2.5434798841851602
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,3.400547129446463
4,15,7,,,,,5.44,0.0,0.0,0.0,4.63927639806533
4,15,7,,,,,4.0,0.0,0.0,0.0,1.9783694661259401
4,15,7,,,,,3.24,0.0,0.0,0.0,1.4738852522638255
4,15,7,,,,,2.46,0.0,0.0,0.0,2.4333944433349064
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,3.822125123942077
4,16,7,,,,,4.9,0.0,0.0,0.0,5.5291978618824995
4,16,7,,,,,6.46,0.0,0.0,0.0,6.93565401704096
4,16,7,,,,,5.8975,0.0,0.0,0.0,6.063329111646876
4,17,7,,,,,6.4475,0.0,0.0,0.0,6.914099063463925
4,17,7,,,,,3.3375,0.0,0.0,0.0,4.0501633390628955
4,17,7,,,,,2.93,0.0,0.0,0.0,3.5556490137690746
4,17,7,,,,,2.9125,0.0,0.0,0.0,2.927646158948086
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,4.635100889952975
4,18,7,,,,,6.4375,0.0,0.0,0.0,5.812327947194215
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,5.4396008851836655
4,18,7,,,,,5.415,0.0,0.0,0.0,5.41007794957887
4,19,7,,,,,4.6875,0.0,0.0,0.0,8.75
4,19,7,,,,,5.385,0.0,0.0,0.0,8.75
4,19,7,,,,,5.32,0.0,0.0,0.0,8.75
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,8.75
4,20,7,,,,,4.565,0.0,0.0,0.0,1.2825
4,20,7,,,,,5.045,0.0,0.0,0.0,0.8975
4,20,7,,,,,5.505,0.0,0.0,0.0,0.7525
4,20,7,,,,,5.245,0.0,0.0,0.0,0.6225
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.56375
4,21,7,,,,,6.105,0.0,0.0,0.0,0.8025
4,21,7,,,,,6.26,0.0,0.0,0.0,0.755
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.50125
4,22,7,,,,,4.955,0.0,0.0,0.0,0.3525
4,22,7,,,,,4.495,0.0,0.0,0.0,0.2475
4,22,7,,,,,3.85,0.0,0.0,0.0,0.175
4,22,7,,,,,3.275,0.0,0.0,0.0,0.1375
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.11125
4,23,7,,,,,2.91,0.0,0.0,0.0,0.08
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0325
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.00375
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0024163628684479616
4,8,1,,,,,3.78,0.0,0.0,0.0,0.028996354421375534
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.026510323295858215
4,9,1,,,,,4.555,0.0,0.0,0.0,0.044863624039144664
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.03058883457214409
4,9,1,,,,,7.045,0.0,0.0,0.0,0.03670660148657291
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.03663568592714228
4,10,1,,,,,5.8,0.0,0.0,0.0,0.048847581236189715
4,10,1,,,,,5.605,0.0,0.0,0.0,0.10257992059599838
4,10,1,,,,,6.14,0.0,0.0,0.0,0.1367732274613312
4,11,1,,,,,7.925,0.0,0.0,0.0,0.165391156462585
4,11,1,,,,,6.945,0.0,0.0,0.0,0.1842930029154519
4,11,1,,,,,8.975,0.0,0.0,0.0,0.2126457725947522
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.30951773566569485
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.4203019985657792
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5869306015474787
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6267225067371383
4,13,1,,,,,5.44,0.0,0.0,0.0,0.9351097719569998
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.875
4,18,1,,,,,6.2,0.0,0.0,0.0,6.7
4,18,1,,,,,6.725,0.0,0.0,0.0,6.475
4,18,1,,,,,6.1225,0.0,0.0,0.0,6.1225
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.7775
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.3325
4,19,1,,,,,5.2,0.0,0.0,0.0,4.7
4,19,1,,,,,5.955,0.0,0.0,0.0,4.205
4,20,1,,,,,5.835,0.0,0.0,0.0,2.0425
4,20,1,,,,,7.0725,0.0,0.0,0.0,1.78625
4,20,1,,,,,7.9425,0.0,0.0,0.0,1.59625
4,20,1,,,,,8.0625,0.0,0.0,0.0,1.40625
4,21,1,,,,,7.46,0.0,0.0,0.0,1.23
4,21,1,,,,,7.365,0.0,0.0,0.0,1.0575
4,21,1,,,,,6.445,0.0,0.0,0.0,0.8475
4,21,1,,,,,6.145,0.0,0.0,0.0,0.6975
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.54125
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.36125
4,22,1,,,,,3.835,0.0,0.0,0.0,0.1675
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.12125
4,23,1,,,,,3.13,0.0,0.0,0.0,0.065
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.06375
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0325
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.00375
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.014524960277182895
4,8,2,,,,,4.06,0.0,0.0,0.0,0.05809984110873158
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.16219538976187564
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.3129079837359222
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.5409184525047337
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.3565695628618648
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7252673421476026
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.683070179411015
4,10,2,,,,,2.715,0.0,0.0,0.0,1.2071712988863759
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.472947695966298
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.6915301533778226
4,11,2,,,,,2.765,0.0,0.0,0.0,1.8642307326687613
4,11,2,,,,,3.41,0.0,0.0,0.0,2.229675466864375
4,11,2,,,,,4.5625,0.0,0.0,0.0,2.8333531606938367
4,11,2,,,,,3.4825,0.0,0.0,0.0,2.759339037312447
4,12,2,,,,,2.5675,0.0,0.0,0.0,2.945018810055401
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,3.0461441931617186
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,3.665279191771824
4,12,2,,,,,3.345,0.0,0.0,0.0,4.412368756761351
4,13,2,,,,,3.905,0.0,0.0,0.0,5.615590872569211
4,13,2,,,,,3.545,0.0,0.0,0.0,6.002873001711913
4,13,2,,,,,4.425,0.0,0.0,0.0,6.380224819850959
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.64089548369701
4,14,2,,,,,3.34,0.0,0.0,0.0,6.632219863676703
4,14,2,,,,,4.3125,0.0,0.0,0.0,6.840353702840041
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,7.0625190367784345
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,7.230896974079114
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,7.845424928095798
4,15,2,,,,,4.99,0.0,0.0,0.0,7.929784335924785
4,15,2,,,,,5.455,0.0,0.0,0.0,7.895048109171672
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,7.862793041472354
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,8.43313908775629
4,16,2,,,,,5.7775,0.0,0.0,0.0,8.360578617593951
4,16,2,,,,,5.43,0.0,0.0,0.0,8.255769049581684
4,16,2,,,,,5.825,0.0,0.0,0.0,8.142897207106934
4,17,2,,,,,5.6975,0.0,0.0,0.0,8.75
4,17,2,,,,,5.835,0.0,0.0,0.0,8.75
4,17,2,,,,,6.1875,0.0,0.0,0.0,8.698498693714562
4,17,2,,,,,7.3025,0.0,0.0,0.0,8.53511819651088
4,18,2,,,,,7.1325,0.0,0.0,0.0,8.75
4,18,2,,,,,6.71,0.0,0.0,0.0,8.75
4,18,2,,,,,7.025,0.0,0.0,0.0,8.75
4,18,2,,,,,6.2,0.0,0.0,0.0,8.75
4,19,2,,,,,5.56,0.0,0.0,0.0,8.75
4,19,2,,,,,5.635,0.0,0.0,0.0,8.75
4,19,2,,,,,6.7175,0.0,0.0,0.0,8.75
4,19,2,,,,,6.51,0.0,0.0,0.0,8.75
4,20,2,,,,,6.32,0.0,0.0,0.0,2.035
4,20,2,,,,,6.38,0.0,0.0,0.0,1.815
4,20,2,,,,,7.2275,0.0,0.0,0.0,1.61375
4,20,2,,,,,7.6125,0.0,0.0,0.0,1.43125
4,21,2,,,,,6.995,0.0,0.0,0.0,1.2475
4,21,2,,,,,6.8575,0.0,0.0,0.0,1.05375
4,21,2,,,,,7.225,0.0,0.0,0.0,0.8625
4,21,2,,,,,6.36,0.0,0.0,0.0,0.68
4,22,2,,,,,5.76,0.0,0.0,0.0,0.505
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.3425
4,22,2,,,,,4.17,0.0,0.0,0.0,0.21
4,22,2,,,,,3.5,0.0,0.0,0.0,0.125
4,23,2,,,,,3.42,0.0,0.0,0.0,0.085
4,23,2,,,,,2.87,0.0,0.0,0.0,0.06
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0325
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.00625
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.029959243256130943
4,8,3,,,,,3.09,0.0,0.0,0.0,0.059918486512261886
4,8,3,,,,,3.675,0.0,0.0,0.0,0.116508168218287
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.2621235649759902
4,9,3,,,,,4.475,0.0,0.0,0.0,0.40490631988161085
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.5647377619401415
4,9,3,,,,,4.1125,0.0,0.0,0.0,0.7352246334692409
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.0290177168657664
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.432346848389084
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.8307271562127285
4,11,3,,,,,2.055,0.0,0.0,0.0,3.2711724654835903
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.643355571244581
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.13833790881406
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.595244681955117
4,12,3,,,,,3.5175,0.0,0.0,0.0,5.014075890667755
4,13,3,,,,,2.6975,0.0,0.0,0.0,5.016585504740954
4,13,3,,,,,3.535,0.0,0.0,0.0,5.313750508312708
4,13,3,,,,,3.9025,0.0,0.0,0.0,5.637330178868618
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,5.949903738181131
4,14,3,,,,,4.025,0.0,0.0,0.0,6.527890377398386
4,14,3,,,,,4.5575,0.0,0.0,0.0,6.790399848090918
4,14,3,,,,,5.27,0.0,0.0,0.0,6.987862724275566
4,14,3,,,,,3.4825,0.0,0.0,0.0,7.1853256004602155
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,7.8831483761329295
4,15,3,,,,,4.23,0.0,0.0,0.0,7.927854321555235
4,15,3,,,,,4.18,0.0,0.0,0.0,7.878181048863786
4,15,3,,,,,4.375,0.0,0.0,0.0,7.8235404489031914
4,16,3,,,,,6.305,0.0,0.0,0.0,8.411291483113068
4,16,3,,,,,4.73,0.0,0.0,0.0,8.330465491923643
4,16,3,,,,,5.655,0.0,0.0,0.0,8.249639500734215
4,16,3,,,,,5.805,0.0,0.0,0.0,8.141871512481645
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,8.75
4,17,3,,,,,6.825,0.0,0.0,0.0,8.75
4,17,3,,,,,6.185,0.0,0.0,0.0,8.72418162668401
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,8.548119506173338
4,18,3,,,,,5.87,0.0,0.0,0.0,8.75
4,18,3,,,,,6.215,0.0,0.0,0.0,8.75
4,18,3,,,,,5.99,0.0,0.0,0.0,8.75
4,18,3,,,,,6.1725,0.0,0.0,0.0,8.75
4,19,3,,,,,5.7875,0.0,0.0,0.0,8.75
4,19,3,,,,,6.3775,0.0,0.0,0.0,8.75
4,19,3,,,,,6.7125,0.0,0.0,0.0,8.75
4,19,3,,,,,6.255,0.0,0.0,0.0,8.75
4,20,3,,,,,6.315,0.0,0.0,0.0,2.0325
4,20,3,,,,,6.625,0.0,0.0,0.0,1.8125
4,20,3,,,,,7.2425,0.0,0.0,0.0,1.62125
4,20,3,,,,,7.125,0.0,0.0,0.0,1.4375
4,21,3,,,,,7.75,0.0,0.0,0.0,1.25
4,21,3,,,,,7.115,0.0,0.0,0.0,1.0575
4,21,3,,,,,6.23,0.0,0.0,0.0,0.865
4,21,3,,,,,6.62,0.0,0.0,0.0,0.685
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.50875
4,22,3,,,,,4.695,0.0,0.0,0.0,0.3475
4,22,3,,,,,4.185,0.0,0.0,0.0,0.2175
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.13625
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.09625
4,23,3,,,,,2.89,0.0,0.0,0.0,0.07
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.04125
4,23,3,,,,,2.275,0.0,0.0,0.0,0.0125
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.028064166098016624
4,8,4,,,,,2.84,0.0,0.0,0.0,0.0631443737205374
4,8,4,,,,,3.645,0.0,0.0,0.0,0.10173260210531025
4,9,4,,,,,4.2,0.0,0.0,0.0,0.11936375501493554
4,9,4,,,,,4.765,0.0,0.0,0.0,0.1581569753947896
4,9,4,,,,,4.31,0.0,0.0,0.0,0.18501382027315008
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.24021955696755778
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.25677226008114656
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.3336501822611306
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.41360322132831395
4,10,4,,,,,7.31,0.0,0.0,0.0,0.4981689357262964
4,11,4,,,,,5.0775,0.0,0.0,0.0,0.7859559517482388
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.0412548687894303
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.125138798674393
4,11,4,,,,,6.575,0.0,0.0,0.0,1.3312014960004976
4,12,4,,,,,4.365,0.0,0.0,0.0,1.512970603434349
4,12,4,,,,,4.59,0.0,0.0,0.0,1.6955005689961338
4,12,4,,,,,4.635,0.0,0.0,0.0,1.7320065621084906
4,12,4,,,,,4.0125,0.0,0.0,0.0,1.835440209260169
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.091534657348258
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.432474476100952
4,13,4,,,,,5.5725,0.0,0.0,0.0,2.9045449943739126
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.6978857264715286
4,14,4,,,,,3.675,0.0,0.0,0.0,3.6655524983911683
4,14,4,,,,,4.0225,0.0,0.0,0.0,3.7566076241473825
4,14,4,,,,,3.8125,0.0,0.0,0.0,3.7939635731755725
4,14,4,,,,,3.115,0.0,0.0,0.0,3.842993256275072
4,15,4,,,,,2.5625,0.0,0.0,0.0,4.538873482142376
4,15,4,,,,,1.9725,0.0,0.0,0.0,4.946750332044486
4,15,4,,,,,2.875,0.0,0.0,0.0,5.0984606237763685
4,15,4,,,,,4.9075,0.0,0.0,0.0,5.379497721574773
4,16,4,,,,,4.36,0.0,0.0,0.0,6.662201295741275
4,16,4,,,,,4.425,0.0,0.0,0.0,6.468410849245656
4,16,4,,,,,3.7575,0.0,0.0,0.0,6.031072949721759
4,16,4,,,,,4.135,0.0,0.0,0.0,5.902752248663849
4,17,4,,,,,5.29,0.0,0.0,0.0,6.689203406501999
4,17,4,,,,,7.1275,0.0,0.0,0.0,7.398572901325091
4,17,4,,,,,6.055,0.0,0.0,0.0,7.914752406068701
4,17,4,,,,,6.62,0.0,0.0,0.0,8.295095199037679
4,18,4,,,,,6.855,0.0,0.0,0.0,8.75
4,18,4,,,,,6.1825,0.0,0.0,0.0,8.560793751163562
4,18,4,,,,,6.6575,0.0,0.0,0.0,8.208497712021028
4,18,4,,,,,7.0825,0.0,0.0,0.0,7.792147847579852
4,19,4,,,,,7.2325,0.0,0.0,0.0,8.75
4,19,4,,,,,7.3225,0.0,0.0,0.0,8.75
4,19,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,19,4,,,,,6.9375,0.0,0.0,0.0,8.75
4,20,4,,,,,7.2475,0.0,0.0,0.0,1.99875
4,20,4,,,,,7.085,0.0,0.0,0.0,1.7925
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,1.60125
4,20,4,,,,,8.8375,0.0,0.0,0.0,1.41875
4,21,4,,,,,7.7125,0.0,0.0,0.0,1.23125
4,21,4,,,,,8.58,0.0,0.0,0.0,1.04
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.85375
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.67375
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.49125
4,22,4,,,,,7.7,0.0,0.0,0.0,0.35
4,22,4,,,,,7.445,0.0,0.0,0.0,0.2225
4,22,4,,,,,7.535,0.0,0.0,0.0,0.1425
4,23,4,,,,,7.2,0.0,0.0,0.0,0.1
4,23,4,,,,,6.395,0.0,0.0,0.0,0.0725
4,23,4,,,,,4.585,0.0,0.0,0.0,0.0425
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.01375
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.027938618737524134
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.0838158562125724
4,9,5,,,,,2.6,0.0,0.0,0.0,0.0774047334790397
4,9,5,,,,,3.905,0.0,0.0,0.0,0.11997733689251153
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.14900411194715144
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.253500502143855
4,10,5,,,,,3.515,0.0,0.0,0.0,0.19604920647392066
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.15351022771071143
4,10,5,,,,,4.05,0.0,0.0,0.0,0.22194249789500448
4,10,5,,,,,6.315,0.0,0.0,0.0,0.2330396227897547
4,11,5,,,,,4.26,0.0,0.0,0.0,0.39336841355836827
4,11,5,,,,,4.3,0.0,0.0,0.0,0.4242208381511815
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.5457022599853835
4,11,5,,,,,4.885,0.0,0.0,0.0,0.682609894115992
4,12,5,,,,,4.825,0.0,0.0,0.0,0.8828896923033995
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.0697337899769097
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.0902661084025702
4,12,5,,,,,2.715,0.0,0.0,0.0,0.9978706754870983
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.2230373904355645
4,13,5,,,,,1.725,0.0,0.0,0.0,1.5150732484749363
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.649014506673445
4,13,5,,,,,1.0825,0.0,0.0,0.0,2.0486425229378487
4,14,5,,,,,0.94,0.0,0.0,0.0,2.987593199021207
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,3.1749031174551385
4,14,5,,,,,2.0975,0.0,0.0,0.0,3.1350997597879284
4,14,5,,,,,2.1225,0.0,0.0,0.0,4.329200489804242
4,15,5,,,,,1.12,0.0,0.0,0.0,3.8555043532307174
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,3.6612347540369212
4,15,5,,,,,0.915,0.0,0.0,0.0,4.3984629766185055
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,4.966327958877294
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,5.141099935622308
4,16,5,,,,,1.4725,0.0,0.0,0.0,6.903686583675391
4,16,5,,,,,3.94,0.0,0.0,0.0,7.402330612701
4,16,5,,,,,3.7,0.0,0.0,0.0,6.8796876731875285
4,17,5,,,,,4.255,0.0,0.0,0.0,7.019610607978856
4,17,5,,,,,3.99,0.0,0.0,0.0,6.503536451931874
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.1803638008150745
4,17,5,,,,,4.67,0.0,0.0,0.0,6.182869015164817
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.8988777353937465
4,18,5,,,,,6.585,0.0,0.0,0.0,5.120920748523637
4,18,5,,,,,7.5975,0.0,0.0,0.0,6.1405731099553345
4,18,5,,,,,7.655,0.0,0.0,0.0,5.694947263107407
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.4325
4,19,5,,,,,6.505,0.0,0.0,0.0,5.005
4,19,5,,,,,7.42,0.0,0.0,0.0,4.67
4,19,5,,,,,6.675,0.0,0.0,0.0,4.175
4,20,5,,,,,6.1925,0.0,0.0,0.0,1.84625
4,20,5,,,,,7.17,0.0,0.0,0.0,1.835
4,20,5,,,,,6.2125,0.0,0.0,0.0,1.23125
4,20,5,,,,,6.73,0.0,0.0,0.0,1.24
4,21,5,,,,,6.195,0.0,0.0,0.0,0.7225
4,21,5,,,,,6.65,0.0,0.0,0.0,0.7
4,21,5,,,,,6.025,0.0,0.0,0.0,0.5125
4,21,5,,,,,5.635,0.0,0.0,0.0,0.4425
4,22,5,,,,,4.89,0.0,0.0,0.0,0.32
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.37375
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.26375
4,22,5,,,,,3.38,0.0,0.0,0.0,0.19
4,23,5,,,,,3.18,0.0,0.0,0.0,0.09
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.07375
4,23,5,,,,,2.28,0.0,0.0,0.0,0.015
4,23,5,,,,,2.26,0.0,0.0,0.0,0.005
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.014538850873053327
4,8,6,,,,,1.815,0.0,0.0,0.0,0.06300168711656441
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.10904138154789994
4,8,6,,,,,2.705,0.0,0.0,0.0,0.19869762859839546
4,9,6,,,,,3.34,0.0,0.0,0.0,0.33141035953822007
4,9,6,,,,,4.015,0.0,0.0,0.0,0.501989221065245
4,9,6,,,,,3.965,0.0,0.0,0.0,0.696936491381845
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9040679660932325
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.155,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,7.04554604224202
4,14,6,,,,,3.0625,0.0,0.0,0.0,7.344168427905621
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.574811733905962
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.756898554432548
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,8.06305924580683
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,8.035608409624881
4,15,6,,,,,5.26,0.0,0.0,0.0,7.995679920632956
4,15,6,,,,,3.945,0.0,0.0,0.0,7.930796126021079
4,16,6,,,,,4.8825,0.0,0.0,0.0,8.467895819172037
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,8.390011588675371
4,16,6,,,,,3.965,0.0,0.0,0.0,8.287956390093532
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,8.185901191511693
4,17,6,,,,,5.005,0.0,0.0,0.0,8.75
4,17,6,,,,,5.8775,0.0,0.0,0.0,8.75
4,17,6,,,,,5.985,0.0,0.0,0.0,8.708097435081843
4,17,6,,,,,5.575,0.0,0.0,0.0,8.515520297609404
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.75
4,18,6,,,,,6.1725,0.0,0.0,0.0,8.683642710400054
4,18,6,,,,,6.49,0.0,0.0,0.0,8.44613580974093
4,18,6,,,,,5.4825,0.0,0.0,0.0,8.111023333468466
4,19,6,,,,,5.5925,0.0,0.0,0.0,7.5769052923441365
4,19,6,,,,,6.68,0.0,0.0,0.0,7.041950489932162
4,19,6,,,,,6.2525,0.0,0.0,0.0,6.4875427856143
4,19,6,,,,,6.0425,0.0,0.0,0.0,5.8909871271670085
4,20,6,,,,,6.34,0.0,0.0,0.0,2.045
4,20,6,,,,,6.15,0.0,0.0,0.0,1.825
4,20,6,,,,,7.2725,0.0,0.0,0.0,1.63625
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,1.4525
4,21,6,,,,,8.525,0.0,0.0,0.0,1.2625
4,21,6,,,,,7.38,0.0,0.0,0.0,1.065
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.87875
4,21,6,,,,,5.135,0.0,0.0,0.0,0.6925
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.52125
4,22,6,,,,,4.72,0.0,0.0,0.0,0.36
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.23125
4,22,6,,,,,3.535,0.0,0.0,0.0,0.1425
4,23,6,,,,,3.2,0.0,0.0,0.0,0.1
4,23,6,,,,,2.9,0.0,0.0,0.0,0.075
4,23,6,,,,,2.335,0.0,0.0,0.0,0.0425
4,23,6,,,,,2.275,0.0,0.0,0.0,0.0125
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.033624338624338626
4,8,7,,,,,1.83,0.0,0.0,0.0,0.07685563114134543
4,8,7,,,,,2.39,0.0,0.0,0.0,0.1344973544973545
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.23296863189720332
4,9,7,,,,,3.385,0.0,0.0,0.0,0.29324733722896157
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.43987100584344235
4,9,7,,,,,3.035,0.0,0.0,0.0,0.5979198953889217
4,9,7,,,,,2.22,0.0,0.0,0.0,0.7388309535379032
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.0656790270386165
4,10,7,,,,,1.685,0.0,0.0,0.0,1.2932341681187438
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.5117772244036187
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,1.7348263230861198
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.076752946016982
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.411185008269717
4,11,7,,,,,2.465,0.0,0.0,0.0,2.7736812995226807
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.2250476492763713
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.557500158261011
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,3.992929199713778
4,12,7,,,,,1.9525,0.0,0.0,0.0,4.446314077927484
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,4.8233866499072
4,13,7,,,,,2.53,0.0,0.0,0.0,5.749851239609152
4,13,7,,,,,1.885,0.0,0.0,0.0,6.102999542387915
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.408895607470927
4,13,7,,,,,2.72,0.0,0.0,0.0,6.6849481540092555
4,14,7,,,,,2.72,0.0,0.0,0.0,6.934130668551063
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.155485628917291
4,14,7,,,,,5.425,0.0,0.0,0.0,7.386789126828069
4,14,7,,,,,4.555,0.0,0.0,0.0,7.516120114907213
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.684605751561676
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.752080338648559
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.807059631830463
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.789566220363494
4,16,7,,,,,4.2175,0.0,0.0,0.0,7.983946078542543
4,16,7,,,,,4.895,0.0,0.0,0.0,7.908943021763231
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,7.7925589681401615
4,16,7,,,,,5.74,0.0,0.0,0.0,7.74859165899367
4,17,7,,,,,5.115,0.0,0.0,0.0,8.462943624150304
4,17,7,,,,,5.2175,0.0,0.0,0.0,8.293454936497598
4,17,7,,,,,5.7375,0.0,0.0,0.0,8.029167491344229
4,17,7,,,,,6.165,0.0,0.0,0.0,7.945859492328493
4,18,7,,,,,4.945,0.0,0.0,0.0,8.75
4,18,7,,,,,5.175,0.0,0.0,0.0,8.75
4,18,7,,,,,5.8,0.0,0.0,0.0,8.75
4,18,7,,,,,6.11,0.0,0.0,0.0,8.420089492537537
4,19,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,19,7,,,,,5.52,0.0,0.0,0.0,8.75
4,19,7,,,,,5.7175,0.0,0.0,0.0,8.75
4,19,7,,,,,5.4325,0.0,0.0,0.0,8.75
4,20,7,,,,,5.63,0.0,0.0,0.0,1.94
4,20,7,,,,,5.995,0.0,0.0,0.0,1.7475
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,1.49875
4,20,7,,,,,6.76,0.0,0.0,0.0,1.255
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,1.0075
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.82375
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.79625
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.73125
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.63625
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.47125
4,22,7,,,,,3.805,0.0,0.0,0.0,0.2775
4,22,7,,,,,3.59,0.0,0.0,0.0,0.17
4,23,7,,,,,3.23,0.0,0.0,0.0,0.115
4,23,7,,,,,2.65,0.0,0.0,0.0,0.075
4,23,7,,,,,2.59,0.0,0.0,0.0,0.045
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.01875
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.00125
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.016079679427449024
4,8,1,,,,,2.065,0.0,0.0,0.0,0.05225895813920933
4,8,1,,,,,2.38,0.0,0.0,0.0,0.10451791627841867
4,8,1,,,,,3.24,0.0,0.0,0.0,0.1929561531293883
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.2415036872899968
4,9,1,,,,,3.575,0.0,0.0,0.0,0.35379521067961306
4,9,1,,,,,2.52,0.0,0.0,0.0,0.473777934301395
4,9,1,,,,,4.9575,0.0,0.0,0.0,0.5891459377838775
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.0085696438693366
4,10,1,,,,,4.13,0.0,0.0,0.0,1.192142277121785
4,10,1,,,,,3.37,0.0,0.0,0.0,1.3994713687951394
4,10,1,,,,,3.1175,0.0,0.0,0.0,1.6132794945832856
4,11,1,,,,,2.925,0.0,0.0,0.0,1.6639341101855032
4,11,1,,,,,3.56,0.0,0.0,0.0,1.9584695733677648
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,2.2491799006645423
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,2.6068301059572887
4,12,1,,,,,3.385,0.0,0.0,0.0,3.208082087039152
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,3.6003186356475427
4,12,1,,,,,3.1025,0.0,0.0,0.0,3.800565715726563
4,12,1,,,,,2.37,0.0,0.0,0.0,2.163494226008386
4,13,1,,,,,2.94,0.0,0.0,0.0,2.5719088727028185
4,13,1,,,,,3.245,0.0,0.0,0.0,2.8387225482723286
4,13,1,,,,,3.535,0.0,0.0,0.0,3.092414239797437
4,13,1,,,,,3.795,0.0,0.0,0.0,3.3198619632337403
4,14,1,,,,,4.025,0.0,0.0,0.0,3.7994304356827726
4,14,1,,,,,4.2525,0.0,0.0,0.0,4.014180851612668
4,14,1,,,,,4.445,0.0,0.0,0.0,4.1958927420148875
4,14,1,,,,,4.5975,0.0,0.0,0.0,4.339846317528334
4,15,1,,,,,2.685,0.0,0.0,0.0,2.684316388016634
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.0075
4,8,2,,,,,3.385,0.0,0.0,0.0,0.08635382736156352
4,8,2,,,,,3.295,0.0,0.0,0.0,0.18869910423452768
4,8,2,,,,,3.54,0.0,0.0,0.0,0.3454153094462541
4,8,2,,,,,3.3475,0.0,0.0,0.0,0.5421101384364821
