month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,9,2,,,,,4.145,0.0,0.0,0.0,0.6584561292584382
4,9,2,,,,,4.91,0.0,0.0,0.0,0.5233144782752653
4,9,2,,,,,5.325,0.0,0.0,0.0,0.7619688832029962
4,9,2,,,,,8.195,0.0,0.0,0.0,0.8309773858327016
4,10,2,,,,,6.05,0.0,0.0,0.0,0.9436050495929948
4,10,2,,,,,5.01,0.0,0.0,0.0,1.2236426772141415
4,10,2,,,,,5.0525,0.0,0.0,0.0,1.7060988074092698
4,10,2,,,,,5.12,0.0,0.0,0.0,2.051580011050576
4,11,2,,,,,4.76,0.0,0.0,0.0,3.8419752098575004
4,11,2,,,,,5.205,0.0,0.0,0.0,3.801802465267736
4,11,2,,,,,6.82,0.0,0.0,0.0,3.885800022137244
4,11,2,,,,,6.1225,0.0,0.0,0.0,3.558939963884158
4,12,2,,,,,5.335,0.0,0.0,0.0,5.8824209113303185
4,12,2,,,,,5.4925,0.0,0.0,0.0,4.013177819916698
4,12,2,,,,,6.3,0.0,0.0,0.0,2.50125718325359
4,12,2,,,,,4.99,0.0,0.0,0.0,2.670985349260084
4,13,2,,,,,5.0925,0.0,0.0,0.0,6.887841065311385
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.756298496398622
4,13,2,,,,,5.47,0.0,0.0,0.0,7.003507806941572
4,13,2,,,,,5.5375,0.0,0.0,0.0,7.064743140745789
4,14,2,,,,,5.9,0.0,0.0,0.0,7.457460979422487
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,7.549499263662194
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,7.318223575059852
4,14,2,,,,,4.305,0.0,0.0,0.0,7.367782651188925
4,15,2,,,,,4.1,0.0,0.0,0.0,7.8555786695865155
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,7.830560903122864
4,15,2,,,,,4.23,0.0,0.0,0.0,7.73549339056099
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,7.76051115702464
4,16,2,,,,,4.305,0.0,0.0,0.0,8.176500192416125
4,16,2,,,,,5.1,0.0,0.0,0.0,7.684070333044935
4,16,2,,,,,4.39,0.0,0.0,0.0,7.456795013335155
4,16,2,,,,,4.48,0.0,0.0,0.0,5.930803580998063
4,17,2,,,,,4.9275,0.0,0.0,0.0,6.533760527344614
4,17,2,,,,,3.6525,0.0,0.0,0.0,7.406533697740716
4,17,2,,,,,4.05,0.0,0.0,0.0,6.68122909751499
4,17,2,,,,,3.475,0.0,0.0,0.0,6.289985952165013
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.821510586469495
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.444949337499846
4,18,2,,,,,4.545,0.0,0.0,0.0,2.5901307530479927
4,18,2,,,,,4.605,0.0,0.0,0.0,1.8878949103748632
4,19,2,,,,,4.79,0.0,0.0,0.0,2.1546068645172363
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.1274719744471322
4,19,2,,,,,4.135,0.0,0.0,0.0,1.1987641133465996
4,19,2,,,,,3.705,0.0,0.0,0.0,1.00865174294802
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.23375
4,20,2,,,,,4.41,0.0,0.0,0.0,0.08
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.05375
4,20,2,,,,,4.785,0.0,0.0,0.0,0.0175
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0075
4,21,2,,,,,5.26,0.0,0.0,0.0,0.005
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.014589509692132269
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.08996864310148232
4,8,3,,,,,2.675,0.0,0.0,0.0,0.17021094640820977
4,8,3,,,,,3.97,0.0,0.0,0.0,0.4571379703534777
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.8934928846738057
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1418206073896864
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.735859473494342
4,9,3,,,,,5.175,0.0,0.0,0.0,1.3877137445887446
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.32478298840439723
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.607737864665804
4,12,3,,,,,7.05,0.0,0.0,0.0,0.5413049806739955
4,12,3,,,,,7.545,0.0,0.0,0.0,0.7824317447924116
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.2590916528046687
4,13,3,,,,,6.5,0.0,0.0,0.0,0.4986501595266014
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.48119740394317034
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5933936898366556
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.7449476663163229
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.7449476663163229
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.7760869578343688
4,14,3,,,,,4.815,0.0,0.0,0.0,0.780877618067914
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.052680185515988
4,15,3,,,,,4.15,0.0,0.0,0.0,1.400239676695851
4,15,3,,,,,6.12,0.0,0.0,0.0,1.120191741356681
4,15,3,,,,,5.285,0.0,0.0,0.0,1.2852199889672633
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.1889952096853293
4,16,3,,,,,5.105,0.0,0.0,0.0,0.8560765509734372
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.8110198903958878
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.113900775389414
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.7253181398267273
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.5621843021494357
4,17,3,,,,,5.105,0.0,0.0,0.0,0.607359826429301
4,17,3,,,,,4.815,0.0,0.0,0.0,0.5672038048471985
4,18,3,,,,,6.36,0.0,0.0,0.0,0.37922584683870064
4,18,3,,,,,6.625,0.0,0.0,0.0,0.39502692379031323
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.408194487916657
4,18,3,,,,,5.975,0.0,0.0,0.0,0.5003674368010633
4,19,3,,,,,4.53,0.0,0.0,0.0,0.6184102918178611
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.6534146479584948
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.597991084069158
4,19,3,,,,,4.505,0.0,0.0,0.0,0.5892399950339997
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.14375
4,20,3,,,,,4.175,0.0,0.0,0.0,0.0875
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.06625
4,20,3,,,,,5.405,0.0,0.0,0.0,0.0775
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.07625
4,21,3,,,,,5.79,0.0,0.0,0.0,0.02
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.01
5,8,4,,,,,2.335,0.0,0.0,0.0,0.07710942041046258
5,8,4,,,,,2.68,0.0,0.0,0.0,0.1632905373398031
5,8,4,,,,,3.36,0.0,0.0,0.0,0.3265810746796062
5,8,4,,,,,4.375,0.0,0.0,0.0,0.5669810324298719
5,9,4,,,,,4.0375,0.0,0.0,0.0,0.6904769109129676
5,9,4,,,,,4.235,0.0,0.0,0.0,0.9882970724874764
5,9,4,,,,,3.5525,0.0,0.0,0.0,1.3659796237579431
5,9,4,,,,,3.885,0.0,0.0,0.0,1.753644973740404
5,10,4,,,,,3.485,0.0,0.0,0.0,2.4107784854086014
5,10,4,,,,,3.2775,0.0,0.0,0.0,2.8150589578457472
5,10,4,,,,,5.3,0.0,0.0,0.0,3.20443508106862
5,10,4,,,,,4.4875,0.0,0.0,0.0,3.5304677201308343
5,11,4,,,,,3.34,0.0,0.0,0.0,4.667027707825444
5,11,4,,,,,4.19,0.0,0.0,0.0,5.217168498531783
5,11,4,,,,,6.3725,0.0,0.0,0.0,5.384502989038294
5,11,4,,,,,5.615,0.0,0.0,0.0,5.8360768880764144
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.071960270739373
5,12,4,,,,,6.545,0.0,0.0,0.0,6.488731150149242
5,12,4,,,,,5.69,0.0,0.0,0.0,6.392021885313802
5,12,4,,,,,5.235,0.0,0.0,0.0,5.742688249990138
5,13,4,,,,,4.79,0.0,0.0,0.0,6.855385323633728
5,13,4,,,,,5.845,0.0,0.0,0.0,6.672010819092085
5,13,4,,,,,3.25,0.0,0.0,0.0,6.347579003364563
5,13,4,,,,,3.96,0.0,0.0,0.0,5.369581645809134
5,14,4,,,,,3.385,0.0,0.0,0.0,6.814920024927295
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.8245378063980064
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.822063253012049
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.802266825924388
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.839312424338489
5,15,4,,,,,3.615,0.0,0.0,0.0,7.866818783722133
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.836811846212703
5,15,4,,,,,3.775,0.0,0.0,0.0,7.776797971193845
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.755
5,18,4,,,,,4.765,0.0,0.0,0.0,5.015
5,18,4,,,,,4.3,0.0,0.0,0.0,3.3
5,18,4,,,,,3.945,0.0,0.0,0.0,1.945
5,19,4,,,,,4.075,0.0,0.0,0.0,2.325
5,19,4,,,,,3.98,0.0,0.0,0.0,2.73
5,19,4,,,,,3.81,0.0,0.0,0.0,2.06
5,19,4,,,,,3.81,0.0,0.0,0.0,1.81
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.52875
5,20,4,,,,,3.365,0.0,0.0,0.0,0.3075
5,20,4,,,,,3.96,0.0,0.0,0.0,0.23
5,20,4,,,,,4.48,0.0,0.0,0.0,0.115
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.05125
5,21,4,,,,,4.54,0.0,0.0,0.0,0.02
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.00375
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.026666331776750034
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.08484741928965919
5,8,5,,,,,3.67,0.0,0.0,0.0,0.40726761259036415
5,8,5,,,,,3.51,0.0,0.0,0.0,0.4945392438597279
5,9,5,,,,,5.49,0.0,0.0,0.0,0.7202528472337216
5,9,5,,,,,5.3,0.0,0.0,0.0,1.0219803913451457
5,9,5,,,,,5.125,0.0,0.0,0.0,2.06829364915089
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8127985513146034
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.932351540453222
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.963813517434433
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.933835781043284
5,13,5,,,,,4.96,0.0,0.0,0.0,3.7072467337054347
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.5278648394612762
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9411397550532605
5,16,5,,,,,5.2,0.0,0.0,0.0,0.4508453624639831
5,16,5,,,,,4.89,0.0,0.0,0.0,1.893550522348729
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.677399594421596
5,17,5,,,,,4.675,0.0,0.0,0.0,2.4431586139124626
5,17,5,,,,,4.58,0.0,0.0,0.0,2.8511912896380496
5,17,5,,,,,6.145,0.0,0.0,0.0,3.420422059477448
5,18,5,,,,,6.12,0.0,0.0,0.0,3.87
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.6325
5,18,5,,,,,4.37,0.0,0.0,0.0,3.62
5,18,5,,,,,3.81,0.0,0.0,0.0,1.06
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.4475
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3325
5,19,5,,,,,3.545,0.0,0.0,0.0,0.545
5,19,5,,,,,4.01,0.0,0.0,0.0,0.26
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.15875
5,20,5,,,,,3.785,0.0,0.0,0.0,0.1425
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.08625
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.05625
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0325
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.00125
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.0025
5,8,6,,,,,2.54,0.0,0.0,0.0,0.037491143136980556
5,8,6,,,,,2.605,0.0,0.0,0.0,0.09841425073457394
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.25072201972855745
5,8,6,,,,,3.825,0.0,0.0,0.0,0.7732548272002238
5,9,6,,,,,4.195,0.0,0.0,0.0,1.1096477878191342
5,9,6,,,,,4.395,0.0,0.0,0.0,1.2953628987512067
5,9,6,,,,,4.3,0.0,0.0,0.0,0.9750043323933814
5,9,6,,,,,4.26,0.0,0.0,0.0,1.1700051988720577
5,10,6,,,,,3.705,0.0,0.0,0.0,1.235624097563309
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.390607876123655
5,10,6,,,,,5.805,0.0,0.0,0.0,1.532853261925617
5,10,6,,,,,3.51,0.0,0.0,0.0,3.830010089354311
5,11,6,,,,,3.8025,0.0,0.0,0.0,1.9854396642605883
5,11,6,,,,,3.74,0.0,0.0,0.0,3.8717151324777594
5,11,6,,,,,7.225,0.0,0.0,0.0,2.7809089760001724
5,11,6,,,,,4.19,0.0,0.0,0.0,2.9663029077335166
5,12,6,,,,,3.745,0.0,0.0,0.0,5.20607438069965
5,12,6,,,,,4.49,0.0,0.0,0.0,5.410315889630221
5,12,6,,,,,6.01,0.0,0.0,0.0,5.010169259888693
5,12,6,,,,,6.415,0.0,0.0,0.0,3.472105651819702
5,13,6,,,,,4.27,0.0,0.0,0.0,4.255475376403107
5,13,6,,,,,3.675,0.0,0.0,0.0,2.3864563169556208
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.320965846679364
5,13,6,,,,,4.745,0.0,0.0,0.0,5.794405150888508
5,14,6,,,,,3.945,0.0,0.0,0.0,0.655910390848427
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,2.5339847473784554
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.3994995233555767
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.66336987607245
5,15,6,,,,,3.0875,0.0,0.0,0.0,1.09322602058522
5,15,6,,,,,3.45,0.0,0.0,0.0,0.7036857143996819
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.475226836973619
5,15,6,,,,,3.715,0.0,0.0,0.0,0.9700810205652758
5,16,6,,,,,6.79,0.0,0.0,0.0,0.8541161953283356
5,16,6,,,,,4.2675,0.0,0.0,0.0,1.1000800363880776
5,16,6,,,,,4.69,0.0,0.0,0.0,2.0974498973885707
5,16,6,,,,,3.7875,0.0,0.0,0.0,5.176052259663805
5,17,6,,,,,6.39,0.0,0.0,0.0,5.647239948772632
5,17,6,,,,,4.605,0.0,0.0,0.0,5.604642233641805
5,17,6,,,,,4.24,0.0,0.0,0.0,6.377486493872542
5,17,6,,,,,4.1975,0.0,0.0,0.0,3.8916055465949335
5,18,6,,,,,4.44,0.0,0.0,0.0,6.771835303489251
5,18,6,,,,,3.67,0.0,0.0,0.0,5.597440442298547
5,18,6,,,,,3.155,0.0,0.0,0.0,6.337156686035549
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,5.444921629156897
5,19,6,,,,,3.225,0.0,0.0,0.0,8.75
5,19,6,,,,,3.155,0.0,0.0,0.0,8.75
5,19,6,,,,,3.595,0.0,0.0,0.0,7.8571928685210155
5,19,6,,,,,3.0,0.0,0.0,0.0,5.0259229436168535
5,20,6,,,,,3.35,0.0,0.0,0.0,2.4400970507867714
5,20,6,,,,,2.79,0.0,0.0,0.0,2.8615683595590315
5,20,6,,,,,3.3375,0.0,0.0,0.0,2.4123686752096485
5,20,6,,,,,4.39,0.0,0.0,0.0,1.419692829548667
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.16375
5,21,6,,,,,4.26,0.0,0.0,0.0,0.13
5,21,6,,,,,4.39,0.0,0.0,0.0,0.07
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.01
5,8,7,,,,,2.305,0.0,0.0,0.0,0.038649856274646614
5,8,7,,,,,2.91,0.0,0.0,0.0,0.1124359455262447
5,8,7,,,,,3.905,0.0,0.0,0.0,0.2846034871133069
5,8,7,,,,,3.295,0.0,0.0,0.0,0.38298493944877104
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.41565613386812794
5,9,7,,,,,2.955,0.0,0.0,0.0,0.46699215040164177
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.5083921637351206
5,9,7,,,,,3.465,0.0,0.0,0.0,0.47361615253499845
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.2634617116819325
5,10,7,,,,,4.065,0.0,0.0,0.0,0.3608627081219197
5,10,7,,,,,3.415,0.0,0.0,0.0,0.584405978639923
5,10,7,,,,,3.6275,0.0,0.0,0.0,0.7201286785972822
5,11,7,,,,,3.2575,0.0,0.0,0.0,1.490756260735501
5,11,7,,,,,3.305,0.0,0.0,0.0,2.268622852576317
5,11,7,,,,,3.285,0.0,0.0,0.0,2.0681226331996867
5,11,7,,,,,4.7675,0.0,0.0,0.0,2.7977206537090913
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,2.6936234587783603
5,12,7,,,,,3.91,0.0,0.0,0.0,4.032222921524924
5,12,7,,,,,4.23,0.0,0.0,0.0,2.652562125565276
5,12,7,,,,,4.86,0.0,0.0,0.0,3.991161588311839
5,13,7,,,,,4.2875,0.0,0.0,0.0,7.122020801756298
5,13,7,,,,,3.555,0.0,0.0,0.0,7.137527534450635
5,13,7,,,,,4.48,0.0,0.0,0.0,7.292594861394008
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.102083574006437
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,7.712579527845745
5,14,7,,,,,4.3125,0.0,0.0,0.0,6.900977399494893
5,14,7,,,,,3.6,0.0,0.0,0.0,5.048920217066349
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,4.897924472256888
5,15,7,,,,,2.9575,0.0,0.0,0.0,8.00664676726341
5,15,7,,,,,3.705,0.0,0.0,0.0,5.740234974205185
5,15,7,,,,,3.575,0.0,0.0,0.0,7.621784387310127
5,15,7,,,,,3.18,0.0,0.0,0.0,7.475888844582737
5,16,7,,,,,4.495,0.0,0.0,0.0,7.788542586770729
5,16,7,,,,,4.025,0.0,0.0,0.0,8.089549063554141
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,6.69739410843087
5,16,7,,,,,3.3025,0.0,0.0,0.0,7.581600633982136
5,17,7,,,,,3.675,0.0,0.0,0.0,8.017321931239104
5,17,7,,,,,4.315,0.0,0.0,0.0,7.584927040565535
5,17,7,,,,,4.2,0.0,0.0,0.0,7.146526665299277
5,17,7,,,,,3.82,0.0,0.0,0.0,6.690109836254953
5,18,7,,,,,3.4025,0.0,0.0,0.0,7.811259782287995
5,18,7,,,,,3.4675,0.0,0.0,0.0,7.151793890915792
5,18,7,,,,,3.295,0.0,0.0,0.0,6.511278168835893
5,18,7,,,,,3.075,0.0,0.0,0.0,5.798751803445237
5,19,7,,,,,2.615,0.0,0.0,0.0,7.996376471255852
5,19,7,,,,,2.42,0.0,0.0,0.0,6.93890618010909
5,19,7,,,,,3.2325,0.0,0.0,0.0,5.899258421959183
5,19,7,,,,,3.36,0.0,0.0,0.0,5.014072616448691
5,20,7,,,,,2.52,0.0,0.0,0.0,1.873058347634224
5,20,7,,,,,2.66,0.0,0.0,0.0,1.4920973277764156
5,20,7,,,,,3.06,0.0,0.0,0.0,1.1217185584702132
5,20,7,,,,,3.23,0.0,0.0,0.0,0.7725042902672223
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.20625
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.10125
5,21,7,,,,,3.87,0.0,0.0,0.0,0.06
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.00875
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.025
5,8,1,,,,,2.39,0.0,0.0,0.0,0.13579414468100082
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.24976423039541218
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.4195069112466631
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6668462462013431
5,9,1,,,,,3.565,0.0,0.0,0.0,1.0315335879540584
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.4407570066494477
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.0073740479199866
5,9,1,,,,,5.285,0.0,0.0,0.0,2.455340512172336
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.5805963687095375
5,11,1,,,,,5.425,0.0,0.0,0.0,2.9200171676887416
5,11,1,,,,,5.39,0.0,0.0,0.0,6.129540310977393
5,11,1,,,,,6.09,0.0,0.0,0.0,6.329199604494572
5,12,1,,,,,6.005,0.0,0.0,0.0,6.7283254943905
5,12,1,,,,,6.585,0.0,0.0,0.0,7.057022372724899
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.3384068216020735
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.582439352486703
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,7.183382440289202
5,14,1,,,,,4.85,0.0,0.0,0.0,7.878862256783011
5,14,1,,,,,3.985,0.0,0.0,0.0,7.767001866717574
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.764570119107455
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,8.047362687483911
5,15,1,,,,,4.43,0.0,0.0,0.0,7.989431751079488
5,15,1,,,,,4.895,0.0,0.0,0.0,7.954169441963752
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,7.9113509237517885
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,8.070777844921762
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,7.847526994274199
5,16,1,,,,,6.275,0.0,0.0,0.0,7.554185760283799
5,16,1,,,,,5.5225,0.0,0.0,0.0,7.291995807779102
5,17,1,,,,,6.205,0.0,0.0,0.0,7.593860424422961
5,17,1,,,,,6.0975,0.0,0.0,0.0,7.188967791800857
5,17,1,,,,,7.2175,0.0,0.0,0.0,6.758592406076662
5,17,1,,,,,6.9825,0.0,0.0,0.0,6.209297505876045
5,18,1,,,,,7.4175,0.0,0.0,0.0,7.972430619966847
5,18,1,,,,,5.9575,0.0,0.0,0.0,7.262741585581795
5,18,1,,,,,5.2225,0.0,0.0,0.0,6.514482494980166
5,18,1,,,,,6.5075,0.0,0.0,0.0,5.797079449351799
5,19,1,,,,,5.4325,0.0,0.0,0.0,7.84129612977252
5,19,1,,,,,7.115,0.0,0.0,0.0,6.443044581101379
5,19,1,,,,,7.58,0.0,0.0,0.0,5.124869112310083
5,19,1,,,,,6.7825,0.0,0.0,0.0,3.7758951512573082
5,20,1,,,,,6.55,0.0,0.0,0.0,0.525
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.33125
5,20,1,,,,,6.675,0.0,0.0,0.0,0.2125
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.15125
5,21,1,,,,,7.48,0.0,0.0,0.0,0.115
5,21,1,,,,,8.155,0.0,0.0,0.0,0.0775
5,21,1,,,,,7.32,0.0,0.0,0.0,0.035
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0025
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.0425
5,8,2,,,,,2.66,0.0,0.0,0.0,0.10649373261735454
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.18470006750822426
5,8,2,,,,,3.455,0.0,0.0,0.0,0.30284155213060193
5,8,2,,,,,3.9875,0.0,0.0,0.0,0.49086954878311856
5,9,2,,,,,3.72,0.0,0.0,0.0,0.7601218314768395
5,9,2,,,,,4.6875,0.0,0.0,0.0,1.0513980250960384
5,9,2,,,,,4.47,0.0,0.0,0.0,1.2274098426306344
5,9,2,,,,,5.8225,0.0,0.0,0.0,1.2912725374883194
5,10,2,,,,,5.065,0.0,0.0,0.0,2.2582637647880195
5,10,2,,,,,5.0025,0.0,0.0,0.0,2.3770364031885114
5,10,2,,,,,4.7625,0.0,0.0,0.0,2.541734461770527
5,10,2,,,,,5.7675,0.0,0.0,0.0,3.0199922857298414
5,11,2,,,,,6.575,0.0,0.0,0.0,3.466749948956468
5,11,2,,,,,6.4125,0.0,0.0,0.0,3.343614021807741
5,11,2,,,,,6.4725,0.0,0.0,0.0,3.767959370751047
5,11,2,,,,,7.5075,0.0,0.0,0.0,3.7944809550600036
5,12,2,,,,,8.15,0.0,0.0,0.0,3.8178381713873906
5,12,2,,,,,6.0175,0.0,0.0,0.0,5.761651476927099
5,12,2,,,,,5.72,0.0,0.0,0.0,6.133172288228774
5,12,2,,,,,5.76,0.0,0.0,0.0,6.371274023648634
5,13,2,,,,,5.405,0.0,0.0,0.0,6.116912990872867
5,13,2,,,,,4.8275,0.0,0.0,0.0,5.383857885884121
5,13,2,,,,,5.835,0.0,0.0,0.0,4.726101492586061
5,13,2,,,,,5.305,0.0,0.0,0.0,2.263390686702415
5,14,2,,,,,4.885,0.0,0.0,0.0,3.9014077418954805
5,14,2,,,,,4.075,0.0,0.0,0.0,3.6089200998186737
5,14,2,,,,,3.0825,0.0,0.0,0.0,4.323627805861195
5,14,2,,,,,4.19,0.0,0.0,0.0,4.660932102772352
5,15,2,,,,,2.9825,0.0,0.0,0.0,4.269668642026309
5,15,2,,,,,3.9375,0.0,0.0,0.0,6.746227771659999
5,15,2,,,,,6.5025,0.0,0.0,0.0,8.324971167943797
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,7.959287793405217
5,16,2,,,,,5.425,0.0,0.0,0.0,6.772176921669519
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,8.444657861838914
5,16,2,,,,,5.4075,0.0,0.0,0.0,8.123870533970358
5,16,2,,,,,5.12,0.0,0.0,0.0,7.808566750167932
5,17,2,,,,,4.82,0.0,0.0,0.0,8.443945870728854
5,17,2,,,,,5.235,0.0,0.0,0.0,8.029177268574285
5,17,2,,,,,5.055,0.0,0.0,0.0,7.49678771954006
5,17,2,,,,,4.65,0.0,0.0,0.0,6.995351051263641
5,18,2,,,,,5.2025,0.0,0.0,0.0,8.192777735195003
5,18,2,,,,,3.4675,0.0,0.0,0.0,7.429010853586243
5,18,2,,,,,3.4575,0.0,0.0,0.0,6.625874545090433
5,18,2,,,,,3.4375,0.0,0.0,0.0,5.806990465839803
5,19,2,,,,,3.1475,0.0,0.0,0.0,8.75
5,19,2,,,,,3.0975,0.0,0.0,0.0,8.068530231315368
5,19,2,,,,,2.795,0.0,0.0,0.0,6.352317352469654
5,19,2,,,,,3.5225,0.0,0.0,0.0,4.7292925032445225
5,20,2,,,,,2.795,0.0,0.0,0.0,1.8953006088280058
5,20,2,,,,,2.9125,0.0,0.0,0.0,1.2015661754531617
5,20,2,,,,,2.685,0.0,0.0,0.0,0.7889528850145289
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.5758449218209492
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.11875
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.07875
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.03625
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.00375
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.02
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.1019331507476029
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.23069081484983817
5,8,3,,,,,2.695,0.0,0.0,0.0,0.31831755847497045
5,8,3,,,,,2.7975,0.0,0.0,0.0,0.5704679840085145
5,9,3,,,,,4.1275,0.0,0.0,0.0,0.5556238224028647
5,9,3,,,,,5.1375,0.0,0.0,0.0,0.8785504884147861
5,9,3,,,,,4.69,0.0,0.0,0.0,0.7534955540278165
5,9,3,,,,,6.4275,0.0,0.0,0.0,1.6953649965625874
5,10,3,,,,,5.3125,0.0,0.0,0.0,1.9614076295391838
5,10,3,,,,,4.8875,0.0,0.0,0.0,2.169557010633138
5,10,3,,,,,5.575,0.0,0.0,0.0,2.9301028261687403
5,10,3,,,,,6.1975,0.0,0.0,0.0,1.8877547716136307
5,11,3,,,,,6.4325,0.0,0.0,0.0,2.2144168153434434
5,11,3,,,,,5.6,0.0,0.0,0.0,2.340900981266726
5,11,3,,,,,7.12,0.0,0.0,0.0,2.3560035682426403
5,11,3,,,,,5.65,0.0,0.0,0.0,3.32256913470116
5,12,3,,,,,6.2375,0.0,0.0,0.0,5.594927988228254
5,12,3,,,,,5.645,0.0,0.0,0.0,5.518114505644045
5,12,3,,,,,6.0175,0.0,0.0,0.0,6.45025649700378
5,12,3,,,,,6.4175,0.0,0.0,0.0,4.706382838335233
5,13,3,,,,,6.685,0.0,0.0,0.0,5.295585434408032
5,13,3,,,,,5.6275,0.0,0.0,0.0,5.913478090402568
5,13,3,,,,,5.075,0.0,0.0,0.0,3.189842953329186
5,13,3,,,,,5.4175,0.0,0.0,0.0,5.949168640929328
5,14,3,,,,,6.4025,0.0,0.0,0.0,3.216140542652494
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.2217080533073763
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.5808949471230849
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.982196447338315
5,15,3,,,,,5.8875,0.0,0.0,0.0,4.933340728549638
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,7.863063790363514
5,15,3,,,,,6.34,0.0,0.0,0.0,7.913532749223357
5,15,3,,,,,7.07,0.0,0.0,0.0,5.1175524283880645
5,16,3,,,,,8.285,0.0,0.0,0.0,3.04013568736354
5,16,3,,,,,9.81,0.0,0.0,0.0,3.6132312837247103
5,16,3,,,,,8.235,0.0,0.0,0.0,4.3500684790462145
5,16,3,,,,,9.2225,0.0,0.0,0.0,4.882228675667301
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,6.466944684648773
5,17,3,,,,,8.875,0.0,0.0,0.0,6.776738441997217
5,17,3,,,,,9.905,0.0,0.0,0.0,6.533329061223441
5,17,3,,,,,9.2725,0.0,0.0,0.0,6.1101286605599405
5,18,3,,,,,7.33,0.0,0.0,0.0,7.685629922955225
5,18,3,,,,,4.8725,0.0,0.0,0.0,6.993469354106402
5,18,3,,,,,3.88,0.0,0.0,0.0,6.24835661059155
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,5.5070261652671295
5,19,3,,,,,3.855,0.0,0.0,0.0,8.75
5,19,3,,,,,3.32,0.0,0.0,0.0,7.808007400932017
5,19,3,,,,,3.5425,0.0,0.0,0.0,6.205391095876905
5,19,3,,,,,2.95,0.0,0.0,0.0,5.164829798281879
5,20,3,,,,,2.72,0.0,0.0,0.0,8.75
5,20,3,,,,,2.925,0.0,0.0,0.0,8.75
5,20,3,,,,,3.0,0.0,0.0,0.0,5.85446167782009
5,20,3,,,,,3.46,0.0,0.0,0.0,3.5907364957296553
5,21,3,,,,,3.61,0.0,0.0,0.0,0.18
5,21,3,,,,,5.2,0.0,0.0,0.0,0.1
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.03375
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0025
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.0525
5,8,4,,,,,2.92,0.0,0.0,0.0,0.15014868448496765
5,8,4,,,,,3.075,0.0,0.0,0.0,0.2870489556330264
5,8,4,,,,,3.265,0.0,0.0,0.0,0.4548621912338726
5,8,4,,,,,3.82,0.0,0.0,0.0,0.7242465957510205
5,9,4,,,,,3.615,0.0,0.0,0.0,0.8782328583774512
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.2149544251544562
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.1755717857653327
5,9,4,,,,,3.9375,0.0,0.0,0.0,1.5260772763285309
5,10,4,,,,,4.7575,0.0,0.0,0.0,1.4589428821860264
5,10,4,,,,,4.255,0.0,0.0,0.0,2.426724483990489
5,10,4,,,,,4.8425,0.0,0.0,0.0,1.1907429725039884
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.0097888165739386
5,11,4,,,,,6.1125,0.0,0.0,0.0,3.2986229896103954
5,11,4,,,,,5.8475,0.0,0.0,0.0,1.3969526586372965
5,11,4,,,,,7.9625,0.0,0.0,0.0,2.2400391075577755
5,11,4,,,,,6.4175,0.0,0.0,0.0,3.5292430496290024
5,12,4,,,,,6.14,0.0,0.0,0.0,5.1344179287051785
5,12,4,,,,,5.145,0.0,0.0,0.0,5.765767364563877
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,5.544167893699566
5,12,4,,,,,5.555,0.0,0.0,0.0,5.481451062322874
5,13,4,,,,,5.195,0.0,0.0,0.0,5.533107852342228
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.335941538094951
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,3.179639056390368
5,13,4,,,,,5.165,0.0,0.0,0.0,2.826842026257167
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.8744764970115764
5,14,4,,,,,5.645,0.0,0.0,0.0,3.932245901027387
5,14,4,,,,,3.995,0.0,0.0,0.0,6.161625362406003
5,14,4,,,,,4.565,0.0,0.0,0.0,6.465200437997984
5,15,4,,,,,4.3025,0.0,0.0,0.0,7.6295302231436555
5,15,4,,,,,3.82,0.0,0.0,0.0,7.899758536244076
5,15,4,,,,,5.5375,0.0,0.0,0.0,7.866927058951501
5,15,4,,,,,4.7575,0.0,0.0,0.0,7.836621079912202
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,8.32769150983504
5,16,4,,,,,5.16,0.0,0.0,0.0,8.108829709313751
5,16,4,,,,,4.3525,0.0,0.0,0.0,7.772329691012269
5,16,4,,,,,4.6375,0.0,0.0,0.0,6.989898754148662
5,17,4,,,,,5.7825,0.0,0.0,0.0,7.7608833254654535
5,17,4,,,,,5.6125,0.0,0.0,0.0,6.933220479773157
5,17,4,,,,,5.39,0.0,0.0,0.0,7.276021136011384
5,17,4,,,,,4.7375,0.0,0.0,0.0,6.778805769755937
5,18,4,,,,,4.9825,0.0,0.0,0.0,7.789268734121152
5,18,4,,,,,4.77,0.0,0.0,0.0,7.457062089665408
5,18,4,,,,,4.015,0.0,0.0,0.0,6.276751423481469
5,18,4,,,,,3.2,0.0,0.0,0.0,5.7843039269941325
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,7.888420713154941
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,6.585672408956102
5,19,4,,,,,3.195,0.0,0.0,0.0,7.816489825193043
5,19,4,,,,,3.47,0.0,0.0,0.0,3.900252591711866
5,20,4,,,,,3.48,0.0,0.0,0.0,8.75
5,20,4,,,,,4.165,0.0,0.0,0.0,8.33618835540018
5,20,4,,,,,4.005,0.0,0.0,0.0,6.878494216750968
5,20,4,,,,,3.7875,0.0,0.0,0.0,4.896941247024696
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.17875
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.09625
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.03625
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.00125
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.06
5,8,5,,,,,2.16,0.0,0.0,0.0,0.15550635936175133
5,8,5,,,,,2.215,0.0,0.0,0.0,0.20896167039235336
5,8,5,,,,,2.985,0.0,0.0,0.0,0.22839996531257228
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4203531276497341
5,9,5,,,,,3.765,0.0,0.0,0.0,0.9893554857223692
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.8690533437168897
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.571759330765833
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.7764535691911507
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,6.067848002088543
5,13,5,,,,,6.1,0.0,0.0,0.0,6.783069629711147
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.6074115818140005
5,13,5,,,,,5.41,0.0,0.0,0.0,1.3012419289649955
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.0630845213052973
5,14,5,,,,,6.65,0.0,0.0,0.0,3.065186491635411
5,14,5,,,,,6.8675,0.0,0.0,0.0,7.169130627658378
5,14,5,,,,,6.215,0.0,0.0,0.0,5.561124063395674
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.222230316460156
5,15,5,,,,,6.125,0.0,0.0,0.0,7.882139672663866
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.158984636028991
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.696971947020335
5,16,5,,,,,8.9525,0.0,0.0,0.0,7.839667079747468
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,7.629276819304732
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,7.424146315373063
5,16,5,,,,,8.5425,0.0,0.0,0.0,7.145379220286438
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.88
5,18,5,,,,,5.55,0.0,0.0,0.0,3.3
5,18,5,,,,,3.7125,0.0,0.0,0.0,4.2125
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.3675
5,19,5,,,,,3.9275,0.0,0.0,0.0,4.169818368030071
5,19,5,,,,,3.515,0.0,0.0,0.0,3.461249850290666
5,19,5,,,,,2.94,0.0,0.0,0.0,3.7618546759982925
5,19,5,,,,,2.7825,0.0,0.0,0.0,2.6324394022682114
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.7484708433734943
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.2081045783132531
5,20,5,,,,,3.31,0.0,0.0,0.0,0.8645860240963857
5,20,5,,,,,3.485,0.0,0.0,0.0,0.7487932530120482
5,21,5,,,,,3.645,0.0,0.0,0.0,0.1975
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.12125
5,21,5,,,,,4.085,0.0,0.0,0.0,0.0425
5,21,5,,,,,3.26,0.0,0.0,0.0,0.005
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.0175
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.1321995291558153
5,8,6,,,,,1.91,0.0,0.0,0.0,0.15383217938131233
5,8,6,,,,,2.195,0.0,0.0,0.0,0.1874829686209744
5,8,6,,,,,3.235,0.0,0.0,0.0,0.22594101346630246
5,9,6,,,,,3.505,0.0,0.0,0.0,0.23763603350489926
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.6686425648618244
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.3442744248267338
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.4537733814417364
5,10,6,,,,,3.585,0.0,0.0,0.0,2.827188832261796
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6579193769436458
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.4983602188618512
5,10,6,,,,,3.54,0.0,0.0,0.0,2.2836904500456834
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.855,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.625590916251361
5,18,6,,,,,3.575,0.0,0.0,0.0,4.372826385308663
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.988624298275763
5,18,6,,,,,3.5,0.0,0.0,0.0,4.044232495083157
5,19,6,,,,,2.92,0.0,0.0,0.0,5.550036877109242
5,19,6,,,,,3.2525,0.0,0.0,0.0,4.819077761590911
5,19,6,,,,,2.605,0.0,0.0,0.0,3.6854345824337393
5,19,6,,,,,2.9925,0.0,0.0,0.0,2.6130694129607392
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.54375
5,20,6,,,,,2.72,0.0,0.0,0.0,0.485
5,20,6,,,,,3.08,0.0,0.0,0.0,0.165
5,20,6,,,,,4.42,0.0,0.0,0.0,0.335
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.12875
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.08125
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.06375
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.00875
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.0025
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.0925
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.1621921960983692
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.20073291596332826
5,8,7,,,,,2.06,0.0,0.0,0.0,0.3597133854062843
5,8,7,,,,,3.535,0.0,0.0,0.0,0.343654752129218
5,9,7,,,,,4.17,0.0,0.0,0.0,0.6709269993071059
5,9,7,,,,,5.13,0.0,0.0,0.0,0.9347102639919509
5,9,7,,,,,4.365,0.0,0.0,0.0,1.2128295756705378
5,9,7,,,,,3.65,0.0,0.0,0.0,1.5196209813366073
5,10,7,,,,,3.2425,0.0,0.0,0.0,2.0450772404534248
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,2.374623226000661
5,10,7,,,,,5.2325,0.0,0.0,0.0,2.6694801604376623
5,10,7,,,,,4.5525,0.0,0.0,0.0,2.240597346711115
5,11,7,,,,,3.745,0.0,0.0,0.0,3.968436144839549
5,11,7,,,,,3.455,0.0,0.0,0.0,4.316478209019948
5,11,7,,,,,4.8825,0.0,0.0,0.0,4.639930344752819
5,11,7,,,,,4.2625,0.0,0.0,0.0,4.927443354293148
5,12,7,,,,,4.005,0.0,0.0,0.0,5.180168669925262
5,12,7,,,,,4.695,0.0,0.0,0.0,5.958643258211394
5,12,7,,,,,4.32,0.0,0.0,0.0,6.062163815164336
5,12,7,,,,,4.7775,0.0,0.0,0.0,4.991761256270906
5,13,7,,,,,4.895,0.0,0.0,0.0,7.043775758262779
5,13,7,,,,,3.3475,0.0,0.0,0.0,3.655715157629099
5,13,7,,,,,3.8775,0.0,0.0,0.0,5.689889790794284
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,7.148607126419318
5,14,7,,,,,3.7325,0.0,0.0,0.0,7.585208192611807
5,14,7,,,,,3.975,0.0,0.0,0.0,7.5780814702260155
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,7.582832618483211
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,7.587583766740406
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,8.055813367718855
5,15,7,,,,,3.92,0.0,0.0,0.0,8.025414071991614
5,15,7,,,,,3.865,0.0,0.0,0.0,7.969682029825005
5,15,7,,,,,3.7575,0.0,0.0,0.0,7.860751220135725
5,16,7,,,,,4.025,0.0,0.0,0.0,8.550009859049904
5,16,7,,,,,5.52,0.0,0.0,0.0,8.269591529267558
5,16,7,,,,,3.8475,0.0,0.0,0.0,8.07989677676774
5,16,7,,,,,3.6475,0.0,0.0,0.0,8.409800694158731
5,17,7,,,,,3.6125,0.0,0.0,0.0,8.75
5,17,7,,,,,4.0925,0.0,0.0,0.0,7.559050096253101
5,17,7,,,,,3.3475,0.0,0.0,0.0,6.944896662088917
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,7.341925144780915
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,6.257134075707546
5,18,7,,,,,3.0325,0.0,0.0,0.0,5.716283422554218
5,18,7,,,,,3.6225,0.0,0.0,0.0,5.226230897045127
5,18,7,,,,,3.1425,0.0,0.0,0.0,4.054885836072177
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.8133386809471697
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.7895829429327588
5,19,7,,,,,2.865,0.0,0.0,0.0,1.6537592691002023
5,19,7,,,,,2.355,0.0,0.0,0.0,1.6416438165793217
5,20,7,,,,,2.4825,0.0,0.0,0.0,4.36539986186062
5,20,7,,,,,2.31,0.0,0.0,0.0,2.868944331121382
5,20,7,,,,,2.665,0.0,0.0,0.0,2.3553678767848383
5,20,7,,,,,3.02,0.0,0.0,0.0,1.8417914224482945
5,21,7,,,,,3.32,0.0,0.0,0.0,0.16
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.09125
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.03875
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0075
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
