month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.0487340590681718
5,8,1,,,,,2.73,0.0,0.0,0.0,0.18681389309465857
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.34316899927170974
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.3948242621126825
5,9,1,,,,,5.13,0.0,0.0,0.0,0.5685469374422629
5,9,1,,,,,4.645,0.0,0.0,0.0,0.5820837692861263
5,9,1,,,,,4.415,0.0,0.0,0.0,0.8257467424756675
5,10,1,,,,,4.955,0.0,0.0,0.0,0.9780524660298441
5,10,1,,,,,5.8,0.0,0.0,0.0,0.6493294380281123
5,10,1,,,,,4.34,0.0,0.0,0.0,1.4934577074646582
5,10,1,,,,,4.6125,0.0,0.0,0.0,2.120466446060554
5,11,1,,,,,5.08,0.0,0.0,0.0,1.382978211436516
5,11,1,,,,,6.915,0.0,0.0,0.0,1.636146353967244
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,1.8061846586520618
5,11,1,,,,,6.855,0.0,0.0,0.0,1.5908028060512929
5,12,1,,,,,6.275,0.0,0.0,0.0,2.525
5,12,1,,,,,6.1975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.6975,0.0,0.0,0.0,3.6975
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.2925
5,13,1,,,,,4.6,0.0,0.0,0.0,3.642217965943394
5,13,1,,,,,5.0775,0.0,0.0,0.0,4.093947596784425
5,13,1,,,,,4.0875,0.0,0.0,0.0,3.6303925829370844
5,13,1,,,,,4.73,0.0,0.0,0.0,3.528694289082821
5,14,1,,,,,4.825,0.0,0.0,0.0,5.801233975516691
5,14,1,,,,,4.6825,0.0,0.0,0.0,6.157275374014067
5,14,1,,,,,4.255,0.0,0.0,0.0,4.9845795789632685
5,14,1,,,,,4.19,0.0,0.0,0.0,5.168824778185687
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,2.555847422810665
5,15,1,,,,,3.3425,0.0,0.0,0.0,3.6292023187538796
5,15,1,,,,,4.56,0.0,0.0,0.0,4.354032566132003
5,15,1,,,,,4.77,0.0,0.0,0.0,5.576394377041451
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.3450149964714186
5,16,1,,,,,6.42,0.0,0.0,0.0,5.1621806633733245
5,16,1,,,,,4.9425,0.0,0.0,0.0,4.136564484827099
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.4977668489767115
5,17,1,,,,,4.22,0.0,0.0,0.0,2.3380779931770417
5,17,1,,,,,5.995,0.0,0.0,0.0,0.8841970075720285
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.290690262730981
5,17,1,,,,,5.215,0.0,0.0,0.0,2.925564595523557
5,18,1,,,,,5.49,0.0,0.0,0.0,2.87338421262347
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.7262530933023887
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,3.623464428770159
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.7511488123116932
5,19,1,,,,,3.79,0.0,0.0,0.0,1.3473171826359311
5,19,1,,,,,3.76,0.0,0.0,0.0,1.5770922060312063
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3812612201829606
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.3812612201829606
5,20,1,,,,,3.1675,0.0,0.0,0.0,2.500683905678211
5,20,1,,,,,3.3475,0.0,0.0,0.0,2.309896032765432
5,20,1,,,,,2.9025,0.0,0.0,0.0,2.459800790054044
5,20,1,,,,,3.295,0.0,0.0,0.0,1.4854198676780654
5,21,1,,,,,4.03,0.0,0.0,0.0,0.265
5,21,1,,,,,4.06,0.0,0.0,0.0,0.155
5,21,1,,,,,3.865,0.0,0.0,0.0,0.0575
5,21,1,,,,,3.01,0.0,0.0,0.0,0.005
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.03937405770718692
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.12154600422653351
5,8,2,,,,,3.63,0.0,0.0,0.0,0.2602111639779309
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.31328054610500894
5,9,2,,,,,3.855,0.0,0.0,0.0,0.5448530877939217
5,9,2,,,,,4.29,0.0,0.0,0.0,0.6627452763809107
5,9,2,,,,,3.995,0.0,0.0,0.0,0.7933825664367634
5,9,2,,,,,5.075,0.0,0.0,0.0,1.0036767406730138
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,1.4411439814899158
5,10,2,,,,,4.8225,0.0,0.0,0.0,1.8262772868880832
5,10,2,,,,,4.785,0.0,0.0,0.0,2.1546167407989634
5,10,2,,,,,4.5125,0.0,0.0,0.0,3.2035281854548012
5,11,2,,,,,6.085,0.0,0.0,0.0,4.201796062918288
5,11,2,,,,,4.535,0.0,0.0,0.0,3.965518871001609
5,11,2,,,,,4.6125,0.0,0.0,0.0,4.6172501253717835
5,11,2,,,,,4.55,0.0,0.0,0.0,2.99284443094461
5,12,2,,,,,5.86,0.0,0.0,0.0,0.9530938866414731
5,12,2,,,,,4.3075,0.0,0.0,0.0,2.839962189249254
5,12,2,,,,,5.37,0.0,0.0,0.0,3.966931311967212
5,12,2,,,,,6.13,0.0,0.0,0.0,5.478143240335673
5,13,2,,,,,5.52,0.0,0.0,0.0,4.994244262821892
5,13,2,,,,,4.79,0.0,0.0,0.0,6.821848141608166
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,7.014108450638901
5,13,2,,,,,5.35,0.0,0.0,0.0,7.102322004194178
5,14,2,,,,,4.7575,0.0,0.0,0.0,6.210819313938333
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,3.5933514739881405
5,14,2,,,,,4.0975,0.0,0.0,0.0,4.626499673348608
5,14,2,,,,,3.455,0.0,0.0,0.0,7.11512224132313
5,15,2,,,,,4.0675,0.0,0.0,0.0,5.393488649952961
5,15,2,,,,,3.67,0.0,0.0,0.0,5.497453405311717
5,15,2,,,,,4.045,0.0,0.0,0.0,8.15996543279202
5,15,2,,,,,5.12,0.0,0.0,0.0,6.968174334777029
5,16,2,,,,,5.24,0.0,0.0,0.0,7.940722131773852
5,16,2,,,,,5.75,0.0,0.0,0.0,6.306512742776194
5,16,2,,,,,5.22,0.0,0.0,0.0,6.273609198031275
5,16,2,,,,,5.2,0.0,0.0,0.0,7.348458326365305
5,17,2,,,,,5.5925,0.0,0.0,0.0,6.4650329425235
5,17,2,,,,,5.59,0.0,0.0,0.0,5.306124489259341
5,17,2,,,,,6.345,0.0,0.0,0.0,5.311904581295572
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,4.442000729842923
5,18,2,,,,,6.33,0.0,0.0,0.0,5.100630841373556
5,18,2,,,,,6.1875,0.0,0.0,0.0,4.499430359319767
5,18,2,,,,,4.9625,0.0,0.0,0.0,3.771862896961676
5,18,2,,,,,6.965,0.0,0.0,0.0,3.7756921993951402
5,19,2,,,,,7.2475,0.0,0.0,0.0,7.409520204385031
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,7.9595179509991
5,19,2,,,,,7.8325,0.0,0.0,0.0,5.1477317183092
5,19,2,,,,,6.41,0.0,0.0,0.0,4.103353974738666
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.3851468633705477
5,20,2,,,,,8.455,0.0,0.0,0.0,0.4933399787347156
5,20,2,,,,,7.175,0.0,0.0,0.0,0.4608120680489101
5,20,2,,,,,6.285,0.0,0.0,0.0,0.5800810738968634
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.23875
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.16125
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.07375
5,21,2,,,,,3.79,0.0,0.0,0.0,0.02
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.015
5,7,3,,,,,2.355,0.0,0.0,0.0,0.105
5,8,3,,,,,3.2,0.0,0.0,0.0,0.1932174588696328
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.3260544618425053
5,8,3,,,,,3.545,0.0,0.0,0.0,0.5265175754197493
5,8,3,,,,,3.58,0.0,0.0,0.0,0.801852454308976
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.2772916130017282
5,9,3,,,,,4.1175,0.0,0.0,0.0,1.824353412834208
5,9,3,,,,,4.025,0.0,0.0,0.0,2.466662579601808
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.145605349036761
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,2.395961040221864
5,10,3,,,,,5.4175,0.0,0.0,0.0,2.479622143469184
5,10,3,,,,,5.2575,0.0,0.0,0.0,3.2604591071108393
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,2.7027184187953717
5,11,3,,,,,6.4,0.0,0.0,0.0,3.4
5,11,3,,,,,6.2575,0.0,0.0,0.0,3.7575
5,11,3,,,,,8.6025,0.0,0.0,0.0,5.3525
5,11,3,,,,,7.3025,0.0,0.0,0.0,5.5525
5,12,3,,,,,6.4825,0.0,0.0,0.0,4.90420437511248
5,12,3,,,,,6.92,0.0,0.0,0.0,6.190076475290169
5,12,3,,,,,6.03,0.0,0.0,0.0,6.288473644695072
5,12,3,,,,,6.6575,0.0,0.0,0.0,6.178894978766886
5,13,3,,,,,6.1325,0.0,0.0,0.0,5.5062657954406795
5,13,3,,,,,6.25,0.0,0.0,0.0,6.734120418394634
5,13,3,,,,,4.525,0.0,0.0,0.0,6.75656748645595
5,13,3,,,,,5.7875,0.0,0.0,0.0,6.5433203398734525
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,7.860748972162302
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.018013876972155
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.01551760864184
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.01551760864184
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,8.015460628939877
5,15,3,,,,,4.73,0.0,0.0,0.0,7.982948620148547
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,7.952937535110395
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,7.907920907553166
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,8.223268242772553
5,16,3,,,,,3.945,0.0,0.0,0.0,8.086651645768026
5,16,3,,,,,4.16,0.0,0.0,0.0,7.787146029258098
5,16,3,,,,,4.3725,0.0,0.0,0.0,7.485013170498084
5,17,3,,,,,4.825,0.0,0.0,0.0,6.825
5,17,3,,,,,5.5325,0.0,0.0,0.0,6.5325
5,17,3,,,,,4.355,0.0,0.0,0.0,6.105
5,17,3,,,,,3.9675,0.0,0.0,0.0,5.7175
5,18,3,,,,,5.955,0.0,0.0,0.0,6.374275435761879
5,18,3,,,,,4.8425,0.0,0.0,0.0,5.318019419749464
5,18,3,,,,,3.795,0.0,0.0,0.0,5.2598487985777655
5,18,3,,,,,4.01,0.0,0.0,0.0,4.604663907486007
5,19,3,,,,,3.975,0.0,0.0,0.0,3.363412503160083
5,19,3,,,,,3.2725,0.0,0.0,0.0,2.6307621827042817
5,19,3,,,,,3.465,0.0,0.0,0.0,2.0493350600649807
5,19,3,,,,,3.24,0.0,0.0,0.0,1.5539487223902397
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.168217239878102
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.8544514584240315
5,20,3,,,,,3.465,0.0,0.0,0.0,0.5210753156290815
5,20,3,,,,,3.585,0.0,0.0,0.0,0.375398345668263
5,21,3,,,,,4.01,0.0,0.0,0.0,0.13
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.09625
5,21,3,,,,,4.115,0.0,0.0,0.0,0.0575
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.01625
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.015
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.1025
5,8,4,,,,,3.7,0.0,0.0,0.0,0.19427083333333336
5,8,4,,,,,3.81,0.0,0.0,0.0,0.3011197916666667
5,8,4,,,,,3.75,0.0,0.0,0.0,0.48567708333333337
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.7746549479166668
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.1784826864100333
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.661146073567573
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.1536097325455703
5,9,4,,,,,5.775,0.0,0.0,0.0,2.7195754301769997
5,10,4,,,,,5.3375,0.0,0.0,0.0,3.2838660999221028
5,10,4,,,,,5.605,0.0,0.0,0.0,3.793049832269575
5,10,4,,,,,5.3225,0.0,0.0,0.0,4.253037068738064
5,10,4,,,,,6.5575,0.0,0.0,0.0,4.7302430787641985
5,11,4,,,,,5.8,0.0,0.0,0.0,5.277918128765594
5,11,4,,,,,4.1475,0.0,0.0,0.0,5.623970307962962
5,11,4,,,,,5.33,0.0,0.0,0.0,6.054668343942418
5,11,4,,,,,4.475,0.0,0.0,0.0,6.448022619576834
5,12,4,,,,,4.535,0.0,0.0,0.0,6.623741656767297
5,12,4,,,,,5.61,0.0,0.0,0.0,6.941017417776784
5,12,4,,,,,6.1325,0.0,0.0,0.0,7.207040940469355
5,12,4,,,,,5.8825,0.0,0.0,0.0,7.45109921816896
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,7.477831158506568
5,13,4,,,,,5.3575,0.0,0.0,0.0,7.535371379027298
5,13,4,,,,,3.6625,0.0,0.0,0.0,7.588116581171301
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,7.624079218996757
5,14,4,,,,,3.975,0.0,0.0,0.0,7.834814683869916
5,14,4,,,,,5.5,0.0,0.0,0.0,7.859375231468254
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,7.874111560027258
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,7.864287340987923
5,15,4,,,,,3.75,0.0,0.0,0.0,8.081360813608136
5,15,4,,,,,5.475,0.0,0.0,0.0,8.056106561065612
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,8.003072630726308
5,15,4,,,,,4.865,0.0,0.0,0.0,7.944987849878499
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,8.432682935199653
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,8.257226984243195
5,16,4,,,,,4.8725,0.0,0.0,0.0,7.960301528778418
5,16,4,,,,,4.095,0.0,0.0,0.0,7.660676750991234
5,17,4,,,,,4.515,0.0,0.0,0.0,7.108925978841597
5,17,4,,,,,5.8925,0.0,0.0,0.0,6.7174884434212725
5,17,4,,,,,4.7825,0.0,0.0,0.0,6.339186395766731
5,17,4,,,,,5.845,0.0,0.0,0.0,5.879444323964336
5,18,4,,,,,5.1475,0.0,0.0,0.0,7.6926237741104995
5,18,4,,,,,3.69,0.0,0.0,0.0,7.008918018567895
5,18,4,,,,,3.935,0.0,0.0,0.0,6.254226419553655
5,18,4,,,,,3.6675,0.0,0.0,0.0,5.4808543354153
5,19,4,,,,,3.15,0.0,0.0,0.0,5.452613993765154
5,19,4,,,,,3.625,0.0,0.0,0.0,4.543844994804295
5,19,4,,,,,3.595,0.0,0.0,0.0,3.62642105299619
5,19,4,,,,,3.08,0.0,0.0,0.0,2.7349619397298235
5,20,4,,,,,2.605,0.0,0.0,0.0,3.322709252175949
5,20,4,,,,,2.72,0.0,0.0,0.0,2.1650232231372697
5,20,4,,,,,3.225,0.0,0.0,0.0,1.4283139319308378
5,20,4,,,,,3.845,0.0,0.0,0.0,1.0374069610866083
5,21,4,,,,,3.77,0.0,0.0,0.0,0.135
5,21,4,,,,,3.95,0.0,0.0,0.0,0.1
5,21,4,,,,,3.87,0.0,0.0,0.0,0.06
5,21,4,,,,,3.54,0.0,0.0,0.0,0.02
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.0875
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.16206998781391754
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.2560236039379278
5,8,5,,,,,3.205,0.0,0.0,0.0,0.4274889533642463
5,8,5,,,,,2.75,0.0,0.0,0.0,0.7046521209300763
5,9,5,,,,,2.92,0.0,0.0,0.0,1.1051786000031716
5,9,5,,,,,3.91,0.0,0.0,0.0,1.5680311760728758
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.0143533029972334
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,2.536243197443176
5,10,5,,,,,5.7125,0.0,0.0,0.0,2.1659974520655068
5,10,5,,,,,4.465,0.0,0.0,0.0,2.504803279197932
5,10,5,,,,,5.435,0.0,0.0,0.0,2.8216962916402006
5,10,5,,,,,6.14,0.0,0.0,0.0,3.128475697302397
5,11,5,,,,,6.2925,0.0,0.0,0.0,4.008345921178413
5,11,5,,,,,6.9325,0.0,0.0,0.0,4.318361768329544
5,11,5,,,,,5.03,0.0,0.0,0.0,4.594593837265489
5,11,5,,,,,4.91,0.0,0.0,0.0,4.896660560130693
5,12,5,,,,,4.6875,0.0,0.0,0.0,5.453062614081459
5,12,5,,,,,5.775,0.0,0.0,0.0,5.738951333654661
5,12,5,,,,,4.35,0.0,0.0,0.0,6.014251582132559
5,12,5,,,,,7.0725,0.0,0.0,0.0,6.2027263676289675
5,13,5,,,,,5.345,0.0,0.0,0.0,7.498710090573053
5,13,5,,,,,4.495,0.0,0.0,0.0,7.646808380709453
5,13,5,,,,,4.73,0.0,0.0,0.0,7.631998551695814
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,7.770223622489787
5,14,5,,,,,4.42,0.0,0.0,0.0,7.827366867543967
5,14,5,,,,,4.5275,0.0,0.0,0.0,7.686533562162021
5,14,5,,,,,4.215,0.0,0.0,0.0,7.87184054292774
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,7.832308387031054
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,7.969774172763389
5,15,5,,,,,4.1525,0.0,0.0,0.0,7.967253687572761
5,15,5,,,,,5.3475,0.0,0.0,0.0,7.911803013378961
5,15,5,,,,,4.5725,0.0,0.0,0.0,7.886598161472689
5,16,5,,,,,4.6825,0.0,0.0,0.0,8.447856748612805
5,16,5,,,,,4.2225,0.0,0.0,0.0,8.216935835211089
5,16,5,,,,,3.975,0.0,0.0,0.0,7.944779044416207
5,16,5,,,,,3.6825,0.0,0.0,0.0,7.623139200749531
5,17,5,,,,,4.145,0.0,0.0,0.0,6.93131501284633
5,17,5,,,,,4.8075,0.0,0.0,0.0,6.579273053954586
5,17,5,,,,,5.405,0.0,0.0,0.0,6.159430421498508
5,17,5,,,,,6.005,0.0,0.0,0.0,5.74219550725644
5,18,5,,,,,5.83,0.0,0.0,0.0,5.08
5,18,5,,,,,4.6225,0.0,0.0,0.0,4.6225
5,18,5,,,,,4.13,0.0,0.0,0.0,4.13
5,18,5,,,,,3.3875,0.0,0.0,0.0,3.6375
5,19,5,,,,,3.3775,0.0,0.0,0.0,7.52097048786635
5,19,5,,,,,2.8575,0.0,0.0,0.0,6.270481389963712
5,19,5,,,,,2.8275,0.0,0.0,0.0,4.9959444247937155
5,19,5,,,,,3.035,0.0,0.0,0.0,3.6913476255395197
5,20,5,,,,,2.59,0.0,0.0,0.0,1.1353944406381522
5,20,5,,,,,2.665,0.0,0.0,0.0,0.6926947734168543
5,20,5,,,,,2.48,0.0,0.0,0.0,0.49999021239111285
5,20,5,,,,,4.32,0.0,0.0,0.0,0.3333268082607419
5,21,5,,,,,3.975,0.0,0.0,0.0,0.1125
5,21,5,,,,,4.665,0.0,0.0,0.0,0.0825
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.04375
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.01125
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.0225
5,7,6,,,,,1.905,0.0,0.0,0.0,0.155
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.20324885442761498
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.29607116589849425
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.40489732417469754
5,8,6,,,,,3.1525,0.0,0.0,0.0,0.5777388696721969
5,9,6,,,,,2.715,0.0,0.0,0.0,0.6660516623963382
5,9,6,,,,,3.12,0.0,0.0,0.0,0.7510212160353773
5,9,6,,,,,3.205,0.0,0.0,0.0,0.9346650900294293
5,9,6,,,,,3.415,0.0,0.0,0.0,0.9127374632838708
5,10,6,,,,,2.93,0.0,0.0,0.0,1.7330502997299444
5,10,6,,,,,3.9625,0.0,0.0,0.0,1.5924016280167865
5,10,6,,,,,3.21,0.0,0.0,0.0,2.7224409559190543
5,10,6,,,,,2.6725,0.0,0.0,0.0,2.3748609051336644
5,11,6,,,,,4.4675,0.0,0.0,0.0,3.4061278792844605
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,3.026822088586303
5,11,6,,,,,4.04,0.0,0.0,0.0,4.2238272974227
5,11,6,,,,,3.88,0.0,0.0,0.0,4.673657280361217
5,12,6,,,,,4.02,0.0,0.0,0.0,5.453120910645887
5,12,6,,,,,5.21,0.0,0.0,0.0,5.612030875833421
5,12,6,,,,,3.6525,0.0,0.0,0.0,5.982123821072808
5,12,6,,,,,4.8475,0.0,0.0,0.0,5.308847389620363
5,13,6,,,,,3.795,0.0,0.0,0.0,5.669811159320764
5,13,6,,,,,3.64,0.0,0.0,0.0,6.656061075040579
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,6.993817895492571
5,13,6,,,,,3.2875,0.0,0.0,0.0,7.01408330471969
5,14,6,,,,,3.415,0.0,0.0,0.0,6.6105483961557665
5,14,6,,,,,3.43,0.0,0.0,0.0,7.580860272091861
5,14,6,,,,,3.9775,0.0,0.0,0.0,7.14828281015976
5,14,6,,,,,3.335,0.0,0.0,0.0,6.773063685721418
5,15,6,,,,,3.515,0.0,0.0,0.0,7.139399539720865
5,15,6,,,,,3.8075,0.0,0.0,0.0,7.691519889015032
5,15,6,,,,,3.6375,0.0,0.0,0.0,7.518505217346814
5,15,6,,,,,3.5825,0.0,0.0,0.0,7.716963223083886
5,16,6,,,,,3.6825,0.0,0.0,0.0,8.478166040197925
5,16,6,,,,,3.715,0.0,0.0,0.0,7.962247703225256
5,16,6,,,,,3.925,0.0,0.0,0.0,7.91810495781583
5,16,6,,,,,3.765,0.0,0.0,0.0,6.637965340942468
5,17,6,,,,,4.3075,0.0,0.0,0.0,7.860472533589546
5,17,6,,,,,3.88,0.0,0.0,0.0,7.639270175331575
5,17,6,,,,,3.505,0.0,0.0,0.0,7.171941249434456
5,17,6,,,,,3.71,0.0,0.0,0.0,6.804309161062054
5,18,6,,,,,3.7975,0.0,0.0,0.0,7.6535758609065905
5,18,6,,,,,3.0175,0.0,0.0,0.0,7.206884617331009
5,18,6,,,,,2.5725,0.0,0.0,0.0,6.496964605219819
5,18,6,,,,,2.5725,0.0,0.0,0.0,5.699301670263427
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,8.75
5,19,6,,,,,3.105,0.0,0.0,0.0,8.126194893014784
5,19,6,,,,,2.885,0.0,0.0,0.0,7.367059913624867
5,19,6,,,,,2.9175,0.0,0.0,0.0,4.891244696750936
5,20,6,,,,,2.6125,0.0,0.0,0.0,8.024572907905803
5,20,6,,,,,2.5075,0.0,0.0,0.0,5.463922676619008
5,20,6,,,,,2.765,0.0,0.0,0.0,3.7147461101766193
5,20,6,,,,,3.6325,0.0,0.0,0.0,2.7590104604709844
5,21,6,,,,,3.8,0.0,0.0,0.0,0.15
5,21,6,,,,,4.22,0.0,0.0,0.0,0.11
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.06625
5,21,6,,,,,3.545,0.0,0.0,0.0,0.0225
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.005
5,7,7,,,,,2.045,0.0,0.0,0.0,0.045
5,8,7,,,,,1.655,0.0,0.0,0.0,0.10748994740369332
5,8,7,,,,,2.185,0.0,0.0,0.0,0.12829445335279524
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.19937651534556017
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.17163717408009094
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.24037139250964815
5,9,7,,,,,2.755,0.0,0.0,0.0,0.2839474929061341
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.2881645348799875
5,9,7,,,,,3.3925,0.0,0.0,0.0,0.5018279948885637
5,10,7,,,,,3.175,0.0,0.0,0.0,0.9554310156877358
5,10,7,,,,,4.5425,0.0,0.0,0.0,0.6989732167399751
5,10,7,,,,,3.4475,0.0,0.0,0.0,0.9705167685670157
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.0140978324404915
5,11,7,,,,,4.625,0.0,0.0,0.0,1.6479271002531974
5,11,7,,,,,4.66,0.0,0.0,0.0,2.0628169819640028
5,11,7,,,,,4.05,0.0,0.0,0.0,2.1713862968042132
5,11,7,,,,,5.71,0.0,0.0,0.0,2.295465513764454
5,12,7,,,,,4.1825,0.0,0.0,0.0,2.4742968750000003
5,12,7,,,,,4.31,0.0,0.0,0.0,3.4256249999999997
5,12,7,,,,,3.655,0.0,0.0,0.0,2.87296875
5,12,7,,,,,5.275,0.0,0.0,0.0,2.55234375
5,13,7,,,,,3.76,0.0,0.0,0.0,3.1839305563126814
5,13,7,,,,,3.0525,0.0,0.0,0.0,3.449258102672072
5,13,7,,,,,3.145,0.0,0.0,0.0,2.1725110206179123
5,13,7,,,,,3.07,0.0,0.0,0.0,2.7848053583703507
5,14,7,,,,,3.43,0.0,0.0,0.0,4.491897809625506
5,14,7,,,,,3.01,0.0,0.0,0.0,4.568682387567822
5,14,7,,,,,2.5325,0.0,0.0,0.0,4.110374437974622
5,14,7,,,,,2.6175,0.0,0.0,0.0,4.191958052038332
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,5.391022243002846
5,15,7,,,,,3.02,0.0,0.0,0.0,2.818901673075579
5,15,7,,,,,2.915,0.0,0.0,0.0,2.7120479995474436
5,15,7,,,,,3.7575,0.0,0.0,0.0,4.078248539657178
5,16,7,,,,,3.0825,0.0,0.0,0.0,3.388054638063625
5,16,7,,,,,3.4575,0.0,0.0,0.0,3.250663939034281
5,16,7,,,,,4.225,0.0,0.0,0.0,1.8959916466049482
5,16,7,,,,,3.545,0.0,0.0,0.0,1.6981490400026926
5,17,7,,,,,4.285,0.0,0.0,0.0,7.780213859438127
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,5.418915858343739
5,17,7,,,,,3.365,0.0,0.0,0.0,7.569770525133516
5,17,7,,,,,2.84,0.0,0.0,0.0,6.919871992722216
5,18,7,,,,,4.1925,0.0,0.0,0.0,8.179032378893101
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,7.852186116279656
5,18,7,,,,,2.8125,0.0,0.0,0.0,7.974261226412389
5,18,7,,,,,2.92,0.0,0.0,0.0,5.387056472954146
5,19,7,,,,,2.925,0.0,0.0,0.0,8.75
5,19,7,,,,,3.0675,0.0,0.0,0.0,6.231709141306727
5,19,7,,,,,3.21,0.0,0.0,0.0,5.863121117818158
5,19,7,,,,,2.9925,0.0,0.0,0.0,5.1173732563412875
5,20,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,20,7,,,,,2.8325,0.0,0.0,0.0,8.63739860176619
5,20,7,,,,,3.05,0.0,0.0,0.0,6.383296888141295
5,20,7,,,,,4.235,0.0,0.0,0.0,3.86987373843566
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.19375
5,21,7,,,,,4.41,0.0,0.0,0.0,0.205
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.14875
5,21,7,,,,,2.84,0.0,0.0,0.0,0.045
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.00125
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.015
5,7,1,,,,,1.855,0.0,0.0,0.0,0.105
5,8,1,,,,,2.08,0.0,0.0,0.0,0.05514405234744472
5,8,1,,,,,2.985,0.0,0.0,0.0,0.16198565377061885
5,8,1,,,,,3.14,0.0,0.0,0.0,0.268827255193793
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.38083861152454007
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,0.6568702426269192
5,9,1,,,,,3.15,0.0,0.0,0.0,1.0443962016662314
5,9,1,,,,,3.555,0.0,0.0,0.0,0.9921763915829197
5,9,1,,,,,4.9475,0.0,0.0,0.0,1.345347212409527
5,10,1,,,,,4.83,0.0,0.0,0.0,2.1631664088352274
5,10,1,,,,,3.675,0.0,0.0,0.0,2.549678124528008
5,10,1,,,,,3.995,0.0,0.0,0.0,2.9199498521664706
5,10,1,,,,,4.455,0.0,0.0,0.0,3.3811655129091167
5,11,1,,,,,5.9925,0.0,0.0,0.0,3.428899828964795
5,11,1,,,,,6.1075,0.0,0.0,0.0,4.27992338139568
5,11,1,,,,,6.645,0.0,0.0,0.0,4.4993577054529705
5,11,1,,,,,8.27,0.0,0.0,0.0,4.785576389005958
5,12,1,,,,,6.285,0.0,0.0,0.0,5.469197826493936
5,12,1,,,,,5.52,0.0,0.0,0.0,5.665871352006723
5,12,1,,,,,4.5925,0.0,0.0,0.0,5.935774381699807
5,12,1,,,,,5.3775,0.0,0.0,0.0,6.174293338172764
5,13,1,,,,,4.59,0.0,0.0,0.0,5.696984369266277
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,7.0223868841981005
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,7.008908214554726
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,7.0403584437225994
5,14,1,,,,,4.1175,0.0,0.0,0.0,7.518731686830936
5,14,1,,,,,5.125,0.0,0.0,0.0,7.525899209887973
5,14,1,,,,,4.135,0.0,0.0,0.0,7.535455907297354
5,14,1,,,,,5.6175,0.0,0.0,0.0,7.518731686830936
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,8.01799548417852
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,7.982303294423829
5,15,1,,,,,4.0375,0.0,0.0,0.0,7.9415122204184705
5,15,1,,,,,4.455,0.0,0.0,0.0,7.8573806302824165
5,16,1,,,,,4.795,0.0,0.0,0.0,8.35458784532
5,16,1,,,,,5.6,0.0,0.0,0.0,8.138664103790855
5,16,1,,,,,5.095,0.0,0.0,0.0,7.856302287945049
5,16,1,,,,,5.305,0.0,0.0,0.0,7.535184928747859
5,17,1,,,,,5.5175,0.0,0.0,0.0,8.159391272744724
5,17,1,,,,,5.4675,0.0,0.0,0.0,7.7838151497184995
5,17,1,,,,,7.3425,0.0,0.0,0.0,7.31434499593572
5,17,1,,,,,6.6925,0.0,0.0,0.0,6.813576831900754
5,18,1,,,,,6.7725,0.0,0.0,0.0,8.048612963658156
5,18,1,,,,,6.0875,0.0,0.0,0.0,7.3515205516738265
5,18,1,,,,,7.64,0.0,0.0,0.0,6.634396748540521
5,18,1,,,,,7.615,0.0,0.0,0.0,5.793078320283572
5,19,1,,,,,7.91,0.0,0.0,0.0,8.75
5,19,1,,,,,7.58,0.0,0.0,0.0,8.75
5,19,1,,,,,4.705,0.0,0.0,0.0,7.593857804409996
5,19,1,,,,,3.1625,0.0,0.0,0.0,5.725527709674203
5,20,1,,,,,3.04,0.0,0.0,0.0,8.75
5,20,1,,,,,3.18,0.0,0.0,0.0,8.293981202062117
5,20,1,,,,,3.34,0.0,0.0,0.0,5.261773020663062
5,20,1,,,,,4.2025,0.0,0.0,0.0,4.035512359067858
5,21,1,,,,,4.385,0.0,0.0,0.0,0.1925
5,21,1,,,,,5.245,0.0,0.0,0.0,0.1225
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.06875
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.02125
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.005
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.1025
5,7,2,,,,,2.285,0.0,0.0,0.0,0.285
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.2998078737284289
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.4471420288178282
5,8,2,,,,,3.365,0.0,0.0,0.0,0.5927629960573508
5,8,2,,,,,2.9975,0.0,0.0,0.0,0.6835619521008179
5,9,2,,,,,3.7525,0.0,0.0,0.0,0.6957190987871567
5,9,2,,,,,3.775,0.0,0.0,0.0,0.7082170466695605
5,9,2,,,,,3.54,0.0,0.0,0.0,0.9942811870890302
5,9,2,,,,,4.77,0.0,0.0,0.0,1.1220379876647157
5,10,2,,,,,5.24,0.0,0.0,0.0,2.153939051563313
5,10,2,,,,,4.4175,0.0,0.0,0.0,1.607144338627873
5,10,2,,,,,5.3325,0.0,0.0,0.0,1.3844376774322835
5,10,2,,,,,6.8975,0.0,0.0,0.0,2.923440425694342
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,4.06820377653
5,11,2,,,,,8.515,0.0,0.0,0.0,4.3292125089364095
5,11,2,,,,,7.8875,0.0,0.0,0.0,4.62162078809848
5,11,2,,,,,9.4525,0.0,0.0,0.0,4.86889221879929
5,12,2,,,,,9.105,0.0,0.0,0.0,5.628374067583813
5,12,2,,,,,8.64,0.0,0.0,0.0,5.87123350880431
5,12,2,,,,,9.135,0.0,0.0,0.0,6.080007414414913
5,12,2,,,,,8.335,0.0,0.0,0.0,6.250435092464386
5,13,2,,,,,8.3325,0.0,0.0,0.0,6.8876726666410075
5,13,2,,,,,9.28,0.0,0.0,0.0,6.1587102775899805
5,13,2,,,,,6.8375,0.0,0.0,0.0,7.119305575311428
5,13,2,,,,,3.8875,0.0,0.0,0.0,6.2563594449706486
5,14,2,,,,,3.78,0.0,0.0,0.0,7.696349901858664
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,7.5957126989078345
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,7.64603130038325
5,14,2,,,,,4.0175,0.0,0.0,0.0,7.684369282459755
5,15,2,,,,,4.4625,0.0,0.0,0.0,8.117510366598191
5,15,2,,,,,4.7225,0.0,0.0,0.0,7.8728381546065345
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,7.457405127995701
5,15,2,,,,,4.1325,0.0,0.0,0.0,7.7810860751096635
5,16,2,,,,,5.0175,0.0,0.0,0.0,8.323703659219127
5,16,2,,,,,4.06,0.0,0.0,0.0,8.370761511632404
5,16,2,,,,,4.265,0.0,0.0,0.0,8.04412465370495
5,16,2,,,,,3.855,0.0,0.0,0.0,7.590154783365097
5,17,2,,,,,4.6025,0.0,0.0,0.0,8.254918190335161
5,17,2,,,,,6.375,0.0,0.0,0.0,7.970481403011989
5,17,2,,,,,5.8125,0.0,0.0,0.0,7.579771530315322
5,17,2,,,,,5.78,0.0,0.0,0.0,6.914001907240204
5,18,2,,,,,4.9675,0.0,0.0,0.0,7.323843206065005
5,18,2,,,,,3.8775,0.0,0.0,0.0,6.795998650672933
5,18,2,,,,,3.775,0.0,0.0,0.0,5.084385055614815
5,18,2,,,,,3.8525,0.0,0.0,0.0,5.20470256456448
5,19,2,,,,,4.34,0.0,0.0,0.0,8.75
5,19,2,,,,,4.0575,0.0,0.0,0.0,8.154259723765918
5,19,2,,,,,3.465,0.0,0.0,0.0,4.670964025539421
5,19,2,,,,,3.595,0.0,0.0,0.0,4.288359463720492
5,20,2,,,,,3.225,0.0,0.0,0.0,6.931965553235909
5,20,2,,,,,3.385,0.0,0.0,0.0,3.593304592901879
5,20,2,,,,,3.7225,0.0,0.0,0.0,4.088444989561586
5,20,2,,,,,3.57,0.0,0.0,0.0,3.225486012526096
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.16875
5,21,2,,,,,4.47,0.0,0.0,0.0,0.11
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.06875
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0325
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0025
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.03
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.1325
5,8,3,,,,,2.72,0.0,0.0,0.0,0.21202221258981344
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.3156239755598359
5,8,3,,,,,2.52,0.0,0.0,0.0,0.5011434115759227
5,8,3,,,,,3.56,0.0,0.0,0.0,0.7806272372624949
5,9,3,,,,,4.46,0.0,0.0,0.0,1.151496018202503
5,9,3,,,,,5.4375,0.0,0.0,0.0,1.6059087030716723
5,9,3,,,,,4.275,0.0,0.0,0.0,1.9270904436860068
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,2.483805460750853
5,10,3,,,,,4.21,0.0,0.0,0.0,2.2467514336245245
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,2.5914632968831155
5,10,3,,,,,4.52,0.0,0.0,0.0,2.8136887112680955
5,10,3,,,,,4.15,0.0,0.0,0.0,3.254639927213096
5,11,3,,,,,5.785,0.0,0.0,0.0,3.920725999532688
5,11,3,,,,,5.735,0.0,0.0,0.0,4.271138452321111
5,11,3,,,,,5.155,0.0,0.0,0.0,4.5981900749236395
5,11,3,,,,,4.995,0.0,0.0,0.0,4.862946150363781
5,12,3,,,,,6.04,0.0,0.0,0.0,5.545084647415747
5,12,3,,,,,6.52,0.0,0.0,0.0,5.528127202010805
5,12,3,,,,,6.2225,0.0,0.0,0.0,5.911789404297599
5,12,3,,,,,5.9275,0.0,0.0,0.0,6.297571287260009
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,6.905299744457546
5,13,3,,,,,6.0,0.0,0.0,0.0,7.020803282328105
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,7.02306805758047
5,13,3,,,,,4.3925,0.0,0.0,0.0,7.149895471712847
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,7.511415180056561
5,14,3,,,,,5.6525,0.0,0.0,0.0,7.5955161177731245
5,14,3,,,,,4.73,0.0,0.0,0.0,7.670005519750653
5,14,3,,,,,3.68,0.0,0.0,0.0,6.660794267151882
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,8.028926395391366
5,15,3,,,,,3.43,0.0,0.0,0.0,8.082435584316539
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,8.021282225544914
5,15,3,,,,,3.795,0.0,0.0,0.0,7.944840527080381
5,16,3,,,,,4.1,0.0,0.0,0.0,8.297017365154122
5,16,3,,,,,5.555,0.0,0.0,0.0,8.24789028864992
5,16,3,,,,,3.53,0.0,0.0,0.0,7.947669265568685
5,16,3,,,,,4.2125,0.0,0.0,0.0,7.60105044801126
5,17,3,,,,,4.1275,0.0,0.0,0.0,7.723579997433925
5,17,3,,,,,4.59,0.0,0.0,0.0,7.388532204259687
5,17,3,,,,,5.1725,0.0,0.0,0.0,6.901984539389274
5,17,3,,,,,5.5375,0.0,0.0,0.0,6.453311842442904
5,18,3,,,,,4.5725,0.0,0.0,0.0,6.412762009203966
5,18,3,,,,,3.3725,0.0,0.0,0.0,5.843862471669853
5,18,3,,,,,3.385,0.0,0.0,0.0,5.227554639341232
5,18,3,,,,,3.5975,0.0,0.0,0.0,4.5480357472865975
5,19,3,,,,,3.8725,0.0,0.0,0.0,4.529110069749568
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.789367512320495
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.064129710919443
5,19,3,,,,,3.105,0.0,0.0,0.0,2.3280133424973757
5,20,3,,,,,2.5975,0.0,0.0,0.0,7.072150805980911
5,20,3,,,,,3.12,0.0,0.0,0.0,5.606169659410837
5,20,3,,,,,3.315,0.0,0.0,0.0,3.6407883420311755
5,20,3,,,,,3.155,0.0,0.0,0.0,2.609768634553321
5,21,3,,,,,3.81,0.0,0.0,0.0,0.155
5,21,3,,,,,3.985,0.0,0.0,0.0,0.1175
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.08125
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.03375
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.00125
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.025
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.1175
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.15903748435756382
5,8,4,,,,,2.065,0.0,0.0,0.0,0.23574968269474167
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.3536245240421125
5,8,4,,,,,3.715,0.0,0.0,0.0,0.5351143591325088
5,9,4,,,,,4.63,0.0,0.0,0.0,0.6989560965310107
5,9,4,,,,,5.125,0.0,0.0,0.0,1.0051359795246835
5,9,4,,,,,4.77,0.0,0.0,0.0,1.2494613407014528
5,9,4,,,,,3.625,0.0,0.0,0.0,1.4690448931514606
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,2.0016095327213583
5,10,4,,,,,5.205,0.0,0.0,0.0,2.3167708326808354
5,10,4,,,,,5.0375,0.0,0.0,0.0,2.7073696778433782
5,10,4,,,,,5.04,0.0,0.0,0.0,3.2119630357572215
5,11,4,,,,,4.8725,0.0,0.0,0.0,3.9784815792104387
5,11,4,,,,,4.6175,0.0,0.0,0.0,4.3629322149760155
5,11,4,,,,,5.17,0.0,0.0,0.0,4.59787427016609
5,11,4,,,,,5.49,0.0,0.0,0.0,4.652241026739
5,12,4,,,,,5.29,0.0,0.0,0.0,5.748861437933808
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,6.007094536397697
5,12,4,,,,,5.435,0.0,0.0,0.0,6.294960941242689
5,12,4,,,,,4.665,0.0,0.0,0.0,6.48969409746136
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,7.086007145816735
5,13,4,,,,,5.8325,0.0,0.0,0.0,7.090533499790428
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,7.190113287211679
5,13,4,,,,,3.91,0.0,0.0,0.0,6.934374287698013
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,7.626800417598211
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,7.660377526354933
5,14,4,,,,,5.57,0.0,0.0,0.0,7.262248951096662
5,14,4,,,,,5.805,0.0,0.0,0.0,7.487695252748936
5,15,4,,,,,3.9025,0.0,0.0,0.0,7.784698562993791
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,7.932203468793739
5,15,4,,,,,5.0675,0.0,0.0,0.0,6.426636154421859
5,15,4,,,,,5.7425,0.0,0.0,0.0,7.1132969228009255
5,16,4,,,,,3.66,0.0,0.0,0.0,7.579609513795882
5,16,4,,,,,5.5,0.0,0.0,0.0,8.226783119170637
5,16,4,,,,,4.885,0.0,0.0,0.0,8.100639111343355
5,16,4,,,,,3.975,0.0,0.0,0.0,7.925134404801048
5,17,4,,,,,4.3625,0.0,0.0,0.0,8.216582205256497
5,17,4,,,,,4.64,0.0,0.0,0.0,8.250753246563802
5,17,4,,,,,5.57,0.0,0.0,0.0,6.610543263813167
5,17,4,,,,,4.52,0.0,0.0,0.0,7.48035158799911
5,18,4,,,,,4.28,0.0,0.0,0.0,8.325676279750866
5,18,4,,,,,3.4825,0.0,0.0,0.0,6.816827507598783
5,18,4,,,,,5.32,0.0,0.0,0.0,6.222650783481615
5,18,4,,,,,4.25,0.0,0.0,0.0,5.401606582883346
5,19,4,,,,,4.77,0.0,0.0,0.0,4.452181303035642
5,19,4,,,,,4.575,0.0,0.0,0.0,3.505922585723786
5,19,4,,,,,3.87,0.0,0.0,0.0,2.8864294686347285
5,19,4,,,,,3.7,0.0,0.0,0.0,1.974208834679413
5,20,4,,,,,3.2475,0.0,0.0,0.0,4.447462899630524
5,20,4,,,,,3.4775,0.0,0.0,0.0,3.24363835536963
5,20,4,,,,,4.21,0.0,0.0,0.0,2.0509603346667076
5,20,4,,,,,4.0925,0.0,0.0,0.0,1.5270737274420596
5,21,4,,,,,4.715,0.0,0.0,0.0,0.1075
5,21,4,,,,,4.395,0.0,0.0,0.0,0.0725
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.04125
5,21,4,,,,,2.78,0.0,0.0,0.0,0.015
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.03
5,7,5,,,,,2.125,0.0,0.0,0.0,0.125
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.14456210497884217
5,8,5,,,,,2.05,0.0,0.0,0.0,0.21958800756279823
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.3531707121635005
5,8,5,,,,,3.525,0.0,0.0,0.0,0.5672690195372287
5,9,5,,,,,3.4375,0.0,0.0,0.0,0.8921701491252509
5,9,5,,,,,4.43,0.0,0.0,0.0,1.262185979394039
5,9,5,,,,,3.425,0.0,0.0,0.0,1.634080062608354
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,2.054808722406367
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.153931322207959
5,10,5,,,,,4.7575,0.0,0.0,0.0,3.629677471116816
5,10,5,,,,,4.515,0.0,0.0,0.0,4.119913350449293
5,10,5,,,,,4.765,0.0,0.0,0.0,4.6029043645699605
5,11,5,,,,,6.455,0.0,0.0,0.0,4.219908110725938
5,11,5,,,,,5.1,0.0,0.0,0.0,4.540150897226753
5,11,5,,,,,5.5475,0.0,0.0,0.0,4.9029575983890705
5,11,5,,,,,8.175,0.0,0.0,0.0,5.209012413336052
5,12,5,,,,,5.975,0.0,0.0,0.0,5.762251736629548
5,12,5,,,,,6.5675,0.0,0.0,0.0,6.0557195760043605
5,12,5,,,,,5.1325,0.0,0.0,0.0,6.325624304188496
5,12,5,,,,,5.1025,0.0,0.0,0.0,6.514129193713924
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,7.065054981064153
5,13,5,,,,,5.035,0.0,0.0,0.0,7.0832521606676675
5,13,5,,,,,5.09,0.0,0.0,0.0,7.133294404577329
5,13,5,,,,,4.4125,0.0,0.0,0.0,7.199259180640066
5,14,5,,,,,4.455,0.0,0.0,0.0,7.638855308087727
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,7.650858537673032
5,14,5,,,,,4.9925,0.0,0.0,0.0,7.67486499684364
5,14,5,,,,,4.0025,0.0,0.0,0.0,7.684467580511884
5,15,5,,,,,4.195,0.0,0.0,0.0,8.112406855017209
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,8.109854178222049
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,8.046037258343059
5,15,5,,,,,4.0,0.0,0.0,0.0,7.91329806499476
5,16,5,,,,,4.0975,0.0,0.0,0.0,8.384060981125556
5,16,5,,,,,4.0025,0.0,0.0,0.0,8.27922573358269
5,16,5,,,,,3.95,0.0,0.0,0.0,7.945408234827772
5,16,5,,,,,4.29,0.0,0.0,0.0,7.768843607387156
5,17,5,,,,,4.675,0.0,0.0,0.0,8.241468716455367
5,17,5,,,,,4.325,0.0,0.0,0.0,7.809331780012016
5,17,5,,,,,4.7675,0.0,0.0,0.0,7.120999374105818
5,17,5,,,,,5.15,0.0,0.0,0.0,6.667255590840298
5,18,5,,,,,5.2925,0.0,0.0,0.0,7.4164201186885546
5,18,5,,,,,5.0975,0.0,0.0,0.0,6.727780170265725
5,18,5,,,,,4.25,0.0,0.0,0.0,6.190022008295089
5,18,5,,,,,5.0175,0.0,0.0,0.0,5.830226979062937
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,4.997261596225412
5,19,5,,,,,4.2225,0.0,0.0,0.0,4.144720394736842
5,19,5,,,,,3.9325,0.0,0.0,0.0,3.3226270933014357
5,19,5,,,,,3.65,0.0,0.0,0.0,2.5119517543859646
5,20,5,,,,,3.415,0.0,0.0,0.0,8.237357001630302
5,20,5,,,,,4.01,0.0,0.0,0.0,5.373726455999167
5,20,5,,,,,3.74,0.0,0.0,0.0,3.4646394255784103
5,20,5,,,,,4.5975,0.0,0.0,0.0,2.457065715078566
5,21,5,,,,,4.525,0.0,0.0,0.0,0.1375
5,21,5,,,,,5.465,0.0,0.0,0.0,0.1075
5,21,5,,,,,5.9,0.0,0.0,0.0,0.075
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.03625
5,22,5,,,,,7.01,0.0,0.0,0.0,0.005
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.035
5,7,6,,,,,2.135,0.0,0.0,0.0,0.135
5,8,6,,,,,1.97,0.0,0.0,0.0,0.14224432634555279
5,8,6,,,,,2.075,0.0,0.0,0.0,0.21013366391956662
5,8,6,,,,,3.25,0.0,0.0,0.0,0.3232825598762563
5,8,6,,,,,4.045,0.0,0.0,0.0,0.5140192702032476
5,9,6,,,,,2.955,0.0,0.0,0.0,0.6649986535594119
5,9,6,,,,,3.2,0.0,0.0,0.0,0.9381723743161827
5,9,6,,,,,3.1775,0.0,0.0,0.0,1.2016884382785225
5,9,6,,,,,2.96,0.0,0.0,0.0,1.495557137880503
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,2.1799878153529124
5,10,6,,,,,3.7225,0.0,0.0,0.0,2.485453183047846
5,10,6,,,,,4.205,0.0,0.0,0.0,2.8076106473381306
