month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,3.078022612182826
5,11,6,,,,,5.065,0.0,0.0,0.0,3.8971200296058273
5,11,6,,,,,3.4675,0.0,0.0,0.0,4.206812193853872
5,11,6,,,,,4.79,0.0,0.0,0.0,4.454950636015348
5,11,6,,,,,3.855,0.0,0.0,0.0,4.69731841673121
5,12,6,,,,,5.4575,0.0,0.0,0.0,5.4394193002158815
5,12,6,,,,,4.225,0.0,0.0,0.0,5.664745612690949
5,12,6,,,,,4.715,0.0,0.0,0.0,5.866907537902225
5,12,6,,,,,5.1875,0.0,0.0,0.0,6.054328489400178
5,13,6,,,,,5.1675,0.0,0.0,0.0,6.69456053664093
5,13,6,,,,,4.6725,0.0,0.0,0.0,6.924707208274693
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,7.046549563845509
5,13,6,,,,,3.34,0.0,0.0,0.0,7.075881982779223
5,14,6,,,,,3.615,0.0,0.0,0.0,7.538492235761181
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,7.552869525467019
5,14,6,,,,,3.125,0.0,0.0,0.0,7.548077095565073
5,14,6,,,,,3.865,0.0,0.0,0.0,7.538492235761181
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,8.043168193311582
5,15,6,,,,,3.3475,0.0,0.0,0.0,8.027823516313214
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,7.997134162316476
5,15,6,,,,,3.785,0.0,0.0,0.0,7.963887362153344
5,16,6,,,,,3.3725,0.0,0.0,0.0,8.444567647278244
5,16,6,,,,,3.92,0.0,0.0,0.0,8.220228526442057
5,16,6,,,,,3.675,0.0,0.0,0.0,7.948805886418027
5,16,6,,,,,3.6625,0.0,0.0,0.0,7.657995914963708
5,17,6,,,,,3.8325,0.0,0.0,0.0,8.145397472862136
5,17,6,,,,,3.245,0.0,0.0,0.0,7.72776410452321
5,17,6,,,,,3.67,0.0,0.0,0.0,7.325598638715357
5,17,6,,,,,3.8,0.0,0.0,0.0,6.867748723795648
5,18,6,,,,,4.63,0.0,0.0,0.0,6.570236425999315
5,18,6,,,,,3.69,0.0,0.0,0.0,6.00670737581614
5,18,6,,,,,4.4575,0.0,0.0,0.0,5.388746542376631
5,18,6,,,,,3.9825,0.0,0.0,0.0,4.780391317747066
5,19,6,,,,,3.7175,0.0,0.0,0.0,8.75
5,19,6,,,,,3.6925,0.0,0.0,0.0,8.749994476378527
5,19,6,,,,,2.9075,0.0,0.0,0.0,7.011369761480659
5,19,6,,,,,2.38,0.0,0.0,0.0,5.297118290249582
5,20,6,,,,,2.8925,0.0,0.0,0.0,6.018749703087887
5,20,6,,,,,2.505,0.0,0.0,0.0,3.977379453681711
5,20,6,,,,,2.49,0.0,0.0,0.0,2.5813456057007134
5,20,6,,,,,2.8475,0.0,0.0,0.0,1.8306481591448933
5,21,6,,,,,2.77,0.0,0.0,0.0,0.135
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.10625
5,21,6,,,,,3.4,0.0,0.0,0.0,0.075
5,21,6,,,,,3.08,0.0,0.0,0.0,0.04
5,22,6,,,,,2.76,0.0,0.0,0.0,0.005
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.045
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.1725
5,8,7,,,,,2.025,0.0,0.0,0.0,0.1919999177966647
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.27403624630978507
5,8,7,,,,,3.275,0.0,0.0,0.0,0.3665452976118144
5,8,7,,,,,3.115,0.0,0.0,0.0,0.603927014160418
5,9,7,,,,,3.435,0.0,0.0,0.0,0.6529610861890576
5,9,7,,,,,2.95,0.0,0.0,0.0,0.9367374232248082
5,9,7,,,,,3.335,0.0,0.0,0.0,1.1488808984845442
5,9,7,,,,,3.07,0.0,0.0,0.0,1.4161265751104453
5,10,7,,,,,3.4825,0.0,0.0,0.0,2.1684840728100117
5,10,7,,,,,3.28,0.0,0.0,0.0,2.0326393629124
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,2.3915377322715208
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,3.04728194918468
5,11,7,,,,,5.7775,0.0,0.0,0.0,3.894591663746411
5,11,7,,,,,4.195,0.0,0.0,0.0,4.218011259890444
5,11,7,,,,,4.63,0.0,0.0,0.0,4.55498736605249
5,11,7,,,,,5.77,0.0,0.0,0.0,4.857103875025359
5,12,7,,,,,6.125,0.0,0.0,0.0,5.628012863133591
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,5.874371162048119
5,12,7,,,,,5.72,0.0,0.0,0.0,6.133472131596156
5,12,7,,,,,4.3125,0.0,0.0,0.0,6.424429777727967
5,13,7,,,,,3.435,0.0,0.0,0.0,6.747427144147525
5,13,7,,,,,3.69,0.0,0.0,0.0,5.617562074280187
5,13,7,,,,,3.4475,0.0,0.0,0.0,6.078129562599603
5,13,7,,,,,3.1225,0.0,0.0,0.0,6.69070701011804
5,14,7,,,,,3.215,0.0,0.0,0.0,7.648718424280916
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,7.5911009596912296
5,14,7,,,,,2.725,0.0,0.0,0.0,7.178175796798474
5,14,7,,,,,2.9125,0.0,0.0,0.0,7.59830314276494
5,15,7,,,,,2.91,0.0,0.0,0.0,8.089966549191217
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,8.09508030807187
5,15,7,,,,,3.865,0.0,0.0,0.0,8.043942719265353
5,15,7,,,,,3.9275,0.0,0.0,0.0,7.852176761240908
5,16,7,,,,,3.13,0.0,0.0,0.0,8.448725973408438
5,16,7,,,,,3.7425,0.0,0.0,0.0,8.296471737321458
5,16,7,,,,,3.7375,0.0,0.0,0.0,8.014109335851058
5,16,7,,,,,3.6675,0.0,0.0,0.0,7.659772204594086
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,8.209314729858335
5,17,7,,,,,3.31,0.0,0.0,0.0,7.863495399682138
5,17,7,,,,,3.675,0.0,0.0,0.0,7.383710022680932
5,17,7,,,,,4.03,0.0,0.0,0.0,6.891462687835537
5,18,7,,,,,4.12,0.0,0.0,0.0,8.029010292728822
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,7.32725597515145
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,6.578456675390119
5,18,7,,,,,2.96,0.0,0.0,0.0,5.817896130082799
5,19,7,,,,,2.9575,0.0,0.0,0.0,8.75
5,19,7,,,,,2.18,0.0,0.0,0.0,8.54925354231453
5,19,7,,,,,2.9075,0.0,0.0,0.0,6.882468103561044
5,19,7,,,,,3.1475,0.0,0.0,0.0,5.255557914538503
5,20,7,,,,,2.66,0.0,0.0,0.0,8.380522165173327
5,20,7,,,,,2.5175,0.0,0.0,0.0,5.544871346353903
5,20,7,,,,,2.745,0.0,0.0,0.0,3.576171096345514
5,20,7,,,,,2.8475,0.0,0.0,0.0,2.510544355515285
5,21,7,,,,,3.02,0.0,0.0,0.0,0.135
5,21,7,,,,,3.465,0.0,0.0,0.0,0.1075
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.07375
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.03875
5,22,7,,,,,3.26,0.0,0.0,0.0,0.005
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.01
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.0575
5,8,1,,,,,2.42,0.0,0.0,0.0,0.15493630333182573
5,8,1,,,,,4.135,0.0,0.0,0.0,0.3508851575456053
5,8,1,,,,,3.44,0.0,0.0,0.0,0.4010116086235489
5,8,1,,,,,3.6,0.0,0.0,0.0,0.5468340117593848
5,9,1,,,,,4.26,0.0,0.0,0.0,0.6295606207014154
5,9,1,,,,,4.75,0.0,0.0,0.0,1.0354615472062751
5,9,1,,,,,3.675,0.0,0.0,0.0,1.1804261638151539
5,9,1,,,,,4.47,0.0,0.0,0.0,1.0106104700733245
5,10,1,,,,,4.975,0.0,0.0,0.0,1.4369469179071552
5,10,1,,,,,4.015,0.0,0.0,0.0,1.4702674261484803
5,10,1,,,,,4.5875,0.0,0.0,0.0,1.9471672003524492
5,10,1,,,,,4.625,0.0,0.0,0.0,2.1866583533369752
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.1817405369312954
5,11,1,,,,,6.4,0.0,0.0,0.0,2.3383670062155435
5,11,1,,,,,6.8,0.0,0.0,0.0,2.2501267418300515
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,2.7310361827309846
5,12,1,,,,,5.53,0.0,0.0,0.0,3.7183840561691035
5,12,1,,,,,4.465,0.0,0.0,0.0,5.399475913339013
5,12,1,,,,,5.235,0.0,0.0,0.0,5.416851539769711
5,12,1,,,,,6.34,0.0,0.0,0.0,5.073682917763449
5,13,1,,,,,5.615,0.0,0.0,0.0,5.098756667153117
5,13,1,,,,,4.585,0.0,0.0,0.0,6.206589816561273
5,13,1,,,,,4.5175,0.0,0.0,0.0,6.826340738258869
5,13,1,,,,,5.735,0.0,0.0,0.0,6.796828789606602
5,14,1,,,,,5.125,0.0,0.0,0.0,7.572057316680592
5,14,1,,,,,5.62,0.0,0.0,0.0,6.846101345367088
5,14,1,,,,,5.48,0.0,0.0,0.0,7.432635308944887
5,14,1,,,,,3.345,0.0,0.0,0.0,7.06244584012939
5,15,1,,,,,3.385,0.0,0.0,0.0,7.811159914953803
5,15,1,,,,,3.9825,0.0,0.0,0.0,7.143604990984274
5,15,1,,,,,4.495,0.0,0.0,0.0,5.877552548973098
5,15,1,,,,,4.4125,0.0,0.0,0.0,7.071989903355359
5,16,1,,,,,4.6625,0.0,0.0,0.0,7.362029903924162
5,16,1,,,,,3.9725,0.0,0.0,0.0,8.257075941024135
5,16,1,,,,,5.415,0.0,0.0,0.0,6.812294837927574
5,16,1,,,,,4.4825,0.0,0.0,0.0,6.058135677037781
5,17,1,,,,,4.0525,0.0,0.0,0.0,7.213598601001634
5,17,1,,,,,4.4875,0.0,0.0,0.0,6.511197358508584
5,17,1,,,,,4.7225,0.0,0.0,0.0,6.181752527958746
5,17,1,,,,,4.3175,0.0,0.0,0.0,6.61065240169344
5,18,1,,,,,3.81,0.0,0.0,0.0,8.432633587985316
5,18,1,,,,,4.8675,0.0,0.0,0.0,6.93588082778265
5,18,1,,,,,3.5125,0.0,0.0,0.0,6.769133835929834
5,18,1,,,,,2.84,0.0,0.0,0.0,6.098175702045879
5,19,1,,,,,2.8675,0.0,0.0,0.0,8.75
5,19,1,,,,,2.475,0.0,0.0,0.0,6.706849444306809
5,19,1,,,,,2.645,0.0,0.0,0.0,7.219282884995419
5,19,1,,,,,2.68,0.0,0.0,0.0,5.81762670899422
5,20,1,,,,,2.5675,0.0,0.0,0.0,8.024912183209338
5,20,1,,,,,2.855,0.0,0.0,0.0,5.207817773543821
5,20,1,,,,,2.555,0.0,0.0,0.0,3.380513291598621
5,20,1,,,,,2.89,0.0,0.0,0.0,2.3754958265287605
5,21,1,,,,,2.805,0.0,0.0,0.0,0.1525
5,21,1,,,,,3.49,0.0,0.0,0.0,0.12
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.08625
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.04625
5,22,1,,,,,3.27,0.0,0.0,0.0,0.01
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.05
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.1525
5,8,2,,,,,2.475,0.0,0.0,0.0,0.14983981299610574
5,8,2,,,,,4.08,0.0,0.0,0.0,0.2197650590609551
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.34796134351317887
5,8,2,,,,,3.085,0.0,0.0,0.0,0.556072194896659
5,9,2,,,,,3.5,0.0,0.0,0.0,0.6843017071934975
5,9,2,,,,,3.755,0.0,0.0,0.0,0.9607595968996704
5,9,2,,,,,3.495,0.0,0.0,0.0,1.2290058661195216
5,9,2,,,,,4.5375,0.0,0.0,0.0,1.5259928070414994
5,10,2,,,,,4.335,0.0,0.0,0.0,2.191595689722373
5,10,2,,,,,4.8225,0.0,0.0,0.0,2.5119563789996313
5,10,2,,,,,5.7875,0.0,0.0,0.0,2.817531190310247
5,10,2,,,,,7.4925,0.0,0.0,0.0,3.116534500302355
5,11,2,,,,,5.455,0.0,0.0,0.0,4.001922728312663
5,11,2,,,,,4.62,0.0,0.0,0.0,4.321000140848639
5,11,2,,,,,5.005,0.0,0.0,0.0,4.617011716333822
5,11,2,,,,,4.89,0.0,0.0,0.0,4.913023291819004
5,12,2,,,,,5.03,0.0,0.0,0.0,5.718500762450255
5,12,2,,,,,4.85,0.0,0.0,0.0,5.9884005034508565
5,12,2,,,,,5.91,0.0,0.0,0.0,6.24986587754519
5,12,2,,,,,6.35,0.0,0.0,0.0,6.410118848764297
5,13,2,,,,,5.2475,0.0,0.0,0.0,7.0098992707120455
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,7.080020883294193
5,13,2,,,,,3.625,0.0,0.0,0.0,7.125260633347191
5,13,2,,,,,4.6875,0.0,0.0,0.0,7.1818103209134385
5,14,2,,,,,3.715,0.0,0.0,0.0,7.656593194985217
5,14,2,,,,,5.49,0.0,0.0,0.0,7.680625188692014
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,7.678221989321333
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,7.695044384916091
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,8.154561637642477
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,8.144330067206289
5,15,2,,,,,5.1875,0.0,0.0,0.0,8.121309033724863
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,8.070151181543919
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,8.621149844314484
5,16,2,,,,,4.655,0.0,0.0,0.0,8.452757228079076
5,16,2,,,,,4.18,0.0,0.0,0.0,8.204309105764537
5,16,2,,,,,4.1775,0.0,0.0,0.0,7.925495101833777
5,17,2,,,,,5.345,0.0,0.0,0.0,8.52080524247019
5,17,2,,,,,5.0125,0.0,0.0,0.0,8.106901992927263
5,17,2,,,,,4.6375,0.0,0.0,0.0,7.64009381675103
5,17,2,,,,,4.9725,0.0,0.0,0.0,7.1234927684493305
5,18,2,,,,,5.28,0.0,0.0,0.0,8.376559781288508
5,18,2,,,,,4.8175,0.0,0.0,0.0,7.642817565597989
5,18,2,,,,,4.345,0.0,0.0,0.0,6.893210653352002
5,18,2,,,,,3.8375,0.0,0.0,0.0,6.088077303161866
5,19,2,,,,,3.315,0.0,0.0,0.0,8.75
5,19,2,,,,,3.275,0.0,0.0,0.0,8.490886106129707
5,19,2,,,,,3.9725,0.0,0.0,0.0,6.800358331846225
5,19,2,,,,,3.9375,0.0,0.0,0.0,5.163376686159958
5,20,2,,,,,3.185,0.0,0.0,0.0,7.428986999908451
5,20,2,,,,,3.02,0.0,0.0,0.0,4.827274253105069
5,20,2,,,,,3.7375,0.0,0.0,0.0,3.0562288290762614
5,20,2,,,,,3.595,0.0,0.0,0.0,2.1628696328847385
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.13875
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.11375
5,21,2,,,,,3.665,0.0,0.0,0.0,0.0825
5,21,2,,,,,3.84,0.0,0.0,0.0,0.045
5,22,2,,,,,3.77,0.0,0.0,0.0,0.01
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.075
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.1775
5,8,3,,,,,2.26,0.0,0.0,0.0,0.18391957532000472
5,8,3,,,,,4.615,0.0,0.0,0.0,0.25819478843000665
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.39082909755501005
5,8,3,,,,,3.82,0.0,0.0,0.0,0.5800540452400148
5,9,3,,,,,3.6875,0.0,0.0,0.0,0.6531092856302657
5,9,3,,,,,4.41,0.0,0.0,0.0,0.9129780329652556
5,9,3,,,,,3.08,0.0,0.0,0.0,1.1439724750408022
5,9,3,,,,,6.62,0.0,0.0,0.0,1.4409653291379336
5,10,3,,,,,4.865,0.0,0.0,0.0,2.088913175233497
5,10,3,,,,,4.6025,0.0,0.0,0.0,2.415829763652864
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,2.660598081136083
5,10,3,,,,,5.7,0.0,0.0,0.0,2.9841616789049956
5,11,3,,,,,5.4175,0.0,0.0,0.0,3.8224366084787835
5,11,3,,,,,4.5925,0.0,0.0,0.0,4.152794627513554
5,11,3,,,,,4.0,0.0,0.0,0.0,4.469549669293951
5,11,3,,,,,5.3675,0.0,0.0,0.0,4.755212191635781
5,12,3,,,,,4.215,0.0,0.0,0.0,5.498373838800413
5,12,3,,,,,5.015,0.0,0.0,0.0,5.75351879651737
5,12,3,,,,,5.0825,0.0,0.0,0.0,6.023547210101149
5,12,3,,,,,4.7725,0.0,0.0,0.0,6.185139016655222
5,13,3,,,,,5.2525,0.0,0.0,0.0,6.835162430945022
5,13,3,,,,,4.225,0.0,0.0,0.0,7.037871346757786
5,13,3,,,,,4.2875,0.0,0.0,0.0,7.094812053446765
5,13,3,,,,,5.105,0.0,0.0,0.0,7.156308016670863
5,14,3,,,,,4.145,0.0,0.0,0.0,7.60879256793114
5,14,3,,,,,4.41,0.0,0.0,0.0,7.623248791936075
5,14,3,,,,,3.6525,0.0,0.0,0.0,7.616020679933607
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,7.558195783913865
5,15,3,,,,,3.385,0.0,0.0,0.0,8.05513473943467
5,15,3,,,,,3.605,0.0,0.0,0.0,8.024487429075375
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,7.983624348596315
5,15,3,,,,,4.4925,0.0,0.0,0.0,7.909560015228019
5,16,3,,,,,4.5525,0.0,0.0,0.0,8.287256291243253
5,16,3,,,,,4.5075,0.0,0.0,0.0,7.963556773743516
5,16,3,,,,,4.245,0.0,0.0,0.0,7.675519067493751
5,16,3,,,,,4.72,0.0,0.0,0.0,7.373765279993997
5,17,3,,,,,5.1775,0.0,0.0,0.0,7.873697994299067
5,17,3,,,,,4.83,0.0,0.0,0.0,7.448009926929339
5,17,3,,,,,4.73,0.0,0.0,0.0,7.019259355477815
5,17,3,,,,,5.4,0.0,0.0,0.0,6.615008816680663
5,18,3,,,,,5.265,0.0,0.0,0.0,7.740334153852677
5,18,3,,,,,4.8475,0.0,0.0,0.0,7.095949406248791
5,18,3,,,,,4.4,0.0,0.0,0.0,6.405261563008697
5,18,3,,,,,4.205,0.0,0.0,0.0,5.71843231107162
5,19,3,,,,,5.2,0.0,0.0,0.0,8.50678402651795
5,19,3,,,,,4.6875,0.0,0.0,0.0,7.144369397270935
5,19,3,,,,,6.425,0.0,0.0,0.0,5.781954768023919
5,19,3,,,,,7.17,0.0,0.0,0.0,4.439477913839054
5,20,3,,,,,6.9525,0.0,0.0,0.0,4.466183062621944
5,20,3,,,,,6.5575,0.0,0.0,0.0,2.999120850783551
5,20,3,,,,,7.275,0.0,0.0,0.0,1.9498928132029278
5,20,3,,,,,7.125,0.0,0.0,0.0,1.3927805808592342
5,21,3,,,,,7.05,0.0,0.0,0.0,0.15
5,21,3,,,,,6.995,0.0,0.0,0.0,0.1225
5,21,3,,,,,4.425,0.0,0.0,0.0,0.0875
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.04875
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.01125
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.0725
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.1775
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.19
5,8,4,,,,,3.37,0.0,0.0,0.0,0.262803738317757
5,8,4,,,,,3.285,0.0,0.0,0.0,0.38
5,8,4,,,,,3.3075,0.0,0.0,0.0,0.5735514018691589
5,9,4,,,,,3.18,0.0,0.0,0.0,0.6861543476319929
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,0.9492770953468038
5,9,4,,,,,2.845,0.0,0.0,0.0,1.2182147104144283
5,9,4,,,,,4.83,0.0,0.0,0.0,1.500235777025883
5,10,4,,,,,4.82,0.0,0.0,0.0,2.0805377466371087
5,10,4,,,,,4.3,0.0,0.0,0.0,2.4058335506715753
5,10,4,,,,,3.995,0.0,0.0,0.0,2.707409868995195
5,10,4,,,,,4.66,0.0,0.0,0.0,2.988655199566661
5,11,4,,,,,5.5675,0.0,0.0,0.0,3.7676416216434157
5,11,4,,,,,7.425,0.0,0.0,0.0,4.047233086041448
5,11,4,,,,,6.0775,0.0,0.0,0.0,4.3620178816224495
5,11,4,,,,,6.2,0.0,0.0,0.0,4.6533404564148055
5,12,4,,,,,5.5275,0.0,0.0,0.0,5.339897779730652
5,12,4,,,,,4.06,0.0,0.0,0.0,5.580203812828846
5,12,4,,,,,5.03,0.0,0.0,0.0,5.767344794356643
5,12,4,,,,,4.73,0.0,0.0,0.0,5.937472959381913
5,13,4,,,,,3.6425,0.0,0.0,0.0,6.480760555324068
5,13,4,,,,,5.0575,0.0,0.0,0.0,6.630473609804778
5,13,4,,,,,4.29,0.0,0.0,0.0,6.841432913845778
5,13,4,,,,,3.6625,0.0,0.0,0.0,6.952583514899638
5,14,4,,,,,4.485,0.0,0.0,0.0,7.436559256414849
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,7.462998219511347
5,14,4,,,,,4.035,0.0,0.0,0.0,7.484630098408481
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,7.49905135100657
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,7.95268907053158
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,7.95268907053158
5,15,4,,,,,4.645,0.0,0.0,0.0,7.832310202153161
5,15,4,,,,,4.055,0.0,0.0,0.0,7.740105111480332
5,16,4,,,,,4.4075,0.0,0.0,0.0,8.202754371483922
5,16,4,,,,,5.2375,0.0,0.0,0.0,8.01450351179411
5,16,4,,,,,4.715,0.0,0.0,0.0,7.712748457291328
5,16,4,,,,,4.905,0.0,0.0,0.0,7.369467477856968
5,17,4,,,,,4.3725,0.0,0.0,0.0,7.9542951683457215
5,17,4,,,,,6.0475,0.0,0.0,0.0,7.548622994204905
5,17,4,,,,,4.66,0.0,0.0,0.0,7.064936940421623
5,17,4,,,,,4.545,0.0,0.0,0.0,6.609335883309627
5,18,4,,,,,4.655,0.0,0.0,0.0,7.699404931235474
5,18,4,,,,,4.73,0.0,0.0,0.0,7.032280141067264
5,18,4,,,,,4.0175,0.0,0.0,0.0,6.306291398825386
5,18,4,,,,,3.825,0.0,0.0,0.0,5.611696764356131
5,19,4,,,,,3.1175,0.0,0.0,0.0,8.543254143052462
5,19,4,,,,,3.92,0.0,0.0,0.0,7.3169169404811765
5,19,4,,,,,3.695,0.0,0.0,0.0,6.015218233841267
5,19,4,,,,,3.0425,0.0,0.0,0.0,4.912199856109554
5,20,4,,,,,3.055,0.0,0.0,0.0,3.7604955497867603
5,20,4,,,,,2.7225,0.0,0.0,0.0,2.8023616261820883
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.9811039773780827
5,20,4,,,,,4.285,0.0,0.0,0.0,1.5416590951233082
5,21,4,,,,,3.675,0.0,0.0,0.0,0.2125
5,21,4,,,,,4.82,0.0,0.0,0.0,0.16
5,21,4,,,,,3.72,0.0,0.0,0.0,0.11
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.06125
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.01125
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.055
5,8,5,,,,,2.135,0.0,0.0,0.0,0.09561004624718297
5,8,5,,,,,3.21,0.0,0.0,0.0,0.14872673860672905
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.23194288997001794
5,8,5,,,,,3.415,0.0,0.0,0.0,0.29391236438948837
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.2669408170109806
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.3012006010123899
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.32689543901344686
5,9,5,,,,,5.505,0.0,0.0,0.0,0.4311022820177334
5,10,5,,,,,5.63,0.0,0.0,0.0,0.5982879446535023
5,10,5,,,,,5.9775,0.0,0.0,0.0,0.6645755294304528
5,10,5,,,,,4.77,0.0,0.0,0.0,0.6934701176665594
5,10,5,,,,,5.9925,0.0,0.0,0.0,0.8447417854908824
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.1164887300136246
5,11,5,,,,,4.985,0.0,0.0,0.0,1.1574071651450137
5,11,5,,,,,6.27,0.0,0.0,0.0,1.3795358130011275
5,11,5,,,,,6.365,0.0,0.0,0.0,1.4535786956198322
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,2.2069098163774
5,12,5,,,,,5.76,0.0,0.0,0.0,1.9238635236308288
5,12,5,,,,,7.335,0.0,0.0,0.0,2.4133420749970798
5,12,5,,,,,5.5525,0.0,0.0,0.0,2.598492657470401
5,13,5,,,,,5.04,0.0,0.0,0.0,2.761711286789305
5,13,5,,,,,5.135,0.0,0.0,0.0,3.5293580095975168
5,13,5,,,,,4.76,0.0,0.0,0.0,4.551372877241585
5,13,5,,,,,4.1025,0.0,0.0,0.0,5.316748455899477
5,14,5,,,,,5.425,0.0,0.0,0.0,5.941049484811972
5,14,5,,,,,4.6225,0.0,0.0,0.0,5.168953580105638
5,14,5,,,,,4.545,0.0,0.0,0.0,5.575446439592774
5,14,5,,,,,3.665,0.0,0.0,0.0,4.247730117480948
5,15,5,,,,,3.1775,0.0,0.0,0.0,3.256455185162226
5,15,5,,,,,3.0075,0.0,0.0,0.0,3.338443041909032
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.489608152785957
5,15,5,,,,,4.2725,0.0,0.0,0.0,3.3538157650490588
5,16,5,,,,,4.3375,0.0,0.0,0.0,3.700879886387786
5,16,5,,,,,3.9225,0.0,0.0,0.0,3.7951345052171375
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,3.639891603615853
5,16,5,,,,,3.5125,0.0,0.0,0.0,3.8949335133893928
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,4.275117607972357
5,17,5,,,,,5.285,0.0,0.0,0.0,3.777287318834382
5,17,5,,,,,5.005,0.0,0.0,0.0,3.7399500471490335
5,17,5,,,,,3.34,0.0,0.0,0.0,3.845738983590853
5,18,5,,,,,3.8425,0.0,0.0,0.0,3.945462844004604
5,18,5,,,,,3.73,0.0,0.0,0.0,3.3937828899248865
5,18,5,,,,,3.175,0.0,0.0,0.0,3.3100797244783084
5,18,5,,,,,4.195,0.0,0.0,0.0,4.101455106882318
5,19,5,,,,,3.8425,0.0,0.0,0.0,5.011945002280338
5,19,5,,,,,3.1025,0.0,0.0,0.0,4.064653565012309
5,19,5,,,,,3.46,0.0,0.0,0.0,3.305853791282306
5,19,5,,,,,2.89,0.0,0.0,0.0,3.1705264431011586
5,20,5,,,,,2.425,0.0,0.0,0.0,1.8387729981860588
5,20,5,,,,,2.485,0.0,0.0,0.0,1.5414394920963979
5,20,5,,,,,2.625,0.0,0.0,0.0,1.369299041202384
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.8489654055454781
5,21,5,,,,,4.14,0.0,0.0,0.0,0.195
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.11375
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.07125
5,21,5,,,,,4.31,0.0,0.0,0.0,0.03
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0025
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.0575
5,7,6,,,,,1.885,0.0,0.0,0.0,0.135
5,8,6,,,,,1.985,0.0,0.0,0.0,0.22631677457393318
5,8,6,,,,,1.645,0.0,0.0,0.0,0.3804047913051217
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.6091291911404797
5,8,6,,,,,2.9025,0.0,0.0,0.0,0.8691527193743603
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.0620046545388298
5,9,6,,,,,4.0425,0.0,0.0,0.0,1.7749588282152469
5,9,6,,,,,2.9825,0.0,0.0,0.0,1.9630995129354123
5,9,6,,,,,3.06,0.0,0.0,0.0,2.5349481730717054
5,10,6,,,,,3.155,0.0,0.0,0.0,2.882653846153846
5,10,6,,,,,3.23,0.0,0.0,0.0,3.4532307692307693
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,3.9220961538461543
5,10,6,,,,,3.845,0.0,0.0,0.0,4.311576923076923
5,11,6,,,,,5.0375,0.0,0.0,0.0,4.5375
5,11,6,,,,,3.1925,0.0,0.0,0.0,5.1925
5,11,6,,,,,2.835,0.0,0.0,0.0,5.585
5,11,6,,,,,4.4775,0.0,0.0,0.0,5.9775
5,12,6,,,,,3.8325,0.0,0.0,0.0,6.317428229552544
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,6.656619006978184
5,12,6,,,,,3.285,0.0,0.0,0.0,6.768851249508726
5,12,6,,,,,5.455,0.0,0.0,0.0,7.187851621622752
5,13,6,,,,,3.72,0.0,0.0,0.0,7.399707967762854
5,13,6,,,,,3.41,0.0,0.0,0.0,7.587920084747452
5,13,6,,,,,3.775,0.0,0.0,0.0,7.701837945027603
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,7.753843924720715
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,7.81638597729123
5,14,6,,,,,3.2875,0.0,0.0,0.0,7.759095704035111
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,7.771550111264702
5,14,6,,,,,3.9175,0.0,0.0,0.0,7.390445250039223
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,7.9031599697629265
5,15,6,,,,,3.12,0.0,0.0,0.0,7.165934286496279
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,7.805030953901495
5,15,6,,,,,3.5175,0.0,0.0,0.0,7.565998735777497
5,16,6,,,,,3.6,0.0,0.0,0.0,7.355338544398061
5,16,6,,,,,3.54,0.0,0.0,0.0,6.79493179815821
5,16,6,,,,,4.245,0.0,0.0,0.0,5.498991197478551
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.045436199418934
5,17,6,,,,,3.4925,0.0,0.0,0.0,6.4925
5,17,6,,,,,3.7225,0.0,0.0,0.0,4.4725
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,3.98
5,17,6,,,,,3.49,0.0,0.0,0.0,5.24
5,18,6,,,,,3.3875,0.0,0.0,0.0,3.907193697647204
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.2136982246242916
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,3.6584398866715944
5,18,6,,,,,3.065,0.0,0.0,0.0,3.080526992485834
5,19,6,,,,,3.8925,0.0,0.0,0.0,3.6425
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.2375
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,1.7575
5,19,6,,,,,3.055,0.0,0.0,0.0,1.305
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.2691545545996947
5,20,6,,,,,2.845,0.0,0.0,0.0,1.146164319411683
5,20,6,,,,,3.795,0.0,0.0,0.0,0.8321466976550577
5,20,6,,,,,3.405,0.0,0.0,0.0,0.685605140835299
5,21,6,,,,,4.255,0.0,0.0,0.0,0.2525
5,21,6,,,,,3.87,0.0,0.0,0.0,0.185
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.10375
5,21,6,,,,,3.075,0.0,0.0,0.0,0.0375
5,22,6,,,,,2.76,0.0,0.0,0.0,0.005
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.0775
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.1775
6,8,7,,,,,1.87,0.0,0.0,0.0,0.3594741551590659
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.4833470059233387
6,8,7,,,,,2.255,0.0,0.0,0.0,0.49063364420359
6,8,7,,,,,3.58,0.0,0.0,0.0,0.8063879696811478
6,9,7,,,,,4.015,0.0,0.0,0.0,1.5051137066637885
6,9,7,,,,,3.515,0.0,0.0,0.0,1.5051137066637885
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.3337393737268226
6,9,7,,,,,2.725,0.0,0.0,0.0,1.4653747309102894
6,10,7,,,,,2.98,0.0,0.0,0.0,1.7262625787143837
6,10,7,,,,,2.99,0.0,0.0,0.0,1.9857008853419789
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.447201719246836
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.287547376706777
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.3840291837618772
6,11,7,,,,,3.1375,0.0,0.0,0.0,2.590268577619753
6,11,7,,,,,3.2025,0.0,0.0,0.0,2.899627668406567
6,11,7,,,,,5.63,0.0,0.0,0.0,2.5829028849819715
6,12,7,,,,,3.435,0.0,0.0,0.0,2.3043517794795982
6,12,7,,,,,5.1325,0.0,0.0,0.0,2.7278414802258486
6,12,7,,,,,4.085,0.0,0.0,0.0,3.865822184465774
6,12,7,,,,,4.7625,0.0,0.0,0.0,3.797212121216381
6,13,7,,,,,5.565,0.0,0.0,0.0,3.4629427110829547
6,13,7,,,,,3.3125,0.0,0.0,0.0,4.189043602116477
6,13,7,,,,,2.765,0.0,0.0,0.0,4.385746519085425
6,13,7,,,,,3.0975,0.0,0.0,0.0,4.951570959255362
6,14,7,,,,,5.4275,0.0,0.0,0.0,5.945970359344367
6,14,7,,,,,4.16,0.0,0.0,0.0,4.725975631627817
6,14,7,,,,,3.715,0.0,0.0,0.0,6.944585373155743
6,14,7,,,,,3.685,0.0,0.0,0.0,5.953189263058665
6,15,7,,,,,2.9075,0.0,0.0,0.0,7.338875228321935
6,15,7,,,,,3.2075,0.0,0.0,0.0,4.826790798089487
6,15,7,,,,,2.4025,0.0,0.0,0.0,5.539402503808488
6,15,7,,,,,4.1425,0.0,0.0,0.0,5.785484243912891
6,16,7,,,,,4.6425,0.0,0.0,0.0,4.502800628523893
6,16,7,,,,,3.08,0.0,0.0,0.0,5.521841205286996
6,16,7,,,,,3.2775,0.0,0.0,0.0,7.366984009612718
6,16,7,,,,,2.7025,0.0,0.0,0.0,7.557204917275165
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.7562347867937635
6,17,7,,,,,3.1925,0.0,0.0,0.0,5.957198513912523
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,5.593253910168672
6,17,7,,,,,4.6125,0.0,0.0,0.0,6.143275454172539
6,18,7,,,,,4.8075,0.0,0.0,0.0,5.30695876871942
6,18,7,,,,,3.655,0.0,0.0,0.0,4.884605648717529
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.3678133217586925
6,18,7,,,,,2.5725,0.0,0.0,0.0,3.7487118539298327
6,19,7,,,,,3.285,0.0,0.0,0.0,3.035
6,19,7,,,,,3.1725,0.0,0.0,0.0,2.6725
6,19,7,,,,,2.78,0.0,0.0,0.0,2.28
6,19,7,,,,,3.005,0.0,0.0,0.0,1.755
6,20,7,,,,,2.78,0.0,0.0,0.0,1.4398557258791707
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.032084084761046
6,20,7,,,,,3.18,0.0,0.0,0.0,0.7649233543733094
6,20,7,,,,,3.285,0.0,0.0,0.0,0.6018146979260596
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.20625
6,21,7,,,,,5.305,0.0,0.0,0.0,0.1525
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.10875
6,21,7,,,,,2.86,0.0,0.0,0.0,0.055
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.01375
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.05
6,7,1,,,,,2.19,0.0,0.0,0.0,0.19
6,8,1,,,,,1.815,0.0,0.0,0.0,0.24115626517900512
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.3311113799679991
6,8,1,,,,,3.605,0.0,0.0,0.0,0.4631731442326924
6,8,1,,,,,3.365,0.0,0.0,0.0,0.6622227599359982
6,9,1,,,,,2.69,0.0,0.0,0.0,1.1018002022575972
6,9,1,,,,,3.805,0.0,0.0,0.0,1.4397473231181208
6,9,1,,,,,3.7475,0.0,0.0,0.0,1.849450339503824
6,9,1,,,,,4.945,0.0,0.0,0.0,2.263782768504055
6,10,1,,,,,4.555,0.0,0.0,0.0,2.1225994896482048
6,10,1,,,,,5.615,0.0,0.0,0.0,2.511684829812851
6,10,1,,,,,5.835,0.0,0.0,0.0,2.8382385974510362
6,10,1,,,,,5.4625,0.0,0.0,0.0,3.100523804437026
6,11,1,,,,,4.6725,0.0,0.0,0.0,3.88757344619026
6,11,1,,,,,4.81,0.0,0.0,0.0,4.193603859679081
6,11,1,,,,,7.195,0.0,0.0,0.0,4.497659883403459
6,11,1,,,,,6.3275,0.0,0.0,0.0,4.799741517363393
6,12,1,,,,,6.225,0.0,0.0,0.0,5.802809891985486
6,12,1,,,,,5.0575,0.0,0.0,0.0,6.10079202157393
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,6.309155465571865
6,12,1,,,,,4.96,0.0,0.0,0.0,6.461507231075732
6,13,1,,,,,5.74,0.0,0.0,0.0,6.93295336838684
6,13,1,,,,,5.32,0.0,0.0,0.0,7.007003604631292
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,7.194443265125061
6,13,1,,,,,4.5025,0.0,0.0,0.0,6.944523717800036
6,14,1,,,,,4.5075,0.0,0.0,0.0,7.04872335229478
6,14,1,,,,,5.3475,0.0,0.0,0.0,6.893326075495997
6,14,1,,,,,3.885,0.0,0.0,0.0,7.172555557243809
6,14,1,,,,,3.555,0.0,0.0,0.0,7.337665163842516
6,15,1,,,,,3.3,0.0,0.0,0.0,7.707227430468238
6,15,1,,,,,5.25,0.0,0.0,0.0,7.65618618920686
6,15,1,,,,,5.8175,0.0,0.0,0.0,7.214679452295931
6,15,1,,,,,5.4575,0.0,0.0,0.0,7.357594927827792
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.8585571680268815
6,16,1,,,,,5.455,0.0,0.0,0.0,6.52738466931272
6,16,1,,,,,4.5325,0.0,0.0,0.0,6.8585571680268815
6,16,1,,,,,3.795,0.0,0.0,0.0,5.35437673493584
6,17,1,,,,,4.515,0.0,0.0,0.0,4.825100827909043
6,17,1,,,,,5.815,0.0,0.0,0.0,3.750342144084051
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,3.44771272521754
6,17,1,,,,,5.92,0.0,0.0,0.0,5.283287424697592
6,18,1,,,,,4.2225,0.0,0.0,0.0,6.386870315845825
6,18,1,,,,,4.245,0.0,0.0,0.0,6.042758297644539
6,18,1,,,,,3.64,0.0,0.0,0.0,4.749502141327623
6,18,1,,,,,3.6725,0.0,0.0,0.0,3.6642257762312633
6,19,1,,,,,2.755,0.0,0.0,0.0,5.874896094141212
6,19,1,,,,,2.8625,0.0,0.0,0.0,5.540695418127191
6,19,1,,,,,3.6425,0.0,0.0,0.0,6.197370430645969
6,19,1,,,,,3.1125,0.0,0.0,0.0,4.368061467200802
6,20,1,,,,,2.5225,0.0,0.0,0.0,3.9333595595459574
6,20,1,,,,,2.395,0.0,0.0,0.0,3.5392508413989168
6,20,1,,,,,3.1925,0.0,0.0,0.0,2.913313465518322
6,20,1,,,,,3.095,0.0,0.0,0.0,2.6119362104647026
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.28875
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.17125
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.10875
6,21,1,,,,,3.17,0.0,0.0,0.0,0.085
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.02125
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.0825
6,7,2,,,,,1.98,0.0,0.0,0.0,0.23
6,8,2,,,,,2.125,0.0,0.0,0.0,0.33570075757575757
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.46326704545454545
6,8,2,,,,,2.185,0.0,0.0,0.0,0.613213383838384
6,8,2,,,,,3.2175,0.0,0.0,0.0,0.8661079545454546
6,9,2,,,,,3.685,0.0,0.0,0.0,1.2528701785479401
6,9,2,,,,,3.6975,0.0,0.0,0.0,1.4820537477945144
6,9,2,,,,,2.97,0.0,0.0,0.0,1.7199681196790535
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.0604694225596782
6,10,2,,,,,4.4125,0.0,0.0,0.0,2.0902348458988467
6,10,2,,,,,3.4275,0.0,0.0,0.0,2.4598386040577847
6,10,2,,,,,4.75,0.0,0.0,0.0,2.8707088012344677
6,10,2,,,,,5.005,0.0,0.0,0.0,3.233135787390319
6,11,2,,,,,5.15,0.0,0.0,0.0,3.878369301190463
6,11,2,,,,,4.3275,0.0,0.0,0.0,4.2167372351208545
6,11,2,,,,,4.245,0.0,0.0,0.0,4.547190129661063
6,11,2,,,,,5.5725,0.0,0.0,0.0,4.806407669689609
6,12,2,,,,,5.485,0.0,0.0,0.0,5.3700742698892245
6,12,2,,,,,5.97,0.0,0.0,0.0,5.572474823766364
6,12,2,,,,,6.5575,0.0,0.0,0.0,5.647836732124874
6,12,2,,,,,5.2125,0.0,0.0,0.0,5.78133496978852
6,13,2,,,,,5.1175,0.0,0.0,0.0,6.27914626791682
6,13,2,,,,,4.725,0.0,0.0,0.0,6.377436508004342
6,13,2,,,,,4.545,0.0,0.0,0.0,6.441439455038077
6,13,2,,,,,5.17,0.0,0.0,0.0,6.555730431884033
6,14,2,,,,,4.645,0.0,0.0,0.0,7.098262497252563
6,14,2,,,,,4.0475,0.0,0.0,0.0,7.0014002728323925
6,14,2,,,,,4.325,0.0,0.0,0.0,7.028720387412441
6,14,2,,,,,4.5675,0.0,0.0,0.0,7.021269447072427
6,15,2,,,,,4.0625,0.0,0.0,0.0,7.0699576167236975
6,15,2,,,,,3.26,0.0,0.0,0.0,7.017402179572831
6,15,2,,,,,5.4425,0.0,0.0,0.0,6.949830903236003
6,15,2,,,,,4.89,0.0,0.0,0.0,6.897275466085136
6,16,2,,,,,4.145,0.0,0.0,0.0,7.007682902224182
6,16,2,,,,,4.175,0.0,0.0,0.0,7.038173183162069
6,16,2,,,,,4.01,0.0,0.0,0.0,6.870476638003694
6,16,2,,,,,6.08,0.0,0.0,0.0,6.433449277893993
6,17,2,,,,,4.365,0.0,0.0,0.0,6.83052493061949
6,17,2,,,,,4.1925,0.0,0.0,0.0,6.338470918140933
6,17,2,,,,,3.79,0.0,0.0,0.0,6.160865623696011
6,17,2,,,,,4.205,0.0,0.0,0.0,6.061872508759496
6,18,2,,,,,5.365,0.0,0.0,0.0,5.55760582481812
6,18,2,,,,,3.85,0.0,0.0,0.0,4.969287839251556
6,18,2,,,,,4.29,0.0,0.0,0.0,4.3295634277617
6,18,2,,,,,3.355,0.0,0.0,0.0,3.2614521335777455
6,19,2,,,,,3.62,0.0,0.0,0.0,4.613650695886516
6,19,2,,,,,3.08,0.0,0.0,0.0,5.022455187927093
6,19,2,,,,,3.2425,0.0,0.0,0.0,4.365447968576166
6,19,2,,,,,2.26,0.0,0.0,0.0,3.4261709809115053
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,6.741188806057761
6,20,2,,,,,2.7075,0.0,0.0,0.0,4.668852283399859
6,20,2,,,,,3.165,0.0,0.0,0.0,3.242597147217657
6,20,2,,,,,3.0375,0.0,0.0,0.0,2.6208961904202863
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.23375
6,21,2,,,,,3.685,0.0,0.0,0.0,0.2175
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.15125
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.06625
6,22,2,,,,,2.53,0.0,0.0,0.0,0.015
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.019396499797571517
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.026670187221660833
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.03151931217105372
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.1042561864119469
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.22844766924016324
6,9,3,,,,,4.665,0.0,0.0,0.0,0.4077668074609365
6,9,3,,,,,4.745,0.0,0.0,0.0,0.4863724570919604
6,9,3,,,,,5.985,0.0,0.0,0.0,0.47654675088808246
6,10,3,,,,,4.475,0.0,0.0,0.0,0.6022474382784277
6,10,3,,,,,4.65,0.0,0.0,0.0,1.7859751617911996
6,10,3,,,,,3.9325,0.0,0.0,0.0,2.6436585825118573
6,10,3,,,,,4.8575,0.0,0.0,0.0,3.4120432451429545
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.491176500524792
6,11,3,,,,,5.0325,0.0,0.0,0.0,3.62228064530525
6,11,3,,,,,6.6775,0.0,0.0,0.0,3.9563847561973873
6,11,3,,,,,6.96,0.0,0.0,0.0,4.195332632974674
6,12,3,,,,,5.2125,0.0,0.0,0.0,4.696890665560331
6,12,3,,,,,6.32,0.0,0.0,0.0,4.789323754173189
6,12,3,,,,,6.1625,0.0,0.0,0.0,5.728701887285254
6,12,3,,,,,6.0725,0.0,0.0,0.0,5.866276716848578
6,13,3,,,,,6.2475,0.0,0.0,0.0,6.373318178361316
6,13,3,,,,,4.6325,0.0,0.0,0.0,6.49627608533935
6,13,3,,,,,5.04,0.0,0.0,0.0,6.412027149076623
6,13,3,,,,,6.33,0.0,0.0,0.0,6.90385877698875
6,14,3,,,,,4.59,0.0,0.0,0.0,7.671141838400572
6,14,3,,,,,4.7125,0.0,0.0,0.0,6.812541460441834
6,14,3,,,,,3.9925,0.0,0.0,0.0,7.575741796405156
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,7.668695683477613
6,15,3,,,,,3.9975,0.0,0.0,0.0,7.765078361344537
6,15,3,,,,,3.87,0.0,0.0,0.0,7.637289075630252
6,15,3,,,,,3.8225,0.0,0.0,0.0,7.589681302521008
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,7.54708487394958
6,16,3,,,,,4.535,0.0,0.0,0.0,7.421646422078996
6,16,3,,,,,4.08,0.0,0.0,0.0,6.958111882333499
6,16,3,,,,,4.66,0.0,0.0,0.0,6.78492315319782
6,16,3,,,,,4.3725,0.0,0.0,0.0,6.492030449512477
6,17,3,,,,,4.16,0.0,0.0,0.0,6.513913134748201
6,17,3,,,,,4.3125,0.0,0.0,0.0,6.146448067487649
6,17,3,,,,,3.88,0.0,0.0,0.0,5.160372743112211
6,17,3,,,,,4.21,0.0,0.0,0.0,5.24496901758946
6,18,3,,,,,3.895,0.0,0.0,0.0,4.645
6,18,3,,,,,3.6875,0.0,0.0,0.0,4.4375
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,3.845
6,18,3,,,,,3.28,0.0,0.0,0.0,3.28
6,19,3,,,,,3.245,0.0,0.0,0.0,2.995
6,19,3,,,,,3.0825,0.0,0.0,0.0,2.5825
6,19,3,,,,,3.12,0.0,0.0,0.0,2.37
6,19,3,,,,,3.025,0.0,0.0,0.0,1.775
6,20,3,,,,,2.975,0.0,0.0,0.0,1.6459084761045988
6,20,3,,,,,2.755,0.0,0.0,0.0,1.1214495040577095
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.8229542380522994
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.5997802073940487
6,21,3,,,,,3.42,0.0,0.0,0.0,0.21
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.12875
6,21,3,,,,,3.74,0.0,0.0,0.0,0.12
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.07875
6,22,3,,,,,3.3,0.0,0.0,0.0,0.025
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.004486217725052338
6,8,4,,,,,2.045,0.0,0.0,0.0,0.040375959525471045
6,8,4,,,,,3.065,0.0,0.0,0.0,0.0583208304256804
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.09645368108862526
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.09119144487267444
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.12014110991161871
6,9,4,,,,,3.775,0.0,0.0,0.0,0.1592231577141935
6,9,4,,,,,6.155,0.0,0.0,0.0,0.2344922868154486
6,10,4,,,,,4.92,0.0,0.0,0.0,0.2916402903121489
6,10,4,,,,,4.35,0.0,0.0,0.0,1.1110106297605673
6,10,4,,,,,3.965,0.0,0.0,0.0,1.190864518774608
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.130106124959577
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,1.958125490946482
6,11,4,,,,,4.8475,0.0,0.0,0.0,3.031745604191787
6,11,4,,,,,4.8175,0.0,0.0,0.0,2.0231336812897758
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,2.241797594262673
6,12,4,,,,,5.3475,0.0,0.0,0.0,2.4365196514462677
6,12,4,,,,,5.865,0.0,0.0,0.0,3.0932461949001784
6,12,4,,,,,5.6025,0.0,0.0,0.0,3.296467763721421
6,12,4,,,,,5.34,0.0,0.0,0.0,3.7136067734071294
6,13,4,,,,,6.195,0.0,0.0,0.0,5.188666359052885
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,3.3300396035712545
6,13,4,,,,,4.74,0.0,0.0,0.0,4.090801045153197
6,13,4,,,,,6.11,0.0,0.0,0.0,4.883450690873303
6,14,4,,,,,4.0,0.0,0.0,0.0,3.133581137545088
6,14,4,,,,,4.1675,0.0,0.0,0.0,4.7413493058086065
6,14,4,,,,,5.1525,0.0,0.0,0.0,5.450020732299572
6,14,4,,,,,4.825,0.0,0.0,0.0,2.96484984552343
6,15,4,,,,,3.655,0.0,0.0,0.0,5.278900656914436
6,15,4,,,,,3.895,0.0,0.0,0.0,5.268660306464553
6,15,4,,,,,3.5775,0.0,0.0,0.0,6.7355905084102226
6,15,4,,,,,5.0375,0.0,0.0,0.0,5.926602822869505
6,16,4,,,,,5.005,0.0,0.0,0.0,5.57355405069308
6,16,4,,,,,3.7125,0.0,0.0,0.0,7.196621988532273
6,16,4,,,,,3.605,0.0,0.0,0.0,6.241712378448494
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,6.520111681679916
6,17,4,,,,,4.1075,0.0,0.0,0.0,6.995155323803863
6,17,4,,,,,4.945,0.0,0.0,0.0,6.792442396453328
6,17,4,,,,,4.99,0.0,0.0,0.0,5.289248073638588
6,17,4,,,,,4.7125,0.0,0.0,0.0,4.631210724854542
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,6.18977948311049
6,18,4,,,,,4.105,0.0,0.0,0.0,5.294253707032682
6,18,4,,,,,3.185,0.0,0.0,0.0,4.236980984614829
