month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,18,4,,,,,3.38,0.0,0.0,0.0,4.150189940237244
6,19,4,,,,,3.62,0.0,0.0,0.0,5.181499373430455
6,19,4,,,,,3.325,0.0,0.0,0.0,5.056810885834535
6,19,4,,,,,3.465,0.0,0.0,0.0,4.059302985067175
6,19,4,,,,,2.97,0.0,0.0,0.0,4.073157261466721
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,8.75
6,20,4,,,,,3.125,0.0,0.0,0.0,6.7603905866286516
6,20,4,,,,,2.55,0.0,0.0,0.0,3.3050798423517853
6,20,4,,,,,2.625,0.0,0.0,0.0,2.2534635288762175
6,21,4,,,,,3.3,0.0,0.0,0.0,0.15
6,21,4,,,,,3.47,0.0,0.0,0.0,0.11
6,21,4,,,,,3.67,0.0,0.0,0.0,0.085
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.05375
6,22,4,,,,,3.03,0.0,0.0,0.0,0.015
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.005
6,7,5,,,,,2.04,0.0,0.0,0.0,0.04
6,8,5,,,,,3.33,0.0,0.0,0.0,0.055438703973154924
6,8,5,,,,,3.88,0.0,0.0,0.0,0.09008789395637676
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.15418889542533715
6,8,5,,,,,3.61,0.0,0.0,0.0,0.24947416787919713
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.3256805115814031
6,9,5,,,,,4.09,0.0,0.0,0.0,0.46565383783553804
6,9,5,,,,,3.325,0.0,0.0,0.0,0.5959260424680992
6,9,5,,,,,5.1775,0.0,0.0,0.0,0.7913343494169411
6,10,5,,,,,4.13,0.0,0.0,0.0,1.0910325754369379
6,10,5,,,,,4.0425,0.0,0.0,0.0,1.3671374449876967
6,10,5,,,,,4.87,0.0,0.0,0.0,1.5863479777825416
6,10,5,,,,,4.945,0.0,0.0,0.0,1.8038851477316242
6,11,5,,,,,5.8175,0.0,0.0,0.0,4.108646997644724
6,11,5,,,,,5.85,0.0,0.0,0.0,4.133758615401838
6,11,5,,,,,5.8775,0.0,0.0,0.0,2.2233440029567832
6,11,5,,,,,6.525,0.0,0.0,0.0,2.916810985634007
6,12,5,,,,,5.645,0.0,0.0,0.0,4.352512549043413
6,12,5,,,,,5.455,0.0,0.0,0.0,5.037747760846167
6,12,5,,,,,5.19,0.0,0.0,0.0,4.602073521243183
6,12,5,,,,,5.1025,0.0,0.0,0.0,5.374020596267888
6,13,5,,,,,4.015,0.0,0.0,0.0,6.349648280266899
6,13,5,,,,,4.8,0.0,0.0,0.0,6.833905134143277
6,13,5,,,,,5.93,0.0,0.0,0.0,6.725286774395304
6,13,5,,,,,5.535,0.0,0.0,0.0,6.82032783917478
6,14,5,,,,,4.97,0.0,0.0,0.0,7.430961655602166
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,7.505560040098174
6,14,5,,,,,4.9125,0.0,0.0,0.0,7.37561446710513
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,7.488715243599076
6,15,5,,,,,3.7325,0.0,0.0,0.0,7.944898354597259
6,15,5,,,,,4.1325,0.0,0.0,0.0,7.842151528155653
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,7.736836031053006
6,15,5,,,,,4.465,0.0,0.0,0.0,7.670050593865961
6,16,5,,,,,4.295,0.0,0.0,0.0,8.131125215620905
6,16,5,,,,,4.3725,0.0,0.0,0.0,7.938853920254953
6,16,5,,,,,4.85,0.0,0.0,0.0,7.6351210043870035
6,16,5,,,,,4.825,0.0,0.0,0.0,7.328601548006503
6,17,5,,,,,3.8175,0.0,0.0,0.0,7.904713020298347
6,17,5,,,,,4.735,0.0,0.0,0.0,7.488675492914226
6,17,5,,,,,4.145,0.0,0.0,0.0,7.063253660401135
6,17,5,,,,,4.58,0.0,0.0,0.0,6.669112844984598
6,18,5,,,,,3.805,0.0,0.0,0.0,7.2288175018637295
6,18,5,,,,,3.115,0.0,0.0,0.0,7.3240379299892675
6,18,5,,,,,3.0625,0.0,0.0,0.0,6.4472164876666085
6,18,5,,,,,3.105,0.0,0.0,0.0,5.721160723209384
6,19,5,,,,,3.09,0.0,0.0,0.0,8.656720630104532
6,19,5,,,,,2.5725,0.0,0.0,0.0,6.317272361229451
6,19,5,,,,,3.5025,0.0,0.0,0.0,8.390008286747438
6,19,5,,,,,2.6875,0.0,0.0,0.0,5.905773317192793
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,6.585019129960144
6,20,5,,,,,3.0375,0.0,0.0,0.0,4.72799816424474
6,20,5,,,,,2.4375,0.0,0.0,0.0,3.1330108317284417
6,20,5,,,,,2.91,0.0,0.0,0.0,1.8684137323762344
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.28375
6,21,5,,,,,4.43,0.0,0.0,0.0,0.34
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.19125
6,21,5,,,,,3.99,0.0,0.0,0.0,0.12
6,22,5,,,,,3.06,0.0,0.0,0.0,0.03
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.005
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.0725
6,7,6,,,,,1.91,0.0,0.0,0.0,0.16
6,8,6,,,,,2.475,0.0,0.0,0.0,0.20856029437184193
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.3174751147660261
6,8,6,,,,,3.03,0.0,0.0,0.0,0.49127536007589434
6,8,6,,,,,3.32,0.0,0.0,0.0,0.7600864061551571
6,9,6,,,,,2.9675,0.0,0.0,0.0,0.9595110084597951
6,9,6,,,,,3.185,0.0,0.0,0.0,1.3279474737205377
6,9,6,,,,,3.6325,0.0,0.0,0.0,1.6806219511626388
6,9,6,,,,,3.925,0.0,0.0,0.0,2.108165870743287
6,10,6,,,,,4.215,0.0,0.0,0.0,2.7520492419012794
6,10,6,,,,,4.725,0.0,0.0,0.0,2.529286402759186
6,10,6,,,,,5.7925,0.0,0.0,0.0,3.752161571799637
6,10,6,,,,,5.5625,0.0,0.0,0.0,4.234814389940839
6,11,6,,,,,5.96,0.0,0.0,0.0,4.885809018218719
6,11,6,,,,,4.6525,0.0,0.0,0.0,5.3216901655094
6,11,6,,,,,6.485,0.0,0.0,0.0,5.649216677315394
6,11,6,,,,,5.775,0.0,0.0,0.0,5.934878898138666
6,12,6,,,,,4.15,0.0,0.0,0.0,6.3206174658712495
6,12,6,,,,,4.5175,0.0,0.0,0.0,6.1897609323981335
6,12,6,,,,,5.3,0.0,0.0,0.0,6.715656057488202
6,12,6,,,,,5.1825,0.0,0.0,0.0,6.846512590961318
6,13,6,,,,,4.32,0.0,0.0,0.0,7.225984584997806
6,13,6,,,,,4.655,0.0,0.0,0.0,7.309892875943818
6,13,6,,,,,4.245,0.0,0.0,0.0,7.645526039727869
6,13,6,,,,,6.975,0.0,0.0,0.0,7.6257829124464545
6,14,6,,,,,4.5825,0.0,0.0,0.0,7.808677848365667
6,14,6,,,,,3.615,0.0,0.0,0.0,7.84107900126345
6,14,6,,,,,4.615,0.0,0.0,0.0,7.84107900126345
6,14,6,,,,,5.035,0.0,0.0,0.0,7.7613223172073695
6,15,6,,,,,4.0825,0.0,0.0,0.0,7.856634369095561
6,15,6,,,,,3.995,0.0,0.0,0.0,7.768864754375375
6,15,6,,,,,3.465,0.0,0.0,0.0,7.738772315042739
6,15,6,,,,,3.955,0.0,0.0,0.0,7.477971174159899
6,16,6,,,,,5.6175,0.0,0.0,0.0,7.257940913481962
6,16,6,,,,,4.5675,0.0,0.0,0.0,7.461887268620197
6,16,6,,,,,4.3,0.0,0.0,0.0,7.189109018622807
6,16,6,,,,,3.98,0.0,0.0,0.0,6.862794850401631
6,17,6,,,,,5.7325,0.0,0.0,0.0,6.842731171962355
6,17,6,,,,,4.64,0.0,0.0,0.0,6.481198518449496
6,17,6,,,,,3.7925,0.0,0.0,0.0,6.114388015980246
6,17,6,,,,,3.1625,0.0,0.0,0.0,5.713271495294446
6,18,6,,,,,3.9975,0.0,0.0,0.0,6.76711100907872
6,18,6,,,,,6.09,0.0,0.0,0.0,6.215315564116323
6,18,6,,,,,4.125,0.0,0.0,0.0,5.585659412196042
6,18,6,,,,,4.145,0.0,0.0,0.0,4.935691771504139
6,19,6,,,,,3.4175,0.0,0.0,0.0,5.757474490029429
6,19,6,,,,,3.6975,0.0,0.0,0.0,4.90316888298481
6,19,6,,,,,2.9675,0.0,0.0,0.0,4.0306865608966875
6,19,6,,,,,2.7475,0.0,0.0,0.0,3.1763809538520684
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.5934476281060515
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.101531030793009
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.7635269884674829
6,20,6,,,,,3.485,0.0,0.0,0.0,0.5854712875995719
6,21,6,,,,,3.395,0.0,0.0,0.0,0.1975
6,21,6,,,,,3.805,0.0,0.0,0.0,0.1525
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.11125
6,21,6,,,,,2.625,0.0,0.0,0.0,0.0625
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.02125
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.0075
6,7,7,,,,,1.845,0.0,0.0,0.0,0.095
6,7,7,,,,,1.965,0.0,0.0,0.0,0.215
6,8,7,,,,,2.58,0.0,0.0,0.0,0.22993284144212006
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.33618968483582706
6,8,7,,,,,3.1575,0.0,0.0,0.0,0.4581237674187695
6,8,7,,,,,3.15,0.0,0.0,0.0,0.6270895675694184
6,9,7,,,,,3.215,0.0,0.0,0.0,0.6729890000359555
6,9,7,,,,,3.1025,0.0,0.0,0.0,0.8876254095124434
6,9,7,,,,,3.025,0.0,0.0,0.0,1.1216483333932592
6,9,7,,,,,3.465,0.0,0.0,0.0,1.365364514476239
6,10,7,,,,,3.6775,0.0,0.0,0.0,1.966037534745594
6,10,7,,,,,2.865,0.0,0.0,0.0,2.259851854626447
6,10,7,,,,,4.045,0.0,0.0,0.0,2.5486293575950567
6,10,7,,,,,5.23,0.0,0.0,0.0,2.840764738505163
6,11,7,,,,,4.6825,0.0,0.0,0.0,3.6106085838911532
6,11,7,,,,,4.5825,0.0,0.0,0.0,3.919042846263061
6,11,7,,,,,5.48,0.0,0.0,0.0,4.225549394495146
6,11,7,,,,,6.5975,0.0,0.0,0.0,4.5089233730493365
6,12,7,,,,,3.66,0.0,0.0,0.0,5.216460840107942
6,12,7,,,,,4.5325,0.0,0.0,0.0,5.531904291883949
6,12,7,,,,,4.0975,0.0,0.0,0.0,5.79865513029856
6,12,7,,,,,4.635,0.0,0.0,0.0,6.042118197105546
6,13,7,,,,,4.56,0.0,0.0,0.0,6.613791971483774
6,13,7,,,,,3.22,0.0,0.0,0.0,6.758553492063446
6,13,7,,,,,3.705,0.0,0.0,0.0,6.9711719754148405
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,7.025457545632216
6,14,7,,,,,5.055,0.0,0.0,0.0,7.512509194975383
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,7.541384951009883
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,7.567854394041506
6,14,7,,,,,3.1075,0.0,0.0,0.0,7.563041768035756
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,8.060957041191795
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,8.042969569311547
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.006994625551046
6,15,7,,,,,3.1375,0.0,0.0,0.0,7.850246656308872
6,16,7,,,,,4.735,0.0,0.0,0.0,8.35801994601209
6,16,7,,,,,3.24,0.0,0.0,0.0,8.08444414283601
6,16,7,,,,,3.73,0.0,0.0,0.0,7.794118800689965
6,16,7,,,,,3.49,0.0,0.0,0.0,7.526126177170539
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.097824559683296
6,17,7,,,,,6.355,0.0,0.0,0.0,7.67063133232995
6,17,7,,,,,3.56,0.0,0.0,0.0,7.299978385067487
6,17,7,,,,,3.895,0.0,0.0,0.0,6.778551357562666
6,18,7,,,,,3.9875,0.0,0.0,0.0,7.912466905386243
6,18,7,,,,,3.5525,0.0,0.0,0.0,7.222357009878872
6,18,7,,,,,2.85,0.0,0.0,0.0,6.504484072598214
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,5.802475730616579
6,19,7,,,,,2.9425,0.0,0.0,0.0,8.75
6,19,7,,,,,2.6925,0.0,0.0,0.0,8.420737608971859
6,19,7,,,,,2.475,0.0,0.0,0.0,6.958641106764118
6,19,7,,,,,2.7825,0.0,0.0,0.0,5.574731583284064
6,20,7,,,,,2.88,0.0,0.0,0.0,8.75
6,20,7,,,,,2.76,0.0,0.0,0.0,7.833227350203225
6,20,7,,,,,2.49,0.0,0.0,0.0,5.739196276386521
6,20,7,,,,,3.5775,0.0,0.0,0.0,4.478899796774616
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.23625
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.18625
6,21,7,,,,,3.27,0.0,0.0,0.0,0.135
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.08125
6,22,7,,,,,2.56,0.0,0.0,0.0,0.03
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.00125
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.0025
6,7,1,,,,,1.815,0.0,0.0,0.0,0.065
6,7,1,,,,,1.725,0.0,0.0,0.0,0.225
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.28447162759089367
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.40462113489636425
6,8,1,,,,,3.015,0.0,0.0,0.0,0.5406727828746177
6,8,1,,,,,2.8875,0.0,0.0,0.0,0.6272511043153244
6,9,1,,,,,2.78,0.0,0.0,0.0,0.584817718425318
6,9,1,,,,,3.3075,0.0,0.0,0.0,0.8843238800460513
6,9,1,,,,,3.5975,0.0,0.0,0.0,1.190927344074859
6,9,1,,,,,3.8,0.0,0.0,0.0,1.4478496912471464
6,10,1,,,,,3.38,0.0,0.0,0.0,1.6194093753430674
6,10,1,,,,,3.4175,0.0,0.0,0.0,1.9851373330098316
6,10,1,,,,,3.7575,0.0,0.0,0.0,1.7061634490221602
6,10,1,,,,,5.05,0.0,0.0,0.0,2.925823661334113
6,11,1,,,,,5.655,0.0,0.0,0.0,3.6374194228394154
6,11,1,,,,,5.2775,0.0,0.0,0.0,3.9284911167186167
6,11,1,,,,,4.945,0.0,0.0,0.0,4.254725834019467
6,11,1,,,,,6.0075,0.0,0.0,0.0,4.303563366549534
6,12,1,,,,,4.865,0.0,0.0,0.0,4.99189441191446
6,12,1,,,,,4.675,0.0,0.0,0.0,5.042962385437882
6,12,1,,,,,5.6225,0.0,0.0,0.0,5.636627577647658
6,12,1,,,,,5.3125,0.0,0.0,0.0,5.798342827138493
6,13,1,,,,,5.28,0.0,0.0,0.0,6.383149866953781
6,13,1,,,,,5.71,0.0,0.0,0.0,6.54658755913752
6,13,1,,,,,4.4,0.0,0.0,0.0,6.7191051231092445
6,13,1,,,,,4.235,0.0,0.0,0.0,6.796284033307121
6,14,1,,,,,4.9,0.0,0.0,0.0,7.380404780974678
6,14,1,,,,,5.26,0.0,0.0,0.0,7.48652824841353
6,14,1,,,,,5.13,0.0,0.0,0.0,7.119919906352042
6,14,1,,,,,4.28,0.0,0.0,0.0,6.541064629412852
6,15,1,,,,,3.4975,0.0,0.0,0.0,6.672113216737262
6,15,1,,,,,3.6125,0.0,0.0,0.0,6.276766762186458
6,15,1,,,,,3.3075,0.0,0.0,0.0,5.963570220269588
6,15,1,,,,,3.8425,0.0,0.0,0.0,6.769666237990058
6,16,1,,,,,4.52,0.0,0.0,0.0,8.057554050458165
6,16,1,,,,,4.055,0.0,0.0,0.0,7.265098597077479
6,16,1,,,,,4.4,0.0,0.0,0.0,5.9849782493086785
6,16,1,,,,,3.6675,0.0,0.0,0.0,4.896044706726128
6,17,1,,,,,3.61,0.0,0.0,0.0,6.945874243418917
6,17,1,,,,,4.19,0.0,0.0,0.0,6.116331330212023
6,17,1,,,,,5.445,0.0,0.0,0.0,4.884398197912232
6,17,1,,,,,4.22,0.0,0.0,0.0,5.534413167216141
6,18,1,,,,,4.4875,0.0,0.0,0.0,5.760133312959746
6,18,1,,,,,4.2525,0.0,0.0,0.0,6.168544103042512
6,18,1,,,,,3.8175,0.0,0.0,0.0,5.498133938189671
6,18,1,,,,,3.63,0.0,0.0,0.0,4.823870841354918
6,19,1,,,,,3.2975,0.0,0.0,0.0,7.67051354929842
6,19,1,,,,,2.745,0.0,0.0,0.0,6.841083576586081
6,19,1,,,,,3.5175,0.0,0.0,0.0,5.531818082469907
6,19,1,,,,,3.0925,0.0,0.0,0.0,4.366503244774883
6,20,1,,,,,2.645,0.0,0.0,0.0,8.351682213372225
6,20,1,,,,,2.995,0.0,0.0,0.0,5.956934625308504
6,20,1,,,,,2.96,0.0,0.0,0.0,4.250676968813103
6,20,1,,,,,3.725,0.0,0.0,0.0,4.340480003365493
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.23875
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.16625
6,21,1,,,,,3.74,0.0,0.0,0.0,0.12
6,21,1,,,,,3.375,0.0,0.0,0.0,0.0625
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.02125
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.0175
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.0925
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.17667769864009064
6,8,2,,,,,1.95,0.0,0.0,0.0,0.31487114609125066
6,8,2,,,,,2.99,0.0,0.0,0.0,0.3428596924104729
6,8,2,,,,,3.35,0.0,0.0,0.0,0.41982819478833416
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.4618631322313991
6,9,2,,,,,3.11,0.0,0.0,0.0,0.49495612924486376
6,9,2,,,,,2.6775,0.0,0.0,0.0,0.5338044300867572
6,9,2,,,,,3.155,0.0,0.0,0.0,0.5208549964727928
6,10,2,,,,,3.01,0.0,0.0,0.0,0.8774445566673228
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.0254262775338356
6,10,2,,,,,3.475,0.0,0.0,0.0,1.0271672389557946
6,10,2,,,,,4.2,0.0,0.0,0.0,1.5320460513238972
6,11,2,,,,,4.2675,0.0,0.0,0.0,0.991066739597068
6,11,2,,,,,4.0375,0.0,0.0,0.0,1.3976582225086855
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.3175127859732225
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,2.8461403803813234
6,12,2,,,,,4.7675,0.0,0.0,0.0,4.920894607142463
6,12,2,,,,,3.85,0.0,0.0,0.0,4.564679002724261
6,12,2,,,,,3.6125,0.0,0.0,0.0,2.655619326351264
6,12,2,,,,,3.605,0.0,0.0,0.0,1.5827064579539258
6,13,2,,,,,3.27,0.0,0.0,0.0,3.194116848369629
6,13,2,,,,,3.28,0.0,0.0,0.0,3.8837557133585268
6,13,2,,,,,4.7425,0.0,0.0,0.0,2.4885981410948035
6,13,2,,,,,3.1,0.0,0.0,0.0,3.2667104131053026
6,14,2,,,,,3.175,0.0,0.0,0.0,4.747795938951221
6,14,2,,,,,3.3875,0.0,0.0,0.0,5.434659818444165
6,14,2,,,,,3.545,0.0,0.0,0.0,5.104483146547556
6,14,2,,,,,2.475,0.0,0.0,0.0,5.7600163929408215
6,15,2,,,,,3.03,0.0,0.0,0.0,7.734849391985939
6,15,2,,,,,3.17,0.0,0.0,0.0,6.85145357829299
6,15,2,,,,,4.1375,0.0,0.0,0.0,6.561268325539202
6,15,2,,,,,3.7375,0.0,0.0,0.0,4.866381008570171
6,16,2,,,,,3.705,0.0,0.0,0.0,8.020772413539262
6,16,2,,,,,3.685,0.0,0.0,0.0,5.49375598345819
6,16,2,,,,,3.6,0.0,0.0,0.0,5.955743568693276
6,16,2,,,,,3.28,0.0,0.0,0.0,3.373065983764603
6,17,2,,,,,2.9175,0.0,0.0,0.0,1.1378986732573555
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,6.908006114488796
6,17,2,,,,,4.06,0.0,0.0,0.0,6.2754956803075945
6,17,2,,,,,6.01,0.0,0.0,0.0,2.8028893749990442
6,18,2,,,,,5.51,0.0,0.0,0.0,1.1019352528316158
6,18,2,,,,,4.695,0.0,0.0,0.0,2.8200842983651224
6,18,2,,,,,3.82,0.0,0.0,0.0,5.17619585869588
6,18,2,,,,,3.7575,0.0,0.0,0.0,3.9981400785305006
6,19,2,,,,,3.9375,0.0,0.0,0.0,5.835249807367769
6,19,2,,,,,3.21,0.0,0.0,0.0,5.228383827401521
6,19,2,,,,,3.48,0.0,0.0,0.0,5.948620375053772
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,3.6278581659520763
6,20,2,,,,,2.9075,0.0,0.0,0.0,1.1333137607529955
6,20,2,,,,,3.52,0.0,0.0,0.0,1.3272267616422915
6,20,2,,,,,3.035,0.0,0.0,0.0,1.353081828427531
6,20,2,,,,,4.07,0.0,0.0,0.0,0.982492537839099
6,21,2,,,,,3.53,0.0,0.0,0.0,0.14
6,21,2,,,,,3.6,0.0,0.0,0.0,0.05
6,21,2,,,,,4.01,0.0,0.0,0.0,0.005
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.055
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.2075
6,8,3,,,,,2.08,0.0,0.0,0.0,0.23777031818205693
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.3440464452482793
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.47734192665337183
6,8,3,,,,,2.8725,0.0,0.0,0.0,0.8087793398768451
6,9,3,,,,,2.8,0.0,0.0,0.0,0.6534817906241168
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.5656701750090012
6,9,3,,,,,3.11,0.0,0.0,0.0,0.7024929249209255
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.1211296970395004
6,10,3,,,,,4.67,0.0,0.0,0.0,1.777705092917175
6,10,3,,,,,3.795,0.0,0.0,0.0,1.6753027258136513
6,10,3,,,,,4.05,0.0,0.0,0.0,1.4745940862907445
6,10,3,,,,,5.8025,0.0,0.0,0.0,1.4766421336328148
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.296393355699522
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.1534525875366342
6,11,3,,,,,6.165,0.0,0.0,0.0,1.32220210550671
6,11,3,,,,,5.525,0.0,0.0,0.0,1.6080836418324849
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,3.3096802734767747
6,12,3,,,,,4.5275,0.0,0.0,0.0,3.667657349688317
6,12,3,,,,,4.375,0.0,0.0,0.0,3.751256786647899
6,12,3,,,,,5.0375,0.0,0.0,0.0,4.104946712246129
6,13,3,,,,,5.1525,0.0,0.0,0.0,4.457865285920405
6,13,3,,,,,3.855,0.0,0.0,0.0,3.505368827582491
6,13,3,,,,,4.4025,0.0,0.0,0.0,3.7758869147954064
6,13,3,,,,,5.08,0.0,0.0,0.0,3.7099623389199903
6,14,3,,,,,5.2725,0.0,0.0,0.0,4.1173765977031795
6,14,3,,,,,4.4975,0.0,0.0,0.0,6.2615926140611835
6,14,3,,,,,3.695,0.0,0.0,0.0,4.524536717663295
6,14,3,,,,,4.04,0.0,0.0,0.0,5.8207032533943135
6,15,3,,,,,3.465,0.0,0.0,0.0,7.930303881514215
6,15,3,,,,,3.9225,0.0,0.0,0.0,7.886617826431344
6,15,3,,,,,4.015,0.0,0.0,0.0,4.384024115963465
6,15,3,,,,,3.505,0.0,0.0,0.0,2.574907481943371
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.5960690638122683
6,16,3,,,,,4.3975,0.0,0.0,0.0,2.111914704644707
6,16,3,,,,,3.93,0.0,0.0,0.0,2.1480871567664215
6,16,3,,,,,4.54,0.0,0.0,0.0,3.1052658898333245
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,3.0525031227088144
6,17,3,,,,,4.6425,0.0,0.0,0.0,3.3126240253626458
6,17,3,,,,,4.9575,0.0,0.0,0.0,2.7673103258232885
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.7080227945341933
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.8774845529064987
6,18,3,,,,,4.295,0.0,0.0,0.0,2.030348639677592
6,18,3,,,,,3.8075,0.0,0.0,0.0,2.0499465995200397
6,18,3,,,,,4.47,0.0,0.0,0.0,3.0886384711697725
6,19,3,,,,,2.8575,0.0,0.0,0.0,5.490099762352708
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,2.4088459253391425
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,3.716716259035548
6,20,3,,,,,3.75,0.0,0.0,0.0,6.706048487581436
6,20,3,,,,,3.0075,0.0,0.0,0.0,5.079831729342938
6,20,3,,,,,3.205,0.0,0.0,0.0,4.727764183744912
6,20,3,,,,,3.29,0.0,0.0,0.0,3.6212661832939754
6,21,3,,,,,4.14,0.0,0.0,0.0,0.195
6,21,3,,,,,4.495,0.0,0.0,0.0,0.1225
6,21,3,,,,,3.925,0.0,0.0,0.0,0.0875
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.03625
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.01125
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.015
6,7,4,,,,,1.79,0.0,0.0,0.0,0.04
6,8,4,,,,,1.8,0.0,0.0,0.0,0.04869213541992371
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.27511056512256893
6,8,4,,,,,2.95,0.0,0.0,0.0,0.19476854167969485
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.499094388054218
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.5875
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.8025
6,9,4,,,,,4.075,0.0,0.0,0.0,0.825
6,9,4,,,,,4.39,0.0,0.0,0.0,0.64
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.6822725983755271
6,10,4,,,,,6.105,0.0,0.0,0.0,0.6025911270323998
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.7544839317802361
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.038349173440127
6,11,4,,,,,5.775,0.0,0.0,0.0,1.4788849732751403
6,11,4,,,,,5.71,0.0,0.0,0.0,2.62805132955779
6,11,4,,,,,4.71,0.0,0.0,0.0,1.9007308508978853
6,11,4,,,,,5.975,0.0,0.0,0.0,1.6728371009177816
6,12,4,,,,,5.5575,0.0,0.0,0.0,3.3801073297424953
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,3.696027410456306
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,3.593887835488683
6,12,4,,,,,4.585,0.0,0.0,0.0,3.6437699534961263
6,13,4,,,,,4.7225,0.0,0.0,0.0,3.4608464231325176
6,13,4,,,,,4.71,0.0,0.0,0.0,3.1992273630685046
6,13,4,,,,,4.9125,0.0,0.0,0.0,2.6535647520778483
6,13,4,,,,,4.6875,0.0,0.0,0.0,1.6818368146972278
6,14,4,,,,,4.16,0.0,0.0,0.0,1.8810266209701865
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.324200432193529
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.3094279718194177
6,14,4,,,,,5.085,0.0,0.0,0.0,2.791995010707057
6,15,4,,,,,3.8475,0.0,0.0,0.0,3.9498080619283322
6,15,4,,,,,3.715,0.0,0.0,0.0,3.0438416903489287
6,15,4,,,,,5.66,0.0,0.0,0.0,4.270617683592427
6,15,4,,,,,6.5825,0.0,0.0,0.0,3.9344092000884556
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.4070055622726865
6,16,4,,,,,4.2525,0.0,0.0,0.0,2.9374417572922695
6,16,4,,,,,4.5075,0.0,0.0,0.0,2.942777709621592
6,16,4,,,,,4.2775,0.0,0.0,0.0,2.9641215189388834
6,17,4,,,,,4.585,0.0,0.0,0.0,2.90829619287478
6,17,4,,,,,4.57,0.0,0.0,0.0,2.889613347952672
6,17,4,,,,,5.69,0.0,0.0,0.0,6.152883594347502
6,17,4,,,,,5.9175,0.0,0.0,0.0,5.502097829560746
6,18,4,,,,,6.48,0.0,0.0,0.0,7.299042626471445
6,18,4,,,,,5.835,0.0,0.0,0.0,4.760580655954421
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,4.509820734854714
6,18,4,,,,,5.5025,0.0,0.0,0.0,5.019056266934117
6,19,4,,,,,5.12,0.0,0.0,0.0,4.83483322645637
6,19,4,,,,,4.5175,0.0,0.0,0.0,3.970445387008309
6,19,4,,,,,4.49,0.0,0.0,0.0,3.5723248468475846
6,19,4,,,,,4.3825,0.0,0.0,0.0,3.0594308176315153
6,20,4,,,,,3.9,0.0,0.0,0.0,2.5909181029235286
6,20,4,,,,,4.495,0.0,0.0,0.0,1.5624021287326735
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.3386410198438234
6,20,4,,,,,5.545,0.0,0.0,0.0,1.2483514495904278
6,21,4,,,,,5.795,0.0,0.0,0.0,0.2725
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.20375
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.12125
6,21,4,,,,,4.64,0.0,0.0,0.0,0.07
6,22,4,,,,,4.54,0.0,0.0,0.0,0.02
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.0625
6,7,5,,,,,1.89,0.0,0.0,0.0,0.14
6,8,5,,,,,1.915,0.0,0.0,0.0,0.3962542185739806
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.656445241613522
6,8,5,,,,,3.465,0.0,0.0,0.0,0.6827030512780629
6,8,5,,,,,3.16,0.0,0.0,0.0,0.8688947925357164
6,9,5,,,,,3.685,0.0,0.0,0.0,1.185
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.0825
6,9,5,,,,,3.495,0.0,0.0,0.0,1.495
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.445
6,10,5,,,,,4.87,0.0,0.0,0.0,1.3059453882586896
6,10,5,,,,,3.765,0.0,0.0,0.0,1.4228355618991277
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,1.6364624309661355
6,10,5,,,,,5.33,0.0,0.0,0.0,2.6844432980873063
6,11,5,,,,,5.335,0.0,0.0,0.0,3.8412603167109105
6,11,5,,,,,5.425,0.0,0.0,0.0,3.925890286968923
6,11,5,,,,,6.45,0.0,0.0,0.0,4.184481862757296
6,11,5,,,,,8.29,0.0,0.0,0.0,2.8586123287150964
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.099717687141943
6,12,5,,,,,8.18,0.0,0.0,0.0,6.378992069769556
6,12,5,,,,,8.1125,0.0,0.0,0.0,5.815993936084608
6,12,5,,,,,8.355,0.0,0.0,0.0,5.560536633135049
6,13,5,,,,,7.145,0.0,0.0,0.0,4.141089366468677
6,13,5,,,,,6.8525,0.0,0.0,0.0,4.348393598927604
6,13,5,,,,,6.9375,0.0,0.0,0.0,3.6840209985170684
6,13,5,,,,,6.855,0.0,0.0,0.0,4.600655375775214
6,14,5,,,,,7.435,0.0,0.0,0.0,3.8645806203458957
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.2286680532114693
6,14,5,,,,,8.595,0.0,0.0,0.0,3.285139053381708
6,14,5,,,,,7.325,0.0,0.0,0.0,3.019970878669283
6,15,5,,,,,3.31,0.0,0.0,0.0,2.06
6,15,5,,,,,2.94,0.0,0.0,0.0,1.69
6,15,5,,,,,5.43,0.0,0.0,0.0,1.43
6,15,5,,,,,4.975,0.0,0.0,0.0,4.475
6,16,5,,,,,5.99,0.0,0.0,0.0,5.361584660320081
6,16,5,,,,,4.4475,0.0,0.0,0.0,3.9728375313694384
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,3.5940883143829003
6,16,5,,,,,3.1475,0.0,0.0,0.0,3.650497772231959
6,17,5,,,,,4.9725,0.0,0.0,0.0,4.2915393400298
6,17,5,,,,,5.255,0.0,0.0,0.0,5.5675693957766015
6,17,5,,,,,5.64,0.0,0.0,0.0,5.116478867594923
6,17,5,,,,,4.6575,0.0,0.0,0.0,5.447072610851358
6,18,5,,,,,4.9725,0.0,0.0,0.0,6.011332110604659
6,18,5,,,,,3.69,0.0,0.0,0.0,6.3036663160952155
6,18,5,,,,,3.86,0.0,0.0,0.0,5.188092106637001
6,18,5,,,,,3.7525,0.0,0.0,0.0,5.043605085532472
6,19,5,,,,,3.485,0.0,0.0,0.0,3.44205407918625
6,19,5,,,,,3.505,0.0,0.0,0.0,2.9313319901570694
6,19,5,,,,,2.775,0.0,0.0,0.0,2.4206099011278885
6,19,5,,,,,3.1,0.0,0.0,0.0,1.9684080514666347
6,20,5,,,,,2.675,0.0,0.0,0.0,1.4724101156587985
6,20,5,,,,,4.32,0.0,0.0,0.0,1.1055991745648521
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.813700327074599
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.6173789783200927
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.24125
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.17625
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.08625
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.02875
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.00875
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.005
6,7,6,,,,,1.595,0.0,0.0,0.0,0.095
6,7,6,,,,,1.705,0.0,0.0,0.0,0.205
6,8,6,,,,,2.06,0.0,0.0,0.0,0.2760645075777521
6,8,6,,,,,1.735,0.0,0.0,0.0,0.4319073747587412
6,8,6,,,,,1.975,0.0,0.0,0.0,0.6456347354640977
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.6834822889223378
6,9,6,,,,,3.1425,0.0,0.0,0.0,0.8933714225263016
6,9,6,,,,,4.71,0.0,0.0,0.0,1.257456364920324
6,9,6,,,,,3.3775,0.0,0.0,0.0,1.3649175593714231
6,9,6,,,,,3.3425,0.0,0.0,0.0,1.3424629814264173
6,10,6,,,,,3.06,0.0,0.0,0.0,1.8266112095825977
6,10,6,,,,,3.12,0.0,0.0,0.0,1.5126624079355888
6,10,6,,,,,2.8225,0.0,0.0,0.0,2.192290211500989
6,10,6,,,,,4.205,0.0,0.0,0.0,2.1084516110611626
6,11,6,,,,,6.385,0.0,0.0,0.0,2.5257910521534677
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,2.1632373126099083
6,11,6,,,,,3.2525,0.0,0.0,0.0,1.613364140968842
6,11,6,,,,,3.1775,0.0,0.0,0.0,1.552938517711582
6,12,6,,,,,4.945,0.0,0.0,0.0,1.4653206376422052
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.4242570799501668
6,12,6,,,,,3.815,0.0,0.0,0.0,1.1368121761058996
6,12,6,,,,,3.775,0.0,0.0,0.0,1.750604301607944
6,13,6,,,,,5.3875,0.0,0.0,0.0,1.966160534435275
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.0673430648623534
6,13,6,,,,,4.7725,0.0,0.0,0.0,2.3202993909300496
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,3.090666383954397
6,14,6,,,,,4.4575,0.0,0.0,0.0,3.58967425997985
6,14,6,,,,,3.965,0.0,0.0,0.0,4.081045719707368
6,14,6,,,,,3.6025,0.0,0.0,0.0,6.1506151683134185
6,14,6,,,,,3.505,0.0,0.0,0.0,3.877719598440809
6,15,6,,,,,2.8075,0.0,0.0,0.0,4.66935326567329
6,15,6,,,,,2.8425,0.0,0.0,0.0,2.912262568881256
6,15,6,,,,,3.35,0.0,0.0,0.0,3.688353649242752
6,15,6,,,,,4.4575,0.0,0.0,0.0,5.8475773480702795
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,8.699250771852462
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,8.349074908769971
6,16,6,,,,,3.9625,0.0,0.0,0.0,7.954782401519605
6,16,6,,,,,4.685,0.0,0.0,0.0,7.648723182604986
6,17,6,,,,,4.4175,0.0,0.0,0.0,7.268448632042947
6,17,6,,,,,3.5525,0.0,0.0,0.0,6.870550806666767
6,17,6,,,,,3.9475,0.0,0.0,0.0,6.483554291574866
6,17,6,,,,,4.05,0.0,0.0,0.0,6.05022720777478
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.933024291644141
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,6.329402773714925
6,18,6,,,,,3.4075,0.0,0.0,0.0,5.736129053235923
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,5.153203130207137
6,19,6,,,,,3.275,0.0,0.0,0.0,3.322926707534985
6,19,6,,,,,3.115,0.0,0.0,0.0,2.9069267227748803
6,19,6,,,,,3.09,0.0,0.0,0.0,2.3742438154601113
6,19,6,,,,,2.9025,0.0,0.0,0.0,1.9303413926978044
6,20,6,,,,,2.685,0.0,0.0,0.0,1.8842702132634472
6,20,6,,,,,3.02,0.0,0.0,0.0,1.3393418937482342
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.9158735008719543
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.6729536475940883
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.20125
6,21,6,,,,,3.82,0.0,0.0,0.0,0.16
6,21,6,,,,,3.745,0.0,0.0,0.0,0.1225
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.08375
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.04125
6,22,6,,,,,2.26,0.0,0.0,0.0,0.005
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.01
6,7,7,,,,,1.84,0.0,0.0,0.0,0.09
6,7,7,,,,,1.94,0.0,0.0,0.0,0.19
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.2652231416915366
6,8,7,,,,,1.625,0.0,0.0,0.0,0.36498597480486683
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.5231465638869758
6,8,7,,,,,3.05,0.0,0.0,0.0,0.7786367462503826
6,9,7,,,,,3.18,0.0,0.0,0.0,1.18
6,9,7,,,,,3.39,0.0,0.0,0.0,1.64
6,9,7,,,,,2.605,0.0,0.0,0.0,2.105
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,3.530855256752671
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,4.943648011050007
6,11,7,,,,,3.6275,0.0,0.0,0.0,5.297409514119675
6,11,7,,,,,3.01,0.0,0.0,0.0,5.642157985263999
6,12,7,,,,,5.3675,0.0,0.0,0.0,5.931247628945116
6,12,7,,,,,3.6725,0.0,0.0,0.0,6.204618316792228
6,12,7,,,,,4.1875,0.0,0.0,0.0,6.442137111151194
6,12,7,,,,,4.415,0.0,0.0,0.0,6.646044755365023
6,13,7,,,,,4.16,0.0,0.0,0.0,7.047541464443167
6,13,7,,,,,3.5375,0.0,0.0,0.0,7.1648471480876195
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,7.215449599855815
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,7.233850491407885
6,14,7,,,,,3.6675,0.0,0.0,0.0,7.662651695324527
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,7.6505540450319405
6,14,7,,,,,3.16,0.0,0.0,0.0,7.655393105148975
6,14,7,,,,,3.4025,0.0,0.0,0.0,7.648134514973423
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,8.114788054233104
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,8.086558241267713
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,8.04293034850302
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,7.986470722572239
6,16,7,,,,,3.41,0.0,0.0,0.0,8.420714128882127
6,16,7,,,,,4.4525,0.0,0.0,0.0,8.192607316644132
6,16,7,,,,,4.465,0.0,0.0,0.0,7.9315212062512455
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,7.6292109731647475
6,17,7,,,,,3.42,0.0,0.0,0.0,6.946931793177107
6,17,7,,,,,4.3325,0.0,0.0,0.0,6.595419127480364
6,17,7,,,,,4.6975,0.0,0.0,0.0,6.19443430883371
6,17,7,,,,,4.3375,0.0,0.0,0.0,5.819487465423851
6,18,7,,,,,3.6875,0.0,0.0,0.0,5.291069869937129
6,18,7,,,,,3.455,0.0,0.0,0.0,4.798936624203218
6,18,7,,,,,2.8075,0.0,0.0,0.0,4.393500426940566
6,18,7,,,,,2.795,0.0,0.0,0.0,3.8707682229226807
6,19,7,,,,,3.07,0.0,0.0,0.0,3.7370821896233632
6,19,7,,,,,2.5925,0.0,0.0,0.0,3.1995952180736174
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.6086409561602846
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,2.0486414412995546
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.4395090078798516
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.1557454252177042
6,20,7,,,,,3.185,0.0,0.0,0.0,0.8099085588482122
6,20,7,,,,,3.215,0.0,0.0,0.0,0.5497919414079104
6,21,7,,,,,3.89,0.0,0.0,0.0,0.195
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.16125
6,21,7,,,,,3.25,0.0,0.0,0.0,0.125
6,21,7,,,,,2.915,0.0,0.0,0.0,0.0825
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.03625
6,22,7,,,,,2.01,0.0,0.0,0.0,0.005
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.005
6,7,1,,,,,2.335,0.0,0.0,0.0,0.085
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.1975
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.2266026347794155
6,8,1,,,,,1.895,0.0,0.0,0.0,0.30601039568502264
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.43964784696519077
6,8,1,,,,,3.3125,0.0,0.0,0.0,0.6294517632761542
6,9,1,,,,,3.4075,0.0,0.0,0.0,0.8884486886611176
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.2069853675331383
6,9,1,,,,,3.52,0.0,0.0,0.0,1.550467689931281
6,9,1,,,,,5.9725,0.0,0.0,0.0,1.8977878036411349
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,2.223755679972652
6,10,1,,,,,3.885,0.0,0.0,0.0,2.5647062953006565
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,2.911339420884128
6,10,1,,,,,5.25,0.0,0.0,0.0,3.220089144764488
6,11,1,,,,,6.41,0.0,0.0,0.0,3.927735312350989
6,11,1,,,,,5.8125,0.0,0.0,0.0,4.266987128492893
6,11,1,,,,,6.6925,0.0,0.0,0.0,4.587274557397051
6,11,1,,,,,6.53,0.0,0.0,0.0,4.871740365963245
6,12,1,,,,,5.875,0.0,0.0,0.0,5.359594694210585
6,12,1,,,,,6.91,0.0,0.0,0.0,5.608979916716711
6,12,1,,,,,6.685,0.0,0.0,0.0,5.84961478053841
6,12,1,,,,,5.8725,0.0,0.0,0.0,6.013684005871387
6,13,1,,,,,4.8125,0.0,0.0,0.0,6.5782931366781945
6,13,1,,,,,4.2025,0.0,0.0,0.0,6.7086946997415495
6,13,1,,,,,4.54,0.0,0.0,0.0,6.790195676656147
6,13,1,,,,,4.865,0.0,0.0,0.0,6.86005365686866
6,14,1,,,,,4.1875,0.0,0.0,0.0,7.3684908941994705
6,14,1,,,,,4.7775,0.0,0.0,0.0,7.4576558260284385
6,14,1,,,,,4.58,0.0,0.0,0.0,7.50966870292867
6,14,1,,,,,4.5725,0.0,0.0,0.0,7.502238291942923
6,15,1,,,,,3.0575,0.0,0.0,0.0,7.585856416605385
6,15,1,,,,,3.7425,0.0,0.0,0.0,7.520612530786085
6,15,1,,,,,4.485,0.0,0.0,0.0,7.513084390114628
6,15,1,,,,,4.86,0.0,0.0,0.0,7.387615378923669
6,16,1,,,,,4.945,0.0,0.0,0.0,7.21346148907284
6,16,1,,,,,4.5575,0.0,0.0,0.0,7.075608680907793
6,16,1,,,,,4.975,0.0,0.0,0.0,6.9928969960087635
6,16,1,,,,,5.05,0.0,0.0,0.0,6.817447967435067
6,17,1,,,,,5.035,0.0,0.0,0.0,6.930404776598931
6,17,1,,,,,5.205,0.0,0.0,0.0,6.580437894230508
6,17,1,,,,,5.33,0.0,0.0,0.0,6.182748255175481
6,17,1,,,,,5.19,0.0,0.0,0.0,5.769151030558254
6,18,1,,,,,4.55,0.0,0.0,0.0,6.167275217421828
6,18,1,,,,,4.115,0.0,0.0,0.0,5.636034678891434
6,18,1,,,,,3.66,0.0,0.0,0.0,5.080369288014814
6,18,1,,,,,3.1975,0.0,0.0,0.0,4.515544577508359
6,19,1,,,,,3.225,0.0,0.0,0.0,3.2752053067744997
6,19,1,,,,,2.755,0.0,0.0,0.0,2.7978885643918594
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.307877227796915
6,19,1,,,,,2.555,0.0,0.0,0.0,1.8330994042567355
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.5209430825659025
6,20,1,,,,,2.47,0.0,0.0,0.0,1.084790286830092
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.752083987518801
6,20,1,,,,,2.99,0.0,0.0,0.0,0.5479868459244794
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.19625
6,21,1,,,,,3.58,0.0,0.0,0.0,0.165
6,21,1,,,,,3.51,0.0,0.0,0.0,0.13
6,21,1,,,,,2.925,0.0,0.0,0.0,0.0875
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.04125
6,22,1,,,,,2.01,0.0,0.0,0.0,0.005
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.005
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.0775
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.1925
6,8,2,,,,,1.805,0.0,0.0,0.0,0.2963854161332563
6,8,2,,,,,1.905,0.0,0.0,0.0,0.3935609624064551
6,8,2,,,,,2.565,0.0,0.0,0.0,0.5490418364435731
6,8,2,,,,,3.04,0.0,0.0,0.0,0.7676868155582705
6,9,2,,,,,3.35,0.0,0.0,0.0,1.1
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.4775
6,9,2,,,,,3.66,0.0,0.0,0.0,1.91
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.3275
6,10,2,,,,,3.56,0.0,0.0,0.0,2.7162202417696015
6,10,2,,,,,3.52,0.0,0.0,0.0,3.1608683952265464
6,10,2,,,,,3.675,0.0,0.0,0.0,3.55235209555277
6,10,2,,,,,4.6,0.0,0.0,0.0,3.963168324290165
6,11,2,,,,,4.48,0.0,0.0,0.0,4.034626240324158
6,11,2,,,,,5.825,0.0,0.0,0.0,4.345328484277693
6,11,2,,,,,4.9,0.0,0.0,0.0,4.638019003944066
6,11,2,,,,,5.94,0.0,0.0,0.0,4.899189006107907
6,12,2,,,,,5.235,0.0,0.0,0.0,5.083580903218673
6,12,2,,,,,6.0375,0.0,0.0,0.0,5.351720959578506
6,12,2,,,,,5.79,0.0,0.0,0.0,5.57554034546564
6,12,2,,,,,5.9925,0.0,0.0,0.0,5.755039060880074
6,13,2,,,,,4.6875,0.0,0.0,0.0,6.117358700854005
6,13,2,,,,,4.395,0.0,0.0,0.0,6.3071683353104095
6,13,2,,,,,4.05,0.0,0.0,0.0,6.448953845386278
6,13,2,,,,,4.915,0.0,0.0,0.0,6.55414954641031
6,14,2,,,,,4.01,0.0,0.0,0.0,6.9960465304943735
6,14,2,,,,,4.63,0.0,0.0,0.0,7.111683663229817
6,14,2,,,,,4.675,0.0,0.0,0.0,7.155047588005609
6,14,2,,,,,4.375,0.0,0.0,0.0,7.106865449365841
6,15,2,,,,,3.495,0.0,0.0,0.0,7.44212612672069
6,15,2,,,,,3.97,0.0,0.0,0.0,7.4164459123427715
6,15,2,,,,,3.885,0.0,0.0,0.0,7.3291331834578495
6,15,2,,,,,3.7775,0.0,0.0,0.0,7.218708261632802
6,16,2,,,,,3.9,0.0,0.0,0.0,7.648458831469529
6,16,2,,,,,4.705,0.0,0.0,0.0,7.432306734058434
6,16,2,,,,,4.23,0.0,0.0,0.0,7.1829004678148625
6,16,2,,,,,3.735,0.0,0.0,0.0,6.9113247556829736
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,6.334556267311717
6,17,2,,,,,4.9775,0.0,0.0,0.0,6.021771123822051
6,17,2,,,,,3.91,0.0,0.0,0.0,5.687958407660812
6,17,2,,,,,4.035,0.0,0.0,0.0,5.293691420068797
6,18,2,,,,,3.8925,0.0,0.0,0.0,6.08469161275357
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.603027817882932
6,18,2,,,,,3.87,0.0,0.0,0.0,5.072214656188759
6,18,2,,,,,3.945,0.0,0.0,0.0,4.515188498855368
6,19,2,,,,,3.5,0.0,0.0,0.0,8.530862447906033
6,19,2,,,,,3.5775,0.0,0.0,0.0,7.329432653159267
6,19,2,,,,,2.88,0.0,0.0,0.0,6.056912338013284
6,19,2,,,,,2.71,0.0,0.0,0.0,4.862591595306439
6,20,2,,,,,2.8175,0.0,0.0,0.0,8.404407929333049
6,20,2,,,,,2.975,0.0,0.0,0.0,6.21958082056905
6,20,2,,,,,2.46,0.0,0.0,0.0,4.529130648824641
6,20,2,,,,,2.545,0.0,0.0,0.0,3.4765862022668026
6,21,2,,,,,3.45,0.0,0.0,0.0,0.225
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.18125
6,21,2,,,,,3.53,0.0,0.0,0.0,0.14
6,21,2,,,,,2.925,0.0,0.0,0.0,0.0875
6,22,2,,,,,2.575,0.0,0.0,0.0,0.0375
6,22,2,,,,,2.26,0.0,0.0,0.0,0.005
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
