month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.0175
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.0825
6,8,3,,,,,2.695,0.0,0.0,0.0,0.14082715254169537
6,8,3,,,,,3.765,0.0,0.0,0.0,0.19138048935153473
6,8,3,,,,,3.365,0.0,0.0,0.0,0.2635995419370195
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.4134540760519005
6,9,3,,,,,3.265,0.0,0.0,0.0,0.4353683180762991
6,9,3,,,,,2.915,0.0,0.0,0.0,0.5207346549540048
6,9,3,,,,,3.31,0.0,0.0,0.0,0.6032554472691204
6,9,3,,,,,5.115,0.0,0.0,0.0,0.6345564374576125
6,10,3,,,,,3.8725,0.0,0.0,0.0,0.7559325029848173
6,10,3,,,,,4.1525,0.0,0.0,0.0,0.7761355988329639
6,10,3,,,,,4.915,0.0,0.0,0.0,0.7845535554363582
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.1061194976860245
6,11,3,,,,,4.825,0.0,0.0,0.0,2.5189207227025534
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.276810866831143
6,11,3,,,,,6.135,0.0,0.0,0.0,2.3330586111245006
6,11,3,,,,,5.1275,0.0,0.0,0.0,2.570277358796489
6,12,3,,,,,5.4275,0.0,0.0,0.0,2.929744376419351
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.0496080330470505
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,3.372317877813934
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,2.9689305718553296
6,13,3,,,,,5.8025,0.0,0.0,0.0,2.8137374996074684
6,13,3,,,,,4.9575,0.0,0.0,0.0,3.1870589369018254
6,13,3,,,,,5.7725,0.0,0.0,0.0,3.7078653864606195
6,13,3,,,,,4.64,0.0,0.0,0.0,3.816174692342315
6,14,3,,,,,4.105,0.0,0.0,0.0,4.7540740380019795
6,14,3,,,,,4.67,0.0,0.0,0.0,5.796934769304165
6,14,3,,,,,5.245,0.0,0.0,0.0,5.625572677306153
6,14,3,,,,,4.165,0.0,0.0,0.0,6.281644686669969
6,15,3,,,,,3.72,0.0,0.0,0.0,7.918895545654264
6,15,3,,,,,3.6625,0.0,0.0,0.0,7.859914134530544
6,15,3,,,,,4.295,0.0,0.0,0.0,7.739386903103812
6,15,3,,,,,3.93,0.0,0.0,0.0,7.621424080856372
6,16,3,,,,,3.725,0.0,0.0,0.0,7.974228777321745
6,16,3,,,,,3.9675,0.0,0.0,0.0,7.690026159998514
6,16,3,,,,,3.7425,0.0,0.0,0.0,7.165768904742066
6,16,3,,,,,4.065,0.0,0.0,0.0,6.969862246198868
6,17,3,,,,,3.135,0.0,0.0,0.0,6.644103071378304
6,17,3,,,,,5.755,0.0,0.0,0.0,6.792161078539937
6,17,3,,,,,5.2625,0.0,0.0,0.0,6.80141470398754
6,17,3,,,,,4.85,0.0,0.0,0.0,6.60091948595616
6,18,3,,,,,4.405,0.0,0.0,0.0,7.329143724607778
6,18,3,,,,,3.91,0.0,0.0,0.0,6.963060093103414
6,18,3,,,,,4.6075,0.0,0.0,0.0,6.884613600638193
6,18,3,,,,,3.885,0.0,0.0,0.0,5.805040442426344
6,19,3,,,,,4.04,0.0,0.0,0.0,8.526272462538552
6,19,3,,,,,3.96,0.0,0.0,0.0,7.023160599841786
6,19,3,,,,,3.4625,0.0,0.0,0.0,6.381746486018597
6,19,3,,,,,2.87,0.0,0.0,0.0,4.846239971108538
6,20,3,,,,,2.515,0.0,0.0,0.0,4.3727735364875695
6,20,3,,,,,2.68,0.0,0.0,0.0,3.4058566158781067
6,20,3,,,,,2.83,0.0,0.0,0.0,2.395644907778668
6,20,3,,,,,3.485,0.0,0.0,0.0,2.121444587008821
6,21,3,,,,,3.635,0.0,0.0,0.0,0.3175
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.33875
6,21,3,,,,,4.34,0.0,0.0,0.0,0.17
6,21,3,,,,,3.65,0.0,0.0,0.0,0.075
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.04125
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.025
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.1325
6,8,4,,,,,2.335,0.0,0.0,0.0,0.2419707131958564
6,8,4,,,,,4.44,0.0,0.0,0.0,0.4983874391198235
6,8,4,,,,,2.9625,0.0,0.0,0.0,0.5146392034389483
6,8,4,,,,,3.255,0.0,0.0,0.0,0.3647618213847984
6,9,4,,,,,2.59,0.0,0.0,0.0,0.19906423288319902
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.2298020923725165
6,9,4,,,,,3.14,0.0,0.0,0.0,0.2283383847777871
6,9,4,,,,,3.4,0.0,0.0,0.0,0.38056397462964514
6,10,4,,,,,2.9825,0.0,0.0,0.0,0.67989266954648
6,10,4,,,,,3.2725,0.0,0.0,0.0,0.8805734575042196
6,10,4,,,,,3.485,0.0,0.0,0.0,0.6816226763392191
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,0.9134435865662632
6,11,4,,,,,3.18,0.0,0.0,0.0,1.5114186037974866
6,11,4,,,,,3.43,0.0,0.0,0.0,2.490316663251818
6,11,4,,,,,6.0825,0.0,0.0,0.0,2.0224033908326478
6,11,4,,,,,3.08,0.0,0.0,0.0,2.412004818495471
6,12,4,,,,,3.6525,0.0,0.0,0.0,3.102679092532311
6,12,4,,,,,3.325,0.0,0.0,0.0,4.9481466704998525
6,12,4,,,,,5.585,0.0,0.0,0.0,4.95664134289556
6,12,4,,,,,4.59,0.0,0.0,0.0,3.686687819737229
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.2326529624498885
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,4.131430049538502
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,6.7956232590539845
6,13,4,,,,,2.99,0.0,0.0,0.0,6.804708316886945
6,14,4,,,,,4.9825,0.0,0.0,0.0,6.970049270549259
6,14,4,,,,,2.8925,0.0,0.0,0.0,6.401459008589486
6,14,4,,,,,4.1775,0.0,0.0,0.0,6.1942608622821105
6,14,4,,,,,3.5125,0.0,0.0,0.0,5.312464100090258
6,15,4,,,,,3.1425,0.0,0.0,0.0,6.308601795427148
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,5.353453294043795
6,15,4,,,,,3.535,0.0,0.0,0.0,5.9414344951641915
6,15,4,,,,,4.6275,0.0,0.0,0.0,2.955311626592042
6,16,4,,,,,4.045,0.0,0.0,0.0,3.6567921608778766
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,5.438021726343429
6,16,4,,,,,3.4475,0.0,0.0,0.0,5.213287154999643
6,16,4,,,,,3.3525,0.0,0.0,0.0,4.5529559453722275
6,17,4,,,,,3.39,0.0,0.0,0.0,8.007463666623439
6,17,4,,,,,2.8325,0.0,0.0,0.0,6.995565871506313
6,17,4,,,,,3.225,0.0,0.0,0.0,6.860855019524776
6,17,4,,,,,5.42,0.0,0.0,0.0,6.165371086038704
6,18,4,,,,,4.515,0.0,0.0,0.0,7.411002121777782
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,7.064947982828035
6,18,4,,,,,3.5125,0.0,0.0,0.0,6.240639247352226
6,18,4,,,,,3.545,0.0,0.0,0.0,5.513536730682527
6,19,4,,,,,3.1,0.0,0.0,0.0,8.75
6,19,4,,,,,3.895,0.0,0.0,0.0,7.902757399002925
6,19,4,,,,,3.035,0.0,0.0,0.0,6.8271458059439265
6,19,4,,,,,3.0225,0.0,0.0,0.0,5.295893190825211
6,20,4,,,,,2.875,0.0,0.0,0.0,8.75
6,20,4,,,,,3.0125,0.0,0.0,0.0,6.926132101953739
6,20,4,,,,,3.2375,0.0,0.0,0.0,5.044960419941613
6,20,4,,,,,3.13,0.0,0.0,0.0,4.309593307882326
6,21,4,,,,,3.21,0.0,0.0,0.0,0.23
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.17625
6,21,4,,,,,4.285,0.0,0.0,0.0,0.1425
6,21,4,,,,,3.67,0.0,0.0,0.0,0.085
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.03625
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.00375
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.0625
6,8,5,,,,,2.11,0.0,0.0,0.0,0.07560060698472275
6,8,5,,,,,3.655,0.0,0.0,0.0,0.10652812802392751
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.14604662712957803
6,8,5,,,,,3.04,0.0,0.0,0.0,0.1993106911415418
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.22828361967936706
6,9,5,,,,,2.715,0.0,0.0,0.0,0.5473135229579855
6,9,5,,,,,3.355,0.0,0.0,0.0,1.052089725478822
6,9,5,,,,,4.2375,0.0,0.0,0.0,1.2690300597082824
6,10,5,,,,,3.9675,0.0,0.0,0.0,1.5091250820088136
6,10,5,,,,,3.3775,0.0,0.0,0.0,1.7881515909709842
6,10,5,,,,,3.8625,0.0,0.0,0.0,2.4584957649410772
6,10,5,,,,,4.3775,0.0,0.0,0.0,2.8089802822959995
6,11,5,,,,,5.8125,0.0,0.0,0.0,3.5596813428513445
6,11,5,,,,,5.965,0.0,0.0,0.0,3.8737135051522027
6,11,5,,,,,4.365,0.0,0.0,0.0,4.1857951571282115
6,11,5,,,,,5.99,0.0,0.0,0.0,4.478371705855719
6,12,5,,,,,5.06,0.0,0.0,0.0,5.1507701506218755
6,12,5,,,,,5.865,0.0,0.0,0.0,5.41000858229509
6,12,5,,,,,4.6125,0.0,0.0,0.0,5.620374194882368
6,12,5,,,,,5.875,0.0,0.0,0.0,5.843489238535544
6,13,5,,,,,4.58,0.0,0.0,0.0,6.443514704849048
6,13,5,,,,,3.77,0.0,0.0,0.0,6.616433884781437
6,13,5,,,,,4.415,0.0,0.0,0.0,6.748398522098261
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,6.853060131004708
6,14,5,,,,,4.11,0.0,0.0,0.0,7.339821288930034
6,14,5,,,,,4.405,0.0,0.0,0.0,7.383223648720028
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,7.3928686175622484
6,14,5,,,,,4.9275,0.0,0.0,0.0,7.404924828615025
6,15,5,,,,,4.345,0.0,0.0,0.0,7.7949080512053
6,15,5,,,,,6.02,0.0,0.0,0.0,7.717933975650277
6,15,5,,,,,6.41,0.0,0.0,0.0,7.605038664836244
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,7.4562221187632005
6,16,5,,,,,6.625,0.0,0.0,0.0,7.8931713759071345
6,16,5,,,,,6.74,0.0,0.0,0.0,7.7436165498373155
6,16,5,,,,,6.265,0.0,0.0,0.0,7.494358506387616
6,16,5,,,,,6.99,0.0,0.0,0.0,7.1897097866157615
6,17,5,,,,,6.8275,0.0,0.0,0.0,7.888949711635403
6,17,5,,,,,9.285,0.0,0.0,0.0,7.524268907107019
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,6.894649056553739
6,17,5,,,,,8.49,0.0,0.0,0.0,6.221392186655182
6,18,5,,,,,8.1675,0.0,0.0,0.0,7.6026343019974005
6,18,5,,,,,7.3375,0.0,0.0,0.0,7.092442269529857
6,18,5,,,,,6.1275,0.0,0.0,0.0,6.381265496999344
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,5.670088724468828
6,19,5,,,,,3.215,0.0,0.0,0.0,8.745041238334686
6,19,5,,,,,3.2425,0.0,0.0,0.0,7.459805784178188
6,19,5,,,,,2.51,0.0,0.0,0.0,6.1473695796691725
6,19,5,,,,,3.5425,0.0,0.0,0.0,4.875734500688934
6,20,5,,,,,3.1075,0.0,0.0,0.0,7.562392893031201
6,20,5,,,,,2.7275,0.0,0.0,0.0,5.4454799653318595
6,20,5,,,,,3.185,0.0,0.0,0.0,3.816014093352761
6,20,5,,,,,3.0,0.0,0.0,0.0,2.785411746972818
6,21,5,,,,,3.14,0.0,0.0,0.0,0.195
6,21,5,,,,,3.57,0.0,0.0,0.0,0.16
6,21,5,,,,,3.25,0.0,0.0,0.0,0.125
6,21,5,,,,,3.405,0.0,0.0,0.0,0.0775
6,22,5,,,,,2.825,0.0,0.0,0.0,0.0375
6,22,5,,,,,2.26,0.0,0.0,0.0,0.005
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.055
6,7,6,,,,,1.98,0.0,0.0,0.0,0.23
6,7,6,,,,,1.715,0.0,0.0,0.0,0.465
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.4147196621891527
6,8,6,,,,,3.58,0.0,0.0,0.0,0.42762205167948186
6,8,6,,,,,3.245,0.0,0.0,0.0,0.5492731525883
6,8,6,,,,,3.02,0.0,0.0,0.0,0.7520249874363303
6,9,6,,,,,2.6275,0.0,0.0,0.0,0.8291370852616076
6,9,6,,,,,2.555,0.0,0.0,0.0,1.086455491032451
6,9,6,,,,,3.165,0.0,0.0,0.0,1.3031446748394775
6,9,6,,,,,4.15,0.0,0.0,0.0,1.595073158579499
6,10,6,,,,,3.0825,0.0,0.0,0.0,2.1537007183436487
6,10,6,,,,,3.9125,0.0,0.0,0.0,2.558938809710823
6,10,6,,,,,3.305,0.0,0.0,0.0,2.658501616641552
6,10,6,,,,,3.7125,0.0,0.0,0.0,2.5938731279321314
6,11,6,,,,,3.8625,0.0,0.0,0.0,3.671329327422111
6,11,6,,,,,3.3425,0.0,0.0,0.0,4.053386363121323
6,11,6,,,,,3.0225,0.0,0.0,0.0,4.196657751508527
6,11,6,,,,,3.855,0.0,0.0,0.0,4.461311843946002
6,12,6,,,,,3.8425,0.0,0.0,0.0,5.220484551679315
6,12,6,,,,,3.145,0.0,0.0,0.0,5.479687929091377
6,12,6,,,,,3.42,0.0,0.0,0.0,5.715327363102344
6,12,6,,,,,4.71,0.0,0.0,0.0,5.963819857150272
6,13,6,,,,,4.12,0.0,0.0,0.0,6.730516041150372
6,13,6,,,,,2.615,0.0,0.0,0.0,6.0410262703133935
6,13,6,,,,,3.91,0.0,0.0,0.0,6.538737429394391
6,13,6,,,,,3.3025,0.0,0.0,0.0,6.2122571736669485
6,14,6,,,,,3.21,0.0,0.0,0.0,6.478792349547147
6,14,6,,,,,3.64,0.0,0.0,0.0,7.135361469918542
6,14,6,,,,,3.77,0.0,0.0,0.0,6.7781106250105765
6,14,6,,,,,2.8075,0.0,0.0,0.0,6.814318480913412
6,15,6,,,,,2.76,0.0,0.0,0.0,6.932056518159531
6,15,6,,,,,3.7,0.0,0.0,0.0,7.383255463128496
6,15,6,,,,,3.165,0.0,0.0,0.0,7.34736463796051
6,15,6,,,,,2.9775,0.0,0.0,0.0,6.38600324953232
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.505782809054222
6,16,6,,,,,3.845,0.0,0.0,0.0,6.179509491807095
6,16,6,,,,,3.75,0.0,0.0,0.0,6.350702337424629
6,16,6,,,,,3.9125,0.0,0.0,0.0,6.806296200761612
6,17,6,,,,,3.415,0.0,0.0,0.0,7.340265883677619
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,6.490209733158741
6,17,6,,,,,3.4575,0.0,0.0,0.0,6.772527651761725
6,17,6,,,,,2.935,0.0,0.0,0.0,6.434366628380127
6,18,6,,,,,3.2475,0.0,0.0,0.0,6.4305724602704615
6,18,6,,,,,3.7,0.0,0.0,0.0,6.358659054299222
6,18,6,,,,,3.8225,0.0,0.0,0.0,4.273170281133226
6,18,6,,,,,4.005,0.0,0.0,0.0,4.549469156706943
6,19,6,,,,,3.5525,0.0,0.0,0.0,8.243343178999398
6,19,6,,,,,3.005,0.0,0.0,0.0,7.439937906025664
6,19,6,,,,,2.73,0.0,0.0,0.0,6.022163894895547
6,19,6,,,,,2.83,0.0,0.0,0.0,4.941955124510695
6,20,6,,,,,2.525,0.0,0.0,0.0,6.2506661800236945
6,20,6,,,,,2.435,0.0,0.0,0.0,4.58382186535071
6,20,6,,,,,2.4825,0.0,0.0,0.0,4.816689821077082
6,20,6,,,,,3.505,0.0,0.0,0.0,3.701374875229717
6,21,6,,,,,3.28,0.0,0.0,0.0,0.265
6,21,6,,,,,3.435,0.0,0.0,0.0,0.2175
6,21,6,,,,,3.33,0.0,0.0,0.0,0.165
6,21,6,,,,,2.7,0.0,0.0,0.0,0.1
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0325
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00125
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.0175
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.0625
6,7,7,,,,,1.88,0.0,0.0,0.0,0.13
6,8,7,,,,,1.745,0.0,0.0,0.0,0.2377563066811151
6,8,7,,,,,2.125,0.0,0.0,0.0,0.36391271430782923
6,8,7,,,,,2.82,0.0,0.0,0.0,0.5531473257479005
6,8,7,,,,,2.595,0.0,0.0,0.0,0.8200166495736418
6,9,7,,,,,3.73,0.0,0.0,0.0,0.9555517032798218
6,9,7,,,,,3.65,0.0,0.0,0.0,1.2818376507412244
6,9,7,,,,,3.615,0.0,0.0,0.0,1.6430828068592058
6,9,7,,,,,3.065,0.0,0.0,0.0,1.9926748934249943
6,10,7,,,,,3.1125,0.0,0.0,0.0,2.503129061786773
6,10,7,,,,,3.0975,0.0,0.0,0.0,2.893174875430656
6,10,7,,,,,3.085,0.0,0.0,0.0,3.2852312345056927
6,10,7,,,,,4.265,0.0,0.0,0.0,3.6310450486641863
6,11,7,,,,,3.67,0.0,0.0,0.0,4.548933787724977
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,4.914142902796392
6,11,7,,,,,3.705,0.0,0.0,0.0,5.27472911767703
6,11,7,,,,,5.6025,0.0,0.0,0.0,5.642249682843834
6,12,7,,,,,4.905,0.0,0.0,0.0,5.58321901283329
6,12,7,,,,,4.2075,0.0,0.0,0.0,5.8469073424792
6,12,7,,,,,3.74,0.0,0.0,0.0,6.093161732974972
6,12,7,,,,,6.245,0.0,0.0,0.0,6.315444457139295
6,13,7,,,,,5.2125,0.0,0.0,0.0,6.920599829114266
6,13,7,,,,,3.665,0.0,0.0,0.0,7.108395000356563
6,13,7,,,,,3.9925,0.0,0.0,0.0,7.180267226387564
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,7.242865616801663
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.550276451727004
6,14,7,,,,,5.105,0.0,0.0,0.0,7.579223198506788
6,14,7,,,,,3.875,0.0,0.0,0.0,7.598521029693311
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,7.579223198506788
6,15,7,,,,,2.8575,0.0,0.0,0.0,8.057861777390748
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,8.034788040198093
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,7.998895560120628
6,15,7,,,,,3.5,0.0,0.0,0.0,7.947620588581393
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,8.233259437659562
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,7.49232138215494
6,16,7,,,,,2.96,0.0,0.0,0.0,7.6969087556897975
6,16,7,,,,,3.125,0.0,0.0,0.0,6.22056203315447
6,17,7,,,,,3.33,0.0,0.0,0.0,8.161055525121505
6,17,7,,,,,3.85,0.0,0.0,0.0,7.255649668991003
6,17,7,,,,,3.77,0.0,0.0,0.0,7.156427109415057
6,17,7,,,,,3.475,0.0,0.0,0.0,5.240191427604612
6,18,7,,,,,3.1675,0.0,0.0,0.0,5.011704009178164
6,18,7,,,,,3.3,0.0,0.0,0.0,4.106151053606103
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,3.3435801436506845
6,18,7,,,,,2.765,0.0,0.0,0.0,2.95496227607725
6,19,7,,,,,3.08,0.0,0.0,0.0,3.7941112847328315
6,19,7,,,,,2.73,0.0,0.0,0.0,5.141746440512252
6,19,7,,,,,2.4575,0.0,0.0,0.0,4.576776317512418
6,19,7,,,,,2.6875,0.0,0.0,0.0,4.016989406650197
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,4.76825521192456
6,20,7,,,,,2.5375,0.0,0.0,0.0,4.072390438045022
6,20,7,,,,,3.32,0.0,0.0,0.0,2.593677793551004
6,20,7,,,,,2.99,0.0,0.0,0.0,1.5498806327316976
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.24125
6,21,7,,,,,3.865,0.0,0.0,0.0,0.3075
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.24125
6,21,7,,,,,2.745,0.0,0.0,0.0,0.1225
6,22,7,,,,,2.59,0.0,0.0,0.0,0.045
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.00375
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.035
6,7,1,,,,,1.91,0.0,0.0,0.0,0.16
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.2925
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.21819027447344805
6,8,1,,,,,2.93,0.0,0.0,0.0,0.33211263017197407
6,8,1,,,,,3.235,0.0,0.0,0.0,0.5676808911079092
6,8,1,,,,,3.3825,0.0,0.0,0.0,0.6816032468064351
6,9,1,,,,,3.3725,0.0,0.0,0.0,0.6865066860177131
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,0.9601919795526144
6,9,1,,,,,3.345,0.0,0.0,0.0,1.1283784727863526
6,9,1,,,,,3.6325,0.0,0.0,0.0,0.9984161825602822
6,10,1,,,,,4.23,0.0,0.0,0.0,1.0462080037024717
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.3080196838436287
6,10,1,,,,,4.5975,0.0,0.0,0.0,2.719787360976527
6,10,1,,,,,4.425,0.0,0.0,0.0,2.7745719017109467
6,11,1,,,,,3.82,0.0,0.0,0.0,2.4432064804254994
6,11,1,,,,,4.41,0.0,0.0,0.0,2.11691506121558
6,11,1,,,,,5.755,0.0,0.0,0.0,3.1873100827700735
6,11,1,,,,,5.71,0.0,0.0,0.0,4.544204887045473
6,12,1,,,,,5.04,0.0,0.0,0.0,4.548135498070248
6,12,1,,,,,5.8925,0.0,0.0,0.0,3.5615597922034032
6,12,1,,,,,6.4075,0.0,0.0,0.0,4.649157411307158
6,12,1,,,,,5.395,0.0,0.0,0.0,4.638410399260678
6,13,1,,,,,4.7875,0.0,0.0,0.0,5.998984297856017
6,13,1,,,,,5.595,0.0,0.0,0.0,6.281154496187295
6,13,1,,,,,4.42,0.0,0.0,0.0,6.579383161090272
6,13,1,,,,,5.055,0.0,0.0,0.0,5.326822768497772
6,14,1,,,,,5.375,0.0,0.0,0.0,7.134277102580862
6,14,1,,,,,5.02,0.0,0.0,0.0,7.2745442456146545
6,14,1,,,,,4.43,0.0,0.0,0.0,6.9456419791905875
6,14,1,,,,,4.7375,0.0,0.0,0.0,6.033905549470932
6,15,1,,,,,4.1525,0.0,0.0,0.0,6.043778461792782
6,15,1,,,,,5.145,0.0,0.0,0.0,5.524131266644991
6,15,1,,,,,4.82,0.0,0.0,0.0,6.215287634575551
6,15,1,,,,,5.205,0.0,0.0,0.0,5.841551228213101
6,16,1,,,,,5.3275,0.0,0.0,0.0,5.309496745939834
6,16,1,,,,,5.5775,0.0,0.0,0.0,6.409340711955336
6,16,1,,,,,5.045,0.0,0.0,0.0,5.548712808548206
6,16,1,,,,,5.16,0.0,0.0,0.0,5.675194864639989
6,17,1,,,,,5.69,0.0,0.0,0.0,5.763645144761809
6,17,1,,,,,5.48,0.0,0.0,0.0,5.5055714815635195
6,17,1,,,,,5.12,0.0,0.0,0.0,4.448698384656236
6,17,1,,,,,7.98,0.0,0.0,0.0,5.812802032990055
6,18,1,,,,,7.895,0.0,0.0,0.0,7.28284932295491
6,18,1,,,,,7.1,0.0,0.0,0.0,5.356130247729863
6,18,1,,,,,7.1175,0.0,0.0,0.0,5.382166991989661
6,18,1,,,,,6.8,0.0,0.0,0.0,4.537832570993356
6,19,1,,,,,7.1275,0.0,0.0,0.0,5.756734687838203
6,19,1,,,,,6.59,0.0,0.0,0.0,4.455264700577201
6,19,1,,,,,5.64,0.0,0.0,0.0,4.5763316761363635
6,19,1,,,,,3.42,0.0,0.0,0.0,3.4383021058802306
6,20,1,,,,,2.4125,0.0,0.0,0.0,3.1059309580494214
6,20,1,,,,,2.79,0.0,0.0,0.0,3.539910352187834
6,20,1,,,,,2.92,0.0,0.0,0.0,3.1314591577046222
6,20,1,,,,,3.245,0.0,0.0,0.0,2.535801165749939
6,21,1,,,,,3.435,0.0,0.0,0.0,0.3425
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.20375
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.12125
6,21,1,,,,,2.92,0.0,0.0,0.0,0.085
6,22,1,,,,,2.81,0.0,0.0,0.0,0.03
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.015
6,8,2,,,,,2.105,0.0,0.0,0.0,0.10009526978862072
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.22640596737902308
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.2979025886566093
6,8,2,,,,,3.37,0.0,0.0,0.0,0.35271666496942544
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.4250631833342251
6,9,2,,,,,4.575,0.0,0.0,0.0,0.5523419896433432
6,9,2,,,,,4.12,0.0,0.0,0.0,0.5955687540502137
6,9,2,,,,,5.17,0.0,0.0,0.0,0.6435984922800697
6,10,2,,,,,4.405,0.0,0.0,0.0,0.8428116919069721
6,10,2,,,,,4.1675,0.0,0.0,0.0,0.8544527373753004
6,10,2,,,,,4.77,0.0,0.0,0.0,1.1827302195821598
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.4597871017283741
6,11,2,,,,,4.22,0.0,0.0,0.0,1.3726693440105484
6,11,2,,,,,4.14,0.0,0.0,0.0,1.7648605851564194
6,11,2,,,,,4.59,0.0,0.0,0.0,1.4847239843379403
6,11,2,,,,,4.34,0.0,0.0,0.0,1.9516183190354055
6,12,2,,,,,4.41,0.0,0.0,0.0,2.035430364533619
6,12,2,,,,,3.79,0.0,0.0,0.0,2.1579331179546237
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.209761205940434
6,12,2,,,,,4.37,0.0,0.0,0.0,2.233319427752165
6,13,2,,,,,4.0575,0.0,0.0,0.0,1.757167273042472
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.3380289303829294
6,13,2,,,,,4.665,0.0,0.0,0.0,2.10471211404534
6,13,2,,,,,4.405,0.0,0.0,0.0,1.8519522296796178
6,14,2,,,,,3.645,0.0,0.0,0.0,1.6366026355180767
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.395340544871795
6,14,2,,,,,4.0,0.0,0.0,0.0,1.9897904383198501
6,14,2,,,,,5.025,0.0,0.0,0.0,3.507005647538736
6,15,2,,,,,5.475,0.0,0.0,0.0,4.740984509460502
6,15,2,,,,,5.2075,0.0,0.0,0.0,7.231882719986576
6,15,2,,,,,4.3925,0.0,0.0,0.0,7.417508568505136
6,15,2,,,,,5.58,0.0,0.0,0.0,7.103951391953515
6,16,2,,,,,4.685,0.0,0.0,0.0,7.039936909155658
6,16,2,,,,,3.51,0.0,0.0,0.0,5.847157403999509
6,16,2,,,,,4.5325,0.0,0.0,0.0,6.12378073604636
6,16,2,,,,,3.8175,0.0,0.0,0.0,6.413093211765086
6,17,2,,,,,4.075,0.0,0.0,0.0,5.914045875219012
6,17,2,,,,,4.09,0.0,0.0,0.0,5.92927517790198
6,17,2,,,,,4.4925,0.0,0.0,0.0,5.576462999079901
6,17,2,,,,,4.92,0.0,0.0,0.0,5.249032991396102
6,18,2,,,,,4.83,0.0,0.0,0.0,4.3823816213266475
6,18,2,,,,,4.4425,0.0,0.0,0.0,3.737169546593221
6,18,2,,,,,3.805,0.0,0.0,0.0,3.0919574718597946
6,18,2,,,,,3.42,0.0,0.0,0.0,2.9553243266221276
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.0975
6,19,2,,,,,2.925,0.0,0.0,0.0,2.675
6,19,2,,,,,3.53,0.0,0.0,0.0,2.28
6,19,2,,,,,3.05,0.0,0.0,0.0,1.8
6,20,2,,,,,3.105,0.0,0.0,0.0,1.6603256743151977
6,20,2,,,,,2.315,0.0,0.0,0.0,1.3603291350308317
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.0370570021812995
6,20,2,,,,,3.39,0.0,0.0,0.0,0.6620613280758421
6,21,2,,,,,4.47,0.0,0.0,0.0,0.235
6,21,2,,,,,3.995,0.0,0.0,0.0,0.1225
6,21,2,,,,,3.61,0.0,0.0,0.0,0.055
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.03625
6,22,2,,,,,2.285,0.0,0.0,0.0,0.0175
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.03
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.18252177433969102
6,8,3,,,,,2.875,0.0,0.0,0.0,0.36504354867938205
6,8,3,,,,,3.395,0.0,0.0,0.0,0.38451253794228246
6,8,3,,,,,3.61,0.0,0.0,0.0,0.5938041725184615
6,9,3,,,,,3.6125,0.0,0.0,0.0,0.8625
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.3325
6,9,3,,,,,3.815,0.0,0.0,0.0,1.565
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.4575
6,10,3,,,,,4.455,0.0,0.0,0.0,1.955
6,10,3,,,,,4.135,0.0,0.0,0.0,2.135
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,3.8425
6,10,3,,,,,4.845,0.0,0.0,0.0,4.345
6,11,3,,,,,4.53,0.0,0.0,0.0,4.28
6,11,3,,,,,4.805,0.0,0.0,0.0,4.555
6,11,3,,,,,5.575,0.0,0.0,0.0,5.325
6,11,3,,,,,5.2475,0.0,0.0,0.0,5.2475
6,12,3,,,,,5.3275,0.0,0.0,0.0,6.3275
6,12,3,,,,,6.02,0.0,0.0,0.0,6.02
6,12,3,,,,,5.82,0.0,0.0,0.0,5.32
6,12,3,,,,,5.205,0.0,0.0,0.0,4.455
6,13,3,,,,,5.35,0.0,0.0,0.0,5.323893286754131
6,13,3,,,,,4.485,0.0,0.0,0.0,6.7021348198671165
6,13,3,,,,,4.505,0.0,0.0,0.0,6.4732571645487145
6,13,3,,,,,4.22,0.0,0.0,0.0,5.692087775744604
6,14,3,,,,,3.5,0.0,0.0,0.0,7.4985938635573675
6,14,3,,,,,4.24,0.0,0.0,0.0,6.738736352050221
6,14,3,,,,,4.395,0.0,0.0,0.0,7.8935198070380554
6,14,3,,,,,5.675,0.0,0.0,0.0,6.9237016673513025
6,15,3,,,,,4.39,0.0,0.0,0.0,5.146161876325892
6,15,3,,,,,3.3525,0.0,0.0,0.0,5.108616921002503
6,15,3,,,,,3.78,0.0,0.0,0.0,6.287528518156927
6,15,3,,,,,3.8175,0.0,0.0,0.0,6.825672877792173
6,16,3,,,,,3.3525,0.0,0.0,0.0,7.1025
6,16,3,,,,,3.72,0.0,0.0,0.0,4.97
6,16,3,,,,,3.7975,0.0,0.0,0.0,3.7975
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.0425
6,17,3,,,,,3.28,0.0,0.0,0.0,3.334513405772561
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.319264106660797
6,17,3,,,,,5.49,0.0,0.0,0.0,1.5147637117686332
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.2428178776088281
6,18,3,,,,,4.965,0.0,0.0,0.0,1.465
6,18,3,,,,,4.73,0.0,0.0,0.0,1.48
6,18,3,,,,,4.555,0.0,0.0,0.0,1.555
6,18,3,,,,,3.31,0.0,0.0,0.0,1.56
6,19,3,,,,,4.725,0.0,0.0,0.0,1.475
6,19,3,,,,,4.62,0.0,0.0,0.0,1.37
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.6625
6,19,3,,,,,3.095,0.0,0.0,0.0,2.345
6,20,3,,,,,3.5025,0.0,0.0,0.0,1.8235625100369357
6,20,3,,,,,2.78,0.0,0.0,0.0,1.0717656977677854
6,20,3,,,,,2.955,0.0,0.0,0.0,0.7335872008993093
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.4968622530913762
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.26625
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.23875
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.17875
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.14125
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.04875
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.0025
6,7,4,,,,,1.81,0.0,0.0,0.0,0.06
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.1525
6,8,4,,,,,1.72,0.0,0.0,0.0,0.2134480629524047
6,8,4,,,,,2.31,0.0,0.0,0.0,0.30076772506929755
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.44872604143403266
6,8,4,,,,,2.955,0.0,0.0,0.0,0.6840040199156605
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.0564129544922398
6,9,4,,,,,4.5,0.0,0.0,0.0,1.4706444842119348
6,9,4,,,,,3.7375,0.0,0.0,0.0,1.9486039415808136
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.4192101765286322
6,10,4,,,,,3.9775,0.0,0.0,0.0,2.911282086744855
6,10,4,,,,,3.96,0.0,0.0,0.0,3.3830515600796636
6,10,4,,,,,3.68,0.0,0.0,0.0,3.84259902633326
6,10,4,,,,,3.875,0.0,0.0,0.0,4.27770247842443
6,11,4,,,,,4.7975,0.0,0.0,0.0,4.370720087879789
6,11,4,,,,,4.4625,0.0,0.0,0.0,4.7488021799006574
6,11,4,,,,,5.595,0.0,0.0,0.0,5.097275433389769
6,11,4,,,,,6.6975,0.0,0.0,0.0,5.418417451311109
6,12,4,,,,,6.02,0.0,0.0,0.0,6.032465504720406
6,12,4,,,,,4.81,0.0,0.0,0.0,6.311479060760107
6,12,4,,,,,4.345,0.0,0.0,0.0,6.5856820382473975
6,12,4,,,,,5.57,0.0,0.0,0.0,6.802158073105786
6,13,4,,,,,4.0225,0.0,0.0,0.0,6.943371368537633
6,13,4,,,,,4.97,0.0,0.0,0.0,7.131933189821398
6,13,4,,,,,3.625,0.0,0.0,0.0,7.279918416651695
6,13,4,,,,,4.2125,0.0,0.0,0.0,7.3634584640558955
6,14,4,,,,,4.775,0.0,0.0,0.0,7.487422320009247
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,7.509090101642714
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,7.521127758105751
6,14,4,,,,,5.5525,0.0,0.0,0.0,7.513905164227929
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,7.982439637304248
6,15,4,,,,,4.02,0.0,0.0,0.0,7.961945568915789
6,15,4,,,,,4.1775,0.0,0.0,0.0,7.867160502619173
6,15,4,,,,,4.3,0.0,0.0,0.0,7.736510816642756
6,16,4,,,,,4.6475,0.0,0.0,0.0,8.165972566672695
6,16,4,,,,,4.21,0.0,0.0,0.0,7.9589945529854855
6,16,4,,,,,5.745,0.0,0.0,0.0,7.721659763957485
6,16,4,,,,,4.495,0.0,0.0,0.0,7.445689079041207
6,17,4,,,,,3.75,0.0,0.0,0.0,7.313709568277169
6,17,4,,,,,5.45,0.0,0.0,0.0,6.976153742048992
6,17,4,,,,,5.355,0.0,0.0,0.0,6.587964541886588
6,17,4,,,,,6.005,0.0,0.0,0.0,6.194149411287048
6,18,4,,,,,5.3475,0.0,0.0,0.0,5.8917868704942356
6,18,4,,,,,5.18,0.0,0.0,0.0,5.409232477471901
6,18,4,,,,,4.49,0.0,0.0,0.0,4.900672159077108
6,18,4,,,,,3.29,0.0,0.0,0.0,4.380553651627887
6,19,4,,,,,3.805,0.0,0.0,0.0,4.093951821639148
6,19,4,,,,,2.83,0.0,0.0,0.0,3.505562376774218
6,19,4,,,,,3.335,0.0,0.0,0.0,2.892398639493922
6,19,4,,,,,3.105,0.0,0.0,0.0,2.29781562152515
6,20,4,,,,,2.38,0.0,0.0,0.0,1.617417077662299
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.122229602798298
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.7061549197764748
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.606531404123362
6,21,4,,,,,3.46,0.0,0.0,0.0,0.355
6,21,4,,,,,4.455,0.0,0.0,0.0,0.2275
6,21,4,,,,,4.35,0.0,0.0,0.0,0.175
6,21,4,,,,,3.16,0.0,0.0,0.0,0.08
6,22,4,,,,,2.82,0.0,0.0,0.0,0.035
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0075
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.025
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.1575
6,8,5,,,,,1.78,0.0,0.0,0.0,0.2681708986645313
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.4477496254488157
6,8,5,,,,,3.675,0.0,0.0,0.0,0.6464834164234237
6,8,5,,,,,2.915,0.0,0.0,0.0,0.8763441867073076
6,9,5,,,,,2.6975,0.0,0.0,0.0,0.6327216251472139
6,9,5,,,,,3.7625,0.0,0.0,0.0,0.8430723501301925
6,9,5,,,,,3.7125,0.0,0.0,0.0,0.9766283659924012
6,9,5,,,,,4.3975,0.0,0.0,0.0,1.601002740148227
6,10,5,,,,,6.6825,0.0,0.0,0.0,2.033680424256222
6,10,5,,,,,4.71,0.0,0.0,0.0,2.3995001766160367
6,10,5,,,,,3.9275,0.0,0.0,0.0,2.723710099323551
6,10,5,,,,,4.895,0.0,0.0,0.0,3.0479200220310636
6,11,5,,,,,5.8125,0.0,0.0,0.0,3.7548042303392455
6,11,5,,,,,5.6925,0.0,0.0,0.0,3.6611779430372797
6,11,5,,,,,5.8375,0.0,0.0,0.0,3.384200176435632
6,11,5,,,,,5.385,0.0,0.0,0.0,3.8113701122508497
6,12,5,,,,,5.675,0.0,0.0,0.0,4.206239264654464
6,12,5,,,,,5.935,0.0,0.0,0.0,4.855323902448857
6,12,5,,,,,5.0725,0.0,0.0,0.0,5.3997863453356025
6,12,5,,,,,6.01,0.0,0.0,0.0,5.77343704143435
6,13,5,,,,,5.6075,0.0,0.0,0.0,6.126088194461602
6,13,5,,,,,4.875,0.0,0.0,0.0,5.910527769911875
6,13,5,,,,,4.08,0.0,0.0,0.0,6.564162605643306
6,13,5,,,,,4.52,0.0,0.0,0.0,7.203890317210237
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,7.55600194235376
6,14,5,,,,,4.64,0.0,0.0,0.0,7.384439378264498
6,14,5,,,,,5.66,0.0,0.0,0.0,7.4037703714013166
6,14,5,,,,,5.105,0.0,0.0,0.0,7.350610140275068
6,15,5,,,,,3.865,0.0,0.0,0.0,7.261091297313941
6,15,5,,,,,3.99,0.0,0.0,0.0,7.643791119730347
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,7.970361634859012
6,15,5,,,,,4.74,0.0,0.0,0.0,7.898924334674617
6,16,5,,,,,5.08,0.0,0.0,0.0,7.82561724294315
6,16,5,,,,,4.89,0.0,0.0,0.0,7.629460610204469
6,16,5,,,,,4.665,0.0,0.0,0.0,7.397169860908663
6,16,5,,,,,4.9075,0.0,0.0,0.0,7.131326003381241
6,17,5,,,,,4.8525,0.0,0.0,0.0,6.790890270269683
6,17,5,,,,,5.545,0.0,0.0,0.0,6.474616319780031
6,17,5,,,,,5.9675,0.0,0.0,0.0,6.137771705843898
6,17,5,,,,,5.055,0.0,0.0,0.0,5.7135017722602175
6,18,5,,,,,4.4,0.0,0.0,0.0,5.15
6,18,5,,,,,4.9875,0.0,0.0,0.0,4.7375
6,18,5,,,,,3.555,0.0,0.0,0.0,4.305
6,18,5,,,,,3.3525,0.0,0.0,0.0,3.8525
6,19,5,,,,,2.87,0.0,0.0,0.0,3.37
6,19,5,,,,,3.13,0.0,0.0,0.0,2.88
6,19,5,,,,,3.365,0.0,0.0,0.0,2.365
6,19,5,,,,,4.115,0.0,0.0,0.0,1.865
6,20,5,,,,,3.635,0.0,0.0,0.0,1.4314071858771216
6,20,5,,,,,3.2075,0.0,0.0,0.0,0.9895829461930281
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.6433581033996449
6,20,5,,,,,3.415,0.0,0.0,0.0,0.4289054022664299
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.15625
6,21,5,,,,,3.76,0.0,0.0,0.0,0.13
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.10375
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.07375
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.03875
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0075
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.005
6,7,6,,,,,1.82,0.0,0.0,0.0,0.07
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.1625
6,8,6,,,,,1.75,0.0,0.0,0.0,0.23769416882308944
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.3446565447934797
6,8,6,,,,,2.555,0.0,0.0,0.0,0.5276810547872586
6,8,6,,,,,3.305,0.0,0.0,0.0,0.5276810547872586
6,9,6,,,,,3.155,0.0,0.0,0.0,0.637327940435811
6,9,6,,,,,3.345,0.0,0.0,0.0,1.308711572345291
6,9,6,,,,,3.405,0.0,0.0,0.0,1.8536026359239997
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.2452430878711964
6,10,6,,,,,3.3575,0.0,0.0,0.0,2.791875829016486
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,3.2608523462266046
6,10,6,,,,,6.02,0.0,0.0,0.0,3.6834197289211383
6,10,6,,,,,4.2225,0.0,0.0,0.0,4.12552779983276
6,11,6,,,,,4.8825,0.0,0.0,0.0,4.228097071472299
6,11,6,,,,,4.25,0.0,0.0,0.0,4.563515457606367
6,11,6,,,,,4.5875,0.0,0.0,0.0,4.8715527509947965
6,11,6,,,,,4.4025,0.0,0.0,0.0,5.159054224823997
6,12,6,,,,,6.2025,0.0,0.0,0.0,5.9525
6,12,6,,,,,3.705,0.0,0.0,0.0,6.205
6,12,6,,,,,4.24,0.0,0.0,0.0,6.49
6,12,6,,,,,4.2325,0.0,0.0,0.0,6.7325
6,13,6,,,,,4.47,0.0,0.0,0.0,6.97
6,13,6,,,,,3.935,0.0,0.0,0.0,7.185
6,13,6,,,,,3.6225,0.0,0.0,0.0,7.3725
6,13,6,,,,,3.7575,0.0,0.0,0.0,7.5075
6,14,6,,,,,3.61,0.0,0.0,0.0,7.608461519240947
6,14,6,,,,,3.9475,0.0,0.0,0.0,7.695943829744703
6,14,6,,,,,3.725,0.0,0.0,0.0,7.7234382701887405
6,14,6,,,,,4.01,0.0,0.0,0.0,7.758431194390243
6,15,6,,,,,3.76,0.0,0.0,0.0,7.517082766116962
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,7.572134637240323
6,15,6,,,,,4.2675,0.0,0.0,0.0,7.524589839451966
6,15,6,,,,,3.6425,0.0,0.0,0.0,7.399471950535238
6,16,6,,,,,4.6875,0.0,0.0,0.0,7.439171184699575
6,16,6,,,,,3.665,0.0,0.0,0.0,7.157129564131834
6,16,6,,,,,3.5675,0.0,0.0,0.0,7.0562155898002565
6,16,6,,,,,3.33,0.0,0.0,0.0,6.81039949847975
6,17,6,,,,,3.7925,0.0,0.0,0.0,7.292718430503766
6,17,6,,,,,4.7325,0.0,0.0,0.0,6.933442671511923
6,17,6,,,,,3.37,0.0,0.0,0.0,6.51332182430372
6,17,6,,,,,4.09,0.0,0.0,0.0,6.188814687149797
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,5.123194130671078
6,18,6,,,,,4.255,0.0,0.0,0.0,4.688672332894505
6,18,6,,,,,3.59,0.0,0.0,0.0,4.256752462050728
6,18,6,,,,,2.8875,0.0,0.0,0.0,3.7858036872150427
6,19,6,,,,,3.2225,0.0,0.0,0.0,4.451118080668383
6,19,6,,,,,3.25,0.0,0.0,0.0,3.798471597156882
6,19,6,,,,,3.045,0.0,0.0,0.0,3.1699972056272885
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.565694906079603
6,20,6,,,,,2.69,0.0,0.0,0.0,4.221257813773985
6,20,6,,,,,2.845,0.0,0.0,0.0,3.209914795890634
6,20,6,,,,,2.5475,0.0,0.0,0.0,2.3378146572810787
6,20,6,,,,,3.115,0.0,0.0,0.0,1.8028288579659728
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.24375
6,21,6,,,,,3.885,0.0,0.0,0.0,0.1925
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.14375
6,21,6,,,,,3.675,0.0,0.0,0.0,0.0875
6,22,6,,,,,3.075,0.0,0.0,0.0,0.0375
6,22,6,,,,,2.51,0.0,0.0,0.0,0.005
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.04
6,7,7,,,,,1.63,0.0,0.0,0.0,0.13
6,8,7,,,,,1.71,0.0,0.0,0.0,0.1619575365023173
6,8,7,,,,,1.545,0.0,0.0,0.0,0.22751177746754098
6,8,7,,,,,2.29,0.0,0.0,0.0,0.4164622367202445
6,8,7,,,,,4.465,0.0,0.0,0.0,0.5514268504721755
6,9,7,,,,,3.4375,0.0,0.0,0.0,0.8844465452614348
6,9,7,,,,,3.955,0.0,0.0,0.0,1.136808626176031
6,9,7,,,,,3.24,0.0,0.0,0.0,1.405680375935507
6,9,7,,,,,3.605,0.0,0.0,0.0,1.5141724854875764
6,10,7,,,,,2.84,0.0,0.0,0.0,2.50703612935081
6,10,7,,,,,3.16,0.0,0.0,0.0,3.3007695757089817
6,10,7,,,,,3.51,0.0,0.0,0.0,4.123542050592452
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,2.9789203428869184
6,11,7,,,,,5.89,0.0,0.0,0.0,1.821886087031519
6,11,7,,,,,5.72,0.0,0.0,0.0,4.790885636268069
6,11,7,,,,,4.8,0.0,0.0,0.0,5.108992730829128
6,11,7,,,,,4.3625,0.0,0.0,0.0,5.410230509769525
6,12,7,,,,,5.8075,0.0,0.0,0.0,5.40690287629165
6,12,7,,,,,5.045,0.0,0.0,0.0,3.896056055924779
6,12,7,,,,,4.375,0.0,0.0,0.0,5.679069608471213
6,12,7,,,,,4.705,0.0,0.0,0.0,5.533342539272707
6,13,7,,,,,4.955,0.0,0.0,0.0,6.3482848811376575
6,13,7,,,,,3.9175,0.0,0.0,0.0,6.314056170419805
6,13,7,,,,,3.8925,0.0,0.0,0.0,6.975811244298281
6,13,7,,,,,3.455,0.0,0.0,0.0,6.120093476351976
6,14,7,,,,,3.955,0.0,0.0,0.0,6.212861670516393
6,14,7,,,,,3.8175,0.0,0.0,0.0,6.080519535784246
6,14,7,,,,,3.53,0.0,0.0,0.0,7.247536542058627
6,14,7,,,,,2.955,0.0,0.0,0.0,4.047263102172181
6,15,7,,,,,2.935,0.0,0.0,0.0,4.536034453283228
6,15,7,,,,,3.8225,0.0,0.0,0.0,7.233619767947154
6,15,7,,,,,3.3575,0.0,0.0,0.0,6.502331237147265
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,7.440732953243627
6,16,7,,,,,4.0225,0.0,0.0,0.0,6.085578655507989
6,16,7,,,,,3.5325,0.0,0.0,0.0,5.270127645082292
6,16,7,,,,,3.7175,0.0,0.0,0.0,4.647519779014024
6,16,7,,,,,2.97,0.0,0.0,0.0,5.201255093526067
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.7285696249202738
6,17,7,,,,,3.305,0.0,0.0,0.0,4.558926718082413
6,17,7,,,,,4.3875,0.0,0.0,0.0,6.619156856402023
6,17,7,,,,,4.1325,0.0,0.0,0.0,6.05139902837943
6,18,7,,,,,3.6825,0.0,0.0,0.0,5.674859528694181
6,18,7,,,,,3.9625,0.0,0.0,0.0,5.1341227869838395
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.742951527023164
6,18,7,,,,,3.41,0.0,0.0,0.0,4.2108435631060726
6,19,7,,,,,3.38,0.0,0.0,0.0,3.0374875288135
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.9340988687952003
6,19,7,,,,,3.5175,0.0,0.0,0.0,3.5900820909802755
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.6916702866833244
6,20,7,,,,,2.995,0.0,0.0,0.0,2.0107744550359063
6,20,7,,,,,3.18,0.0,0.0,0.0,1.5870995698611163
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.2071371728392812
6,20,7,,,,,3.71,0.0,0.0,0.0,0.9549497411876209
6,21,7,,,,,3.38,0.0,0.0,0.0,0.19
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.14375
6,21,7,,,,,5.04,0.0,0.0,0.0,0.145
6,21,7,,,,,3.77,0.0,0.0,0.0,0.135
6,22,7,,,,,2.82,0.0,0.0,0.0,0.035
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0025
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.01
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.0575
6,8,1,,,,,1.6,0.0,0.0,0.0,0.08242750732855976
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.11333782257676968
6,8,1,,,,,3.695,0.0,0.0,0.0,0.16073363929069154
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.4100768489595848
6,9,1,,,,,3.0675,0.0,0.0,0.0,0.6755800441735689
6,9,1,,,,,3.2,0.0,0.0,0.0,0.9176497087135128
6,9,1,,,,,3.375,0.0,0.0,0.0,1.1866160026467838
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,1.4619109152608378
6,10,1,,,,,4.5175,0.0,0.0,0.0,1.7563278411989354
6,10,1,,,,,4.105,0.0,0.0,0.0,1.8173720064839034
6,10,1,,,,,4.24,0.0,0.0,0.0,1.9115544329235683
6,10,1,,,,,4.44,0.0,0.0,0.0,2.2254958543891177
6,11,1,,,,,4.8225,0.0,0.0,0.0,3.395816295886486
6,11,1,,,,,6.0,0.0,0.0,0.0,3.9280697465430725
6,11,1,,,,,6.6125,0.0,0.0,0.0,4.2128548031674455
6,11,1,,,,,6.155,0.0,0.0,0.0,4.442646883340215
6,12,1,,,,,6.13,0.0,0.0,0.0,1.5979491799746928
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.0403746615138512
6,13,1,,,,,6.115,0.0,0.0,0.0,6.493215540939518
6,13,1,,,,,6.245,0.0,0.0,0.0,2.9614173479056554
6,14,1,,,,,5.7475,0.0,0.0,0.0,6.975915733459985
6,14,1,,,,,5.7225,0.0,0.0,0.0,7.433116143724696
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,7.4643982770585975
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,7.430709825775934
6,15,1,,,,,5.2225,0.0,0.0,0.0,7.897487680585843
6,15,1,,,,,5.16,0.0,0.0,0.0,7.8335714643298875
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,7.731305518320358
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,7.572793302005589
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,8.023524262013837
