month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,16,1,,,,,6.1,0.0,0.0,0.0,7.822454138043013
6,16,1,,,,,7.1325,0.0,0.0,0.0,7.58282262043395
6,16,1,,,,,6.385,0.0,0.0,0.0,7.310138479706393
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,7.887910538149244
6,17,1,,,,,6.57,0.0,0.0,0.0,7.516423385646141
6,17,1,,,,,9.5075,0.0,0.0,0.0,7.129457601788741
6,17,1,,,,,8.41,0.0,0.0,0.0,6.699151650139312
6,18,1,,,,,8.99,0.0,0.0,0.0,7.513127699207589
6,18,1,,,,,8.0525,0.0,0.0,0.0,6.85441159331514
6,18,1,,,,,7.6375,0.0,0.0,0.0,6.229572315725731
6,18,1,,,,,8.44,0.0,0.0,0.0,5.555799841698597
6,19,1,,,,,6.2325,0.0,0.0,0.0,8.480178542201497
6,19,1,,,,,3.525,0.0,0.0,0.0,7.279967658038409
6,19,1,,,,,4.045,0.0,0.0,0.0,6.020730009080413
6,19,1,,,,,3.085,0.0,0.0,0.0,4.813960595495669
6,20,1,,,,,3.17,0.0,0.0,0.0,7.680805785532218
6,20,1,,,,,2.8,0.0,0.0,0.0,5.679469066766782
6,20,1,,,,,3.01,0.0,0.0,0.0,4.1108538007073845
6,20,1,,,,,2.8175,0.0,0.0,0.0,3.0696178051334746
6,21,1,,,,,4.205,0.0,0.0,0.0,0.2275
6,21,1,,,,,4.125,0.0,0.0,0.0,0.1875
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.13875
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.09125
6,22,1,,,,,3.585,0.0,0.0,0.0,0.0425
6,22,1,,,,,2.76,0.0,0.0,0.0,0.005
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.0525
7,7,2,,,,,1.65,0.0,0.0,0.0,0.15
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.17002885732212986
7,8,2,,,,,3.905,0.0,0.0,0.0,0.28396572047613444
7,8,2,,,,,3.33,0.0,0.0,0.0,0.4066669577189085
7,8,2,,,,,2.6825,0.0,0.0,0.0,0.47853482524681906
7,9,2,,,,,2.6925,0.0,0.0,0.0,0.5317583810048289
7,9,2,,,,,3.6725,0.0,0.0,0.0,0.6615243519662195
7,9,2,,,,,3.47,0.0,0.0,0.0,0.6883238459691152
7,9,2,,,,,5.045,0.0,0.0,0.0,0.8716888049362976
7,10,2,,,,,4.7575,0.0,0.0,0.0,1.1781462344057523
7,10,2,,,,,4.73,0.0,0.0,0.0,1.3272998828582585
7,10,2,,,,,4.0575,0.0,0.0,0.0,1.546840646310824
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,1.9172109419063734
7,11,2,,,,,4.05,0.0,0.0,0.0,3.119226528615866
7,11,2,,,,,3.9,0.0,0.0,0.0,3.5813341624848842
7,11,2,,,,,4.6925,0.0,0.0,0.0,3.999156481441453
7,11,2,,,,,4.065,0.0,0.0,0.0,4.286048304135136
7,12,2,,,,,3.9225,0.0,0.0,0.0,5.020455438605243
7,12,2,,,,,5.2175,0.0,0.0,0.0,5.270524557117449
7,12,2,,,,,5.0275,0.0,0.0,0.0,5.533309054537057
7,12,2,,,,,4.2775,0.0,0.0,0.0,5.745232036327062
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.331717779036419
7,13,2,,,,,3.92,0.0,0.0,0.0,6.520418883402675
7,13,2,,,,,4.845,0.0,0.0,0.0,6.679564393109155
7,13,2,,,,,4.7125,0.0,0.0,0.0,6.7864192353406505
7,14,2,,,,,4.0425,0.0,0.0,0.0,7.244564063570824
7,14,2,,,,,5.115,0.0,0.0,0.0,7.314200244493447
7,14,2,,,,,4.39,0.0,0.0,0.0,7.338212720673662
7,14,2,,,,,4.685,0.0,0.0,0.0,7.381435177798048
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,7.830813308845455
7,15,2,,,,,3.5525,0.0,0.0,0.0,7.725959178975219
7,15,2,,,,,5.4975,0.0,0.0,0.0,7.669695987337531
7,15,2,,,,,4.19,0.0,0.0,0.0,7.610875377898131
7,16,2,,,,,4.52,0.0,0.0,0.0,7.734332215407797
7,16,2,,,,,5.34,0.0,0.0,0.0,7.5428356818763795
7,16,2,,,,,5.06,0.0,0.0,0.0,7.244952185271952
7,16,2,,,,,4.6075,0.0,0.0,0.0,7.029518585049109
7,17,2,,,,,4.595,0.0,0.0,0.0,6.683734695336575
7,17,2,,,,,4.51,0.0,0.0,0.0,6.330850357600129
7,17,2,,,,,5.1975,0.0,0.0,0.0,6.0016672067265775
7,17,2,,,,,4.35,0.0,0.0,0.0,5.635615542955189
7,18,2,,,,,5.4525,0.0,0.0,0.0,7.468797718258287
7,18,2,,,,,4.83,0.0,0.0,0.0,6.907035547627049
7,18,2,,,,,4.905,0.0,0.0,0.0,6.266098842879998
7,18,2,,,,,4.4375,0.0,0.0,0.0,5.561068467658241
7,19,2,,,,,3.4775,0.0,0.0,0.0,6.5132838770534995
7,19,2,,,,,3.0075,0.0,0.0,0.0,5.564796372106901
7,19,2,,,,,3.035,0.0,0.0,0.0,4.611263720857396
7,19,2,,,,,3.3525,0.0,0.0,0.0,3.7384534104544094
7,20,2,,,,,2.92,0.0,0.0,0.0,4.267188216521038
7,20,2,,,,,2.805,0.0,0.0,0.0,3.1703405411476724
7,20,2,,,,,3.525,0.0,0.0,0.0,2.3289231463407076
7,20,2,,,,,3.325,0.0,0.0,0.0,1.7279107214785894
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.22875
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.18375
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.14125
7,21,2,,,,,3.185,0.0,0.0,0.0,0.0925
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.04125
7,22,2,,,,,2.26,0.0,0.0,0.0,0.005
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.0475
7,7,3,,,,,1.92,0.0,0.0,0.0,0.17
7,8,3,,,,,2.035,0.0,0.0,0.0,0.2671193551505989
7,8,3,,,,,3.92,0.0,0.0,0.0,0.39364957601140893
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.5600133849209925
7,8,3,,,,,3.045,0.0,0.0,0.0,0.7451224117358812
7,9,3,,,,,2.8225,0.0,0.0,0.0,0.9834170017592361
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.2814221538074895
7,9,3,,,,,3.615,0.0,0.0,0.0,1.4808563709474742
7,9,3,,,,,5.4475,0.0,0.0,0.0,1.785738564966072
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.1138371781591583
7,10,3,,,,,4.135,0.0,0.0,0.0,2.4618611997566324
7,10,3,,,,,4.2575,0.0,0.0,0.0,2.809885221354107
7,10,3,,,,,4.4825,0.0,0.0,0.0,3.4872474110404674
7,11,3,,,,,3.995,0.0,0.0,0.0,3.573171535589223
7,11,3,,,,,5.4375,0.0,0.0,0.0,3.9953687063497654
7,11,3,,,,,5.215,0.0,0.0,0.0,4.737195373618288
7,11,3,,,,,5.385,0.0,0.0,0.0,5.376454366634251
7,12,3,,,,,4.6775,0.0,0.0,0.0,5.206405825469273
7,12,3,,,,,4.0775,0.0,0.0,0.0,5.557744894248303
7,12,3,,,,,4.7725,0.0,0.0,0.0,5.948609608264976
7,12,3,,,,,5.0075,0.0,0.0,0.0,6.155021311172658
7,13,3,,,,,4.19,0.0,0.0,0.0,6.579940871074061
7,13,3,,,,,4.6425,0.0,0.0,0.0,6.765259094494436
7,13,3,,,,,4.0225,0.0,0.0,0.0,6.884228818171714
7,13,3,,,,,4.44,0.0,0.0,0.0,7.037516731371284
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,7.483575305173674
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,7.502856658616955
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,7.5293685196014675
7,14,3,,,,,4.8025,0.0,0.0,0.0,7.522138012060237
7,15,3,,,,,3.7925,0.0,0.0,0.0,7.954165337194513
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,7.951613471510459
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,7.905679889197497
7,15,3,,,,,5.1025,0.0,0.0,0.0,7.760223545206452
7,16,3,,,,,5.6975,0.0,0.0,0.0,8.184850035615192
7,16,3,,,,,4.525,0.0,0.0,0.0,7.995271434588859
7,16,3,,,,,5.0175,0.0,0.0,0.0,7.712277291027809
7,16,3,,,,,4.555,0.0,0.0,0.0,7.478738434691021
7,17,3,,,,,4.555,0.0,0.0,0.0,8.066236083027551
7,17,3,,,,,4.2375,0.0,0.0,0.0,7.675537386404935
7,17,3,,,,,4.36,0.0,0.0,0.0,7.211005865223715
7,17,3,,,,,4.76,0.0,0.0,0.0,6.780314388631854
7,18,3,,,,,3.845,0.0,0.0,0.0,7.597918123380669
7,18,3,,,,,3.9075,0.0,0.0,0.0,6.9454963021875304
7,18,3,,,,,3.2325,0.0,0.0,0.0,6.311715104457053
7,18,3,,,,,4.7775,0.0,0.0,0.0,5.633196410416188
7,19,3,,,,,3.3125,0.0,0.0,0.0,8.68257344823288
7,19,3,,,,,3.325,0.0,0.0,0.0,7.404760752077854
7,19,3,,,,,3.58,0.0,0.0,0.0,6.107289399058902
7,19,3,,,,,2.8625,0.0,0.0,0.0,4.881899787874337
7,20,3,,,,,3.16,0.0,0.0,0.0,8.06251211631664
7,20,3,,,,,2.77,0.0,0.0,0.0,5.832455573505654
7,20,3,,,,,2.725,0.0,0.0,0.0,4.145617932148627
7,20,3,,,,,3.2725,0.0,0.0,0.0,2.987703957996769
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.20625
7,21,3,,,,,5.085,0.0,0.0,0.0,0.1675
7,21,3,,,,,3.76,0.0,0.0,0.0,0.13
7,21,3,,,,,3.18,0.0,0.0,0.0,0.09
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.04875
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.05
7,7,4,,,,,1.67,0.0,0.0,0.0,0.17
7,8,4,,,,,2.28,0.0,0.0,0.0,0.2392864790556885
7,8,4,,,,,3.885,0.0,0.0,0.0,0.3290189087015717
7,8,4,,,,,3.28,0.0,0.0,0.0,0.452935121069696
7,8,4,,,,,3.24,0.0,0.0,0.0,0.6323999803614624
7,9,4,,,,,3.525,0.0,0.0,0.0,0.7444765816171433
7,9,4,,,,,3.65,0.0,0.0,0.0,1.0168460626965858
7,9,4,,,,,4.065,0.0,0.0,0.0,1.3182682884245025
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,1.6233221072334783
7,10,4,,,,,4.4475,0.0,0.0,0.0,1.802453855504598
7,10,4,,,,,3.9025,0.0,0.0,0.0,2.1064822166740482
7,10,4,,,,,6.605,0.0,0.0,0.0,2.4088400923425675
7,10,4,,,,,6.005,0.0,0.0,0.0,2.676117772491535
7,11,4,,,,,4.8725,0.0,0.0,0.0,3.370623629059585
7,11,4,,,,,4.505,0.0,0.0,0.0,3.6654809276565645
7,11,4,,,,,4.1125,0.0,0.0,0.0,3.941066507390996
7,11,4,,,,,3.9725,0.0,0.0,0.0,4.218579259011682
7,12,4,,,,,3.5325,0.0,0.0,0.0,4.881568499424113
7,12,4,,,,,4.315,0.0,0.0,0.0,5.120054120018548
7,12,4,,,,,5.06,0.0,0.0,0.0,5.326882357348232
7,12,4,,,,,4.56,0.0,0.0,0.0,5.537931579113218
7,13,4,,,,,5.245,0.0,0.0,0.0,6.100789420873228
7,13,4,,,,,4.175,0.0,0.0,0.0,6.263597737516249
7,13,4,,,,,4.105,0.0,0.0,0.0,6.426406054159271
7,13,4,,,,,4.215,0.0,0.0,0.0,6.525900025441118
7,14,4,,,,,4.545,0.0,0.0,0.0,6.9992353595988615
7,14,4,,,,,4.41,0.0,0.0,0.0,7.109572860127152
7,14,4,,,,,4.225,0.0,0.0,0.0,7.1719375343387926
7,14,4,,,,,4.74,0.0,0.0,0.0,7.186329382233787
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,7.670173072832444
7,15,4,,,,,4.5,0.0,0.0,0.0,7.6676172004323
7,15,4,,,,,4.695,0.0,0.0,0.0,7.61138800762913
7,15,4,,,,,4.595,0.0,0.0,0.0,7.509153111623365
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,7.956262114883396
7,16,4,,,,,5.5675,0.0,0.0,0.0,7.817988529292791
7,16,4,,,,,5.32,0.0,0.0,0.0,7.544206829823394
7,16,4,,,,,4.79,0.0,0.0,0.0,7.234473998100439
7,17,4,,,,,5.295,0.0,0.0,0.0,7.831412499668485
7,17,4,,,,,5.97,0.0,0.0,0.0,7.427090170456053
7,17,4,,,,,5.365,0.0,0.0,0.0,6.985445780085551
7,17,4,,,,,5.475,0.0,0.0,0.0,6.500258985030632
7,18,4,,,,,5.355,0.0,0.0,0.0,7.386414389931517
7,18,4,,,,,5.2,0.0,0.0,0.0,6.770245939278116
7,18,4,,,,,5.54,0.0,0.0,0.0,6.146470470715412
7,18,4,,,,,4.8625,0.0,0.0,0.0,5.496070439470154
7,19,4,,,,,4.15,0.0,0.0,0.0,8.424154806567081
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,7.180589097026227
7,19,4,,,,,4.2425,0.0,0.0,0.0,5.997195921817994
7,19,4,,,,,5.555,0.0,0.0,0.0,4.827174420905899
7,20,4,,,,,4.635,0.0,0.0,0.0,8.65498207636446
7,20,4,,,,,5.01,0.0,0.0,0.0,6.311575376987801
7,20,4,,,,,5.225,0.0,0.0,0.0,4.53058628546154
7,20,4,,,,,6.0275,0.0,0.0,0.0,3.2963920904564996
7,21,4,,,,,5.905,0.0,0.0,0.0,0.2025
7,21,4,,,,,7.485,0.0,0.0,0.0,0.1175
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.06875
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.02875
7,22,4,,,,,4.52,0.0,0.0,0.0,0.01
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.00125
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.0125
7,7,5,,,,,1.84,0.0,0.0,0.0,0.09
7,8,5,,,,,2.185,0.0,0.0,0.0,0.13401908506658847
7,8,5,,,,,2.895,0.0,0.0,0.0,0.28614885730433753
7,8,5,,,,,2.9325,0.0,0.0,0.0,0.49442175977268443
7,8,5,,,,,3.4825,0.0,0.0,0.0,0.7117500058266117
7,9,5,,,,,3.7175,0.0,0.0,0.0,0.5652960847138657
7,9,5,,,,,3.22,0.0,0.0,0.0,0.7128281378304043
7,9,5,,,,,3.575,0.0,0.0,0.0,0.7741781005125293
7,9,5,,,,,4.66,0.0,0.0,0.0,1.115985035455797
7,10,5,,,,,3.7,0.0,0.0,0.0,1.886240674534502
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,2.2722214051568397
7,10,5,,,,,4.99,0.0,0.0,0.0,2.612792638058903
7,10,5,,,,,6.9425,0.0,0.0,0.0,2.9289126029577406
7,11,5,,,,,4.2975,0.0,0.0,0.0,3.5848692469358547
7,11,5,,,,,4.345,0.0,0.0,0.0,3.819393403277452
7,11,5,,,,,5.4725,0.0,0.0,0.0,4.116982878971413
7,11,5,,,,,6.05,0.0,0.0,0.0,4.3751565300701465
7,12,5,,,,,5.3675,0.0,0.0,0.0,5.03540599998048
7,12,5,,,,,5.6375,0.0,0.0,0.0,5.267116203643834
7,12,5,,,,,6.14,0.0,0.0,0.0,5.483808153366045
7,12,5,,,,,5.1475,0.0,0.0,0.0,5.704791032785725
7,13,5,,,,,4.605,0.0,0.0,0.0,6.24831596766617
7,13,5,,,,,5.0375,0.0,0.0,0.0,6.41466427752745
7,13,5,,,,,4.9175,0.0,0.0,0.0,6.533158964003979
7,13,5,,,,,4.48,0.0,0.0,0.0,6.59012756327154
7,14,5,,,,,4.27,0.0,0.0,0.0,6.986793086219675
7,14,5,,,,,5.08,0.0,0.0,0.0,7.044455752680911
7,14,5,,,,,5.845,0.0,0.0,0.0,7.058871419296219
7,14,5,,,,,4.605,0.0,0.0,0.0,7.068481863706426
7,15,5,,,,,3.58,0.0,0.0,0.0,7.481699847914549
7,15,5,,,,,4.33,0.0,0.0,0.0,7.481699847914549
7,15,5,,,,,5.0525,0.0,0.0,0.0,7.4536307147879945
7,15,5,,,,,5.2525,0.0,0.0,0.0,7.402595927285166
7,16,5,,,,,5.395,0.0,0.0,0.0,7.8575161408094205
7,16,5,,,,,4.4825,0.0,0.0,0.0,7.678811260070228
7,16,5,,,,,3.995,0.0,0.0,0.0,7.417627203605255
7,16,5,,,,,4.2525,0.0,0.0,0.0,7.1509445354252295
7,17,5,,,,,3.98,0.0,0.0,0.0,7.6448070374574355
7,17,5,,,,,4.6725,0.0,0.0,0.0,7.267475068915195
7,17,5,,,,,5.075,0.0,0.0,0.0,6.841059267066646
7,17,5,,,,,5.195,0.0,0.0,0.0,6.3747628506567215
7,18,5,,,,,4.31,0.0,0.0,0.0,7.175559063618524
7,18,5,,,,,3.6675,0.0,0.0,0.0,6.590027476826369
7,18,5,,,,,3.2225,0.0,0.0,0.0,5.926176378425071
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,5.3257267894216485
7,19,5,,,,,3.37,0.0,0.0,0.0,7.903076229442576
7,19,5,,,,,4.4375,0.0,0.0,0.0,6.807537617508628
7,19,5,,,,,3.4825,0.0,0.0,0.0,5.655005667381586
7,19,5,,,,,2.7925,0.0,0.0,0.0,4.540469276049941
7,20,5,,,,,3.88,0.0,0.0,0.0,7.5577158376214975
7,20,5,,,,,3.5125,0.0,0.0,0.0,5.545063250428815
7,20,5,,,,,3.22,0.0,0.0,0.0,3.9431560891938244
7,20,5,,,,,3.0325,0.0,0.0,0.0,2.916292524299599
7,21,5,,,,,4.435,0.0,0.0,0.0,0.2175
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,5,,,,,4.27,0.0,0.0,0.0,0.135
7,21,5,,,,,3.925,0.0,0.0,0.0,0.0875
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.03875
7,22,5,,,,,2.76,0.0,0.0,0.0,0.005
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.0175
7,7,6,,,,,1.875,0.0,0.0,0.0,0.125
7,8,6,,,,,2.325,0.0,0.0,0.0,0.23374885962638609
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.3218541990240239
7,8,6,,,,,2.65,0.0,0.0,0.0,0.46749771925277217
7,8,6,,,,,2.35,0.0,0.0,0.0,0.6113431713305482
7,9,6,,,,,2.555,0.0,0.0,0.0,0.5881725830639647
7,9,6,,,,,3.87,0.0,0.0,0.0,0.7637880936470443
7,9,6,,,,,4.0025,0.0,0.0,0.0,0.9770354993550693
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,1.211189513465842
7,10,6,,,,,3.3925,0.0,0.0,0.0,1.7820265151988186
7,10,6,,,,,3.62,0.0,0.0,0.0,2.104038875088104
7,10,6,,,,,3.755,0.0,0.0,0.0,2.363671877302501
7,10,6,,,,,3.8975,0.0,0.0,0.0,2.628362665274322
7,11,6,,,,,3.2075,0.0,0.0,0.0,1.8990975405127233
7,11,6,,,,,5.54,0.0,0.0,0.0,2.928821842743935
7,11,6,,,,,5.6525,0.0,0.0,0.0,3.981729431329321
7,11,6,,,,,4.505,0.0,0.0,0.0,4.25413304599086
7,12,6,,,,,4.945,0.0,0.0,0.0,4.808857464310236
7,12,6,,,,,4.9775,0.0,0.0,0.0,5.04740043773739
7,12,6,,,,,3.9575,0.0,0.0,0.0,5.2416124161028605
7,12,6,,,,,3.7525,0.0,0.0,0.0,5.701810364838432
7,13,6,,,,,3.775,0.0,0.0,0.0,6.122782616094124
7,13,6,,,,,5.0175,0.0,0.0,0.0,6.341937565821477
7,13,6,,,,,4.61,0.0,0.0,0.0,6.199599814967629
7,13,6,,,,,3.6325,0.0,0.0,0.0,6.445866717238573
7,14,6,,,,,3.9975,0.0,0.0,0.0,6.945368189230441
7,14,6,,,,,4.2875,0.0,0.0,0.0,6.983700680098909
7,14,6,,,,,4.045,0.0,0.0,0.0,6.990888022136747
7,14,6,,,,,3.7275,0.0,0.0,0.0,6.926201943796208
7,15,6,,,,,3.4875,0.0,0.0,0.0,7.393623680240069
7,15,6,,,,,4.5225,0.0,0.0,0.0,7.42937868249339
7,15,6,,,,,4.265,0.0,0.0,0.0,7.42171689629625
7,15,6,,,,,4.4125,0.0,0.0,0.0,7.317005818268669
7,16,6,,,,,3.795,0.0,0.0,0.0,7.789541574010076
7,16,6,,,,,4.17,0.0,0.0,0.0,7.651331113151132
7,16,6,,,,,3.495,0.0,0.0,0.0,7.45783646794861
7,16,6,,,,,4.295,0.0,0.0,0.0,7.2366997305742995
7,17,6,,,,,3.76,0.0,0.0,0.0,7.76763916111329
7,17,6,,,,,3.7075,0.0,0.0,0.0,7.392285990787927
7,17,6,,,,,3.8625,0.0,0.0,0.0,6.964197251078009
7,17,6,,,,,4.03,0.0,0.0,0.0,6.551618972951784
7,18,6,,,,,5.17,0.0,0.0,0.0,7.147553979893634
7,18,6,,,,,4.755,0.0,0.0,0.0,6.544660707199354
7,18,6,,,,,3.6,0.0,0.0,0.0,5.956294983244694
7,18,6,,,,,3.67,0.0,0.0,0.0,5.331610387440984
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,8.519755323505324
7,19,6,,,,,3.5,0.0,0.0,0.0,7.3159491458671795
7,19,6,,,,,3.285,0.0,0.0,0.0,6.0788886539296385
7,19,6,,,,,3.3325,0.0,0.0,0.0,4.875082476291493
7,20,6,,,,,3.9,0.0,0.0,0.0,1.633520426287744
7,20,6,,,,,4.015,0.0,0.0,0.0,1.1843023090586144
7,20,6,,,,,3.72,0.0,0.0,0.0,0.840096219233697
7,20,6,,,,,3.24,0.0,0.0,0.0,0.5717321492007106
7,21,6,,,,,3.41,0.0,0.0,0.0,0.205
7,21,6,,,,,4.33,0.0,0.0,0.0,0.165
7,21,6,,,,,4.5,0.0,0.0,0.0,0.125
7,21,6,,,,,3.92,0.0,0.0,0.0,0.085
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0325
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0025
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.0225
7,7,7,,,,,1.615,0.0,0.0,0.0,0.115
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.1459770825448668
7,8,7,,,,,2.285,0.0,0.0,0.0,0.20544922728536807
7,8,7,,,,,2.18,0.0,0.0,0.0,0.3099760271323097
7,8,7,,,,,2.145,0.0,0.0,0.0,0.46496404069846464
7,9,7,,,,,2.74,0.0,0.0,0.0,0.5687469995199232
7,9,7,,,,,3.675,0.0,0.0,0.0,0.8186509841574652
7,9,7,,,,,3.6425,0.0,0.0,0.0,1.0872259561529845
7,9,7,,,,,4.6375,0.0,0.0,0.0,1.3715994559129463
7,10,7,,,,,3.4425,0.0,0.0,0.0,1.991962569513944
7,10,7,,,,,3.4575,0.0,0.0,0.0,2.340598329343912
7,10,7,,,,,3.4425,0.0,0.0,0.0,2.668925209960484
7,10,7,,,,,6.4075,0.0,0.0,0.0,2.983712837768125
7,11,7,,,,,3.87,0.0,0.0,0.0,3.7780892597004354
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,4.105859837159047
7,11,7,,,,,3.4275,0.0,0.0,0.0,4.404538351529615
7,11,7,,,,,3.54,0.0,0.0,0.0,4.6857616280473575
7,12,7,,,,,3.6325,0.0,0.0,0.0,5.399400859741119
7,12,7,,,,,4.2,0.0,0.0,0.0,5.667996202156758
7,12,7,,,,,4.0075,0.0,0.0,0.0,5.92813184874828
7,12,7,,,,,3.5375,0.0,0.0,0.0,6.165003331823487
7,13,7,,,,,3.7475,0.0,0.0,0.0,6.810299526401765
7,13,7,,,,,4.175,0.0,0.0,0.0,6.971530358804076
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,7.060093773785626
7,13,7,,,,,2.83,0.0,0.0,0.0,7.112323480056796
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,7.565005646167079
7,14,7,,,,,3.145,0.0,0.0,0.0,7.57700216637984
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,7.581800774464945
7,14,7,,,,,2.895,0.0,0.0,0.0,7.57700216637984
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,8.029761476745945
7,15,7,,,,,4.1,0.0,0.0,0.0,8.001729938743974
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,7.960956792559291
7,15,7,,,,,3.9925,0.0,0.0,0.0,7.892152108372639
7,16,7,,,,,3.5625,0.0,0.0,0.0,8.31071993311917
7,16,7,,,,,4.35,0.0,0.0,0.0,8.077195571362102
7,16,7,,,,,3.61,0.0,0.0,0.0,7.8134504098482385
7,16,7,,,,,3.9375,0.0,0.0,0.0,7.349149031766539
7,17,7,,,,,3.47,0.0,0.0,0.0,7.890592356571123
7,17,7,,,,,3.215,0.0,0.0,0.0,7.579603013305954
7,17,7,,,,,3.6775,0.0,0.0,0.0,6.924086260345062
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.024656296980115
7,18,7,,,,,3.1825,0.0,0.0,0.0,6.153666479647033
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,5.749061989054579
7,18,7,,,,,2.9925,0.0,0.0,0.0,4.770654766349193
7,18,7,,,,,3.94,0.0,0.0,0.0,3.9577675625225375
7,19,7,,,,,3.8125,0.0,0.0,0.0,4.989015135540665
7,19,7,,,,,3.2725,0.0,0.0,0.0,4.28752937102828
7,19,7,,,,,3.7775,0.0,0.0,0.0,3.090165738498521
7,19,7,,,,,3.49,0.0,0.0,0.0,2.3947272650595193
7,20,7,,,,,3.4775,0.0,0.0,0.0,4.602033215418162
7,20,7,,,,,3.405,0.0,0.0,0.0,4.26070594368638
7,20,7,,,,,3.84,0.0,0.0,0.0,3.9546883897199554
7,20,7,,,,,3.68,0.0,0.0,0.0,3.201414410725678
7,21,7,,,,,5.05,0.0,0.0,0.0,0.275
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.18625
7,21,7,,,,,4.185,0.0,0.0,0.0,0.0925
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.03375
7,22,7,,,,,2.535,0.0,0.0,0.0,0.0175
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.00125
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.0375
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.057517474916563574
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.10204713291648376
7,8,1,,,,,3.155,0.0,0.0,0.0,0.11503494983312715
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.16884161991636404
7,9,1,,,,,3.6,0.0,0.0,0.0,0.20548905850482077
7,9,1,,,,,3.06,0.0,0.0,0.0,0.3287824936077133
7,9,1,,,,,3.405,0.0,0.0,0.0,1.118447589861953
7,9,1,,,,,4.8675,0.0,0.0,0.0,1.3899867028861808
7,10,1,,,,,4.17,0.0,0.0,0.0,2.007144290532803
7,10,1,,,,,3.67,0.0,0.0,0.0,2.350833381377461
7,10,1,,,,,4.6425,0.0,0.0,0.0,2.675619572225663
7,10,1,,,,,4.6225,0.0,0.0,0.0,3.0055610994365347
7,11,1,,,,,4.8425,0.0,0.0,0.0,3.7760369321685383
7,11,1,,,,,4.5225,0.0,0.0,0.0,4.11133809496306
7,11,1,,,,,4.1775,0.0,0.0,0.0,4.4271450041067375
7,11,1,,,,,6.0525,0.0,0.0,0.0,4.719558808869402
7,12,1,,,,,6.405,0.0,0.0,0.0,5.4560926441401065
7,12,1,,,,,4.705,0.0,0.0,0.0,5.711647334732149
7,12,1,,,,,5.0175,0.0,0.0,0.0,5.977850137432194
7,12,1,,,,,6.0175,0.0,0.0,0.0,6.190812379592229
7,13,1,,,,,5.475,0.0,0.0,0.0,6.783769900154386
7,13,1,,,,,3.88,0.0,0.0,0.0,6.924436700759594
7,13,1,,,,,4.51,0.0,0.0,0.0,7.042415307718802
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,7.078716417552403
7,14,1,,,,,4.59,0.0,0.0,0.0,7.519422959640537
7,14,1,,,,,5.615,0.0,0.0,0.0,7.543400711425106
7,14,1,,,,,4.3825,0.0,0.0,0.0,7.560185137674304
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,7.550594036960476
7,15,1,,,,,4.1,0.0,0.0,0.0,8.00442934222271
7,15,1,,,,,3.8375,0.0,0.0,0.0,7.991683435626816
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,7.9508965345199485
7,15,1,,,,,3.76,0.0,0.0,0.0,7.912658814732259
7,16,1,,,,,4.115,0.0,0.0,0.0,8.38006865286238
7,16,1,,,,,3.9225,0.0,0.0,0.0,8.168228440692188
7,16,1,,,,,4.1825,0.0,0.0,0.0,7.9041159683761055
7,16,1,,,,,3.68,0.0,0.0,0.0,7.626247638126893
7,17,1,,,,,3.89,0.0,0.0,0.0,8.177020491131266
7,17,1,,,,,5.08,0.0,0.0,0.0,7.795262004346524
7,17,1,,,,,6.24,0.0,0.0,0.0,7.3765591478729355
7,17,1,,,,,5.1425,0.0,0.0,0.0,6.948620198977135
7,18,1,,,,,4.75,0.0,0.0,0.0,7.923354796705134
7,18,1,,,,,5.5675,0.0,0.0,0.0,7.270621282500377
7,18,1,,,,,4.1075,0.0,0.0,0.0,6.5763844812652605
7,18,1,,,,,4.1425,0.0,0.0,0.0,5.874601627842806
7,19,1,,,,,2.8975,0.0,0.0,0.0,8.663597615176949
7,19,1,,,,,2.8975,0.0,0.0,0.0,7.388601645320151
7,19,1,,,,,2.635,0.0,0.0,0.0,6.08173077621693
7,19,1,,,,,3.1375,0.0,0.0,0.0,4.813109786209416
7,20,1,,,,,2.655,0.0,0.0,0.0,6.929590729880241
7,20,1,,,,,2.475,0.0,0.0,0.0,4.808790720023655
7,20,1,,,,,3.3825,0.0,0.0,0.0,3.119548851707653
7,20,1,,,,,3.1625,0.0,0.0,0.0,2.0344883815484693
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.15125
7,21,1,,,,,2.75,0.0,0.0,0.0,0.125
7,21,1,,,,,2.95,0.0,0.0,0.0,0.1
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.07125
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.03875
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0075
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.0275
7,7,2,,,,,1.61,0.0,0.0,0.0,0.11
7,8,2,,,,,1.68,0.0,0.0,0.0,0.12687039843973585
7,8,2,,,,,2.25,0.0,0.0,0.0,0.17620888672185536
7,8,2,,,,,2.135,0.0,0.0,0.0,0.2713616855516573
7,8,2,,,,,3.11,0.0,0.0,0.0,0.42994968360132707
7,9,2,,,,,3.45,0.0,0.0,0.0,0.5587807083177453
7,9,2,,,,,3.6325,0.0,0.0,0.0,0.81317297815714
7,9,2,,,,,3.34,0.0,0.0,0.0,1.0822700034785806
7,9,2,,,,,6.5575,0.0,0.0,0.0,1.3572489309928395
7,10,2,,,,,6.065,0.0,0.0,0.0,2.0074197338306816
7,10,2,,,,,4.05,0.0,0.0,0.0,2.353280682643428
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,2.69557605466429
7,10,2,,,,,3.9625,0.0,0.0,0.0,3.0039984471622545
7,11,2,,,,,3.895,0.0,0.0,0.0,3.9291162160846405
7,11,2,,,,,3.7925,0.0,0.0,0.0,4.265353825534295
7,11,2,,,,,5.175,0.0,0.0,0.0,4.588903223306604
7,11,2,,,,,3.725,0.0,0.0,0.0,4.842667456853513
7,12,2,,,,,3.9975,0.0,0.0,0.0,5.287537180917875
7,12,2,,,,,4.3075,0.0,0.0,0.0,5.560840478305877
7,12,2,,,,,5.55,0.0,0.0,0.0,5.774634186746491
7,12,2,,,,,5.26,0.0,0.0,0.0,5.959775130138364
7,13,2,,,,,4.385,0.0,0.0,0.0,6.278984488198055
7,13,2,,,,,5.47,0.0,0.0,0.0,6.3565028152128455
7,13,2,,,,,4.1875,0.0,0.0,0.0,6.554858534338928
7,13,2,,,,,4.28,0.0,0.0,0.0,6.639216713737377
7,14,2,,,,,4.545,0.0,0.0,0.0,6.996487132208735
7,14,2,,,,,4.7775,0.0,0.0,0.0,7.219473185428546
7,14,2,,,,,4.18,0.0,0.0,0.0,7.365732854744767
7,14,2,,,,,3.37,0.0,0.0,0.0,7.308188066817074
7,15,2,,,,,3.1475,0.0,0.0,0.0,7.789552950365193
7,15,2,,,,,3.905,0.0,0.0,0.0,7.797192263490755
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,7.7793671995311096
7,15,2,,,,,4.27,0.0,0.0,0.0,7.6596846272306305
7,16,2,,,,,4.09,0.0,0.0,0.0,8.06461381295405
7,16,2,,,,,4.4125,0.0,0.0,0.0,7.869590794997736
7,16,2,,,,,3.975,0.0,0.0,0.0,7.663580564762193
7,16,2,,,,,3.74,0.0,0.0,0.0,7.405381076200313
7,17,2,,,,,3.705,0.0,0.0,0.0,7.846615865483394
7,17,2,,,,,5.16,0.0,0.0,0.0,7.48801761911351
7,17,2,,,,,4.56,0.0,0.0,0.0,7.06256207257297
7,17,2,,,,,3.665,0.0,0.0,0.0,6.582405098620074
7,18,2,,,,,5.03,0.0,0.0,0.0,7.322421519645237
7,18,2,,,,,3.89,0.0,0.0,0.0,6.754679095656838
7,18,2,,,,,4.69,0.0,0.0,0.0,6.099591683362535
7,18,2,,,,,4.2325,0.0,0.0,0.0,5.433586147529989
7,19,2,,,,,4.005,0.0,0.0,0.0,7.1535339778758615
7,19,2,,,,,3.28,0.0,0.0,0.0,6.109623489552963
7,19,2,,,,,3.05,0.0,0.0,0.0,5.054724469774035
7,19,2,,,,,2.825,0.0,0.0,0.0,4.010813981451136
7,20,2,,,,,2.87,0.0,0.0,0.0,3.826606892335666
7,20,2,,,,,2.715,0.0,0.0,0.0,2.695383686937166
7,20,2,,,,,3.1425,0.0,0.0,0.0,1.7945948381939163
7,20,2,,,,,3.445,0.0,0.0,0.0,1.242948954079833
7,21,2,,,,,4.345,0.0,0.0,0.0,0.1725
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.14375
7,21,2,,,,,3.975,0.0,0.0,0.0,0.1125
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.07625
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.03625
7,22,2,,,,,2.26,0.0,0.0,0.0,0.005
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.0325
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.11380343354130587
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.21550011883353665
7,8,3,,,,,2.315,0.0,0.0,0.0,0.30509005587669236
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.4285788880172583
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.5455705916345212
7,9,3,,,,,4.615,0.0,0.0,0.0,0.612832719370284
7,9,3,,,,,3.54,0.0,0.0,0.0,0.7872160135000397
7,9,3,,,,,4.8775,0.0,0.0,0.0,0.8744076605649174
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.087463516466828
7,10,3,,,,,4.24,0.0,0.0,0.0,1.2120941666686442
7,10,3,,,,,4.065,0.0,0.0,0.0,1.529780137771313
7,10,3,,,,,6.15,0.0,0.0,0.0,1.612867237905857
7,11,3,,,,,4.965,0.0,0.0,0.0,1.930474855433604
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.2129234665975535
7,11,3,,,,,5.2325,0.0,0.0,0.0,2.6844898434973654
7,11,3,,,,,6.04,0.0,0.0,0.0,2.4953720777615036
7,12,3,,,,,5.1325,0.0,0.0,0.0,2.8196603869577856
7,12,3,,,,,5.245,0.0,0.0,0.0,3.174257746982833
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.7978600008199837
7,12,3,,,,,4.28,0.0,0.0,0.0,4.186694347330208
7,13,3,,,,,4.8425,0.0,0.0,0.0,4.697229657911648
7,13,3,,,,,4.62,0.0,0.0,0.0,4.481404443892991
7,13,3,,,,,5.025,0.0,0.0,0.0,4.1467541120438405
7,13,3,,,,,5.3125,0.0,0.0,0.0,4.6681296290551995
7,14,3,,,,,4.8075,0.0,0.0,0.0,4.765894404350274
7,14,3,,,,,4.395,0.0,0.0,0.0,5.100473574702477
7,14,3,,,,,4.7675,0.0,0.0,0.0,4.97407699923609
7,14,3,,,,,3.3275,0.0,0.0,0.0,5.777067008081376
7,15,3,,,,,3.575,0.0,0.0,0.0,6.89644537464757
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,7.0581202845294175
7,15,3,,,,,4.255,0.0,0.0,0.0,7.330946694955036
7,15,3,,,,,4.1725,0.0,0.0,0.0,7.2475830695472085
7,16,3,,,,,4.0525,0.0,0.0,0.0,7.715658197611535
7,16,3,,,,,4.9025,0.0,0.0,0.0,7.551553450409588
7,16,3,,,,,4.96,0.0,0.0,0.0,7.3409523581670895
7,16,3,,,,,5.2575,0.0,0.0,0.0,7.119410949444461
7,17,3,,,,,4.28,0.0,0.0,0.0,7.615496019842585
7,17,3,,,,,4.2175,0.0,0.0,0.0,7.2365402067532845
7,17,3,,,,,4.145,0.0,0.0,0.0,6.845457807645125
7,17,3,,,,,5.04,0.0,0.0,0.0,6.41496400397568
7,18,3,,,,,5.1575,0.0,0.0,0.0,6.201091705520572
7,18,3,,,,,5.2675,0.0,0.0,0.0,5.708289715677878
7,18,3,,,,,4.32,0.0,0.0,0.0,5.14283102220453
7,18,3,,,,,3.91,0.0,0.0,0.0,4.624757135446825
7,19,3,,,,,3.7625,0.0,0.0,0.0,5.302307804724663
7,19,3,,,,,3.04,0.0,0.0,0.0,4.5343873640404
7,19,3,,,,,3.06,0.0,0.0,0.0,3.7542777100119444
7,19,3,,,,,3.1,0.0,0.0,0.0,3.0066726249013414
7,20,3,,,,,2.7,0.0,0.0,0.0,2.3591542574273445
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.671745516901101
7,20,3,,,,,3.205,0.0,0.0,0.0,1.1470370699905363
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.8257039900995704
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.19875
7,21,3,,,,,4.07,0.0,0.0,0.0,0.16
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.12375
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.08125
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.03625
7,22,3,,,,,2.26,0.0,0.0,0.0,0.005
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.0125
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.1001713432699237
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.22130878164285467
7,8,4,,,,,2.315,0.0,0.0,0.0,0.293525331442102
7,8,4,,,,,2.615,0.0,0.0,0.0,0.3401166538932293
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.3995063643261665
7,9,4,,,,,4.03,0.0,0.0,0.0,0.48397342421227024
7,9,4,,,,,3.905,0.0,0.0,0.0,0.5981180997340321
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.6871509466410062
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.7495393126851881
7,10,4,,,,,4.2125,0.0,0.0,0.0,0.9103237709268057
7,10,4,,,,,4.175,0.0,0.0,0.0,1.1113043437288277
7,10,4,,,,,4.53,0.0,0.0,0.0,1.2106123914662974
7,11,4,,,,,3.66,0.0,0.0,0.0,1.291128870278916
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.3575167022613428
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.2934181058645173
7,11,4,,,,,5.175,0.0,0.0,0.0,1.5337878423526132
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.019514540751608
7,12,4,,,,,4.6075,0.0,0.0,0.0,1.9911704770217606
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.139976811603458
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.1824929071982284
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.2326139917154713
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.312266537065236
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,2.3731773070385858
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,2.473914349686818
7,14,4,,,,,4.225,0.0,0.0,0.0,3.08515190372602
7,14,4,,,,,4.4575,0.0,0.0,0.0,3.307569831669059
7,14,4,,,,,4.135,0.0,0.0,0.0,3.716531828209485
7,14,4,,,,,5.04,0.0,0.0,0.0,4.343128571446863
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,4.838946596555244
7,15,4,,,,,3.6075,0.0,0.0,0.0,4.691309088611948
7,15,4,,,,,4.3375,0.0,0.0,0.0,5.434587576878194
7,15,4,,,,,4.9375,0.0,0.0,0.0,5.536406547873568
7,16,4,,,,,5.0675,0.0,0.0,0.0,6.406488853986848
7,16,4,,,,,4.995,0.0,0.0,0.0,6.326648640507854
7,16,4,,,,,5.2325,0.0,0.0,0.0,6.3128830864597525
7,16,4,,,,,4.18,0.0,0.0,0.0,5.704445597533626
7,17,4,,,,,3.6275,0.0,0.0,0.0,5.979293721087828
7,17,4,,,,,4.1825,0.0,0.0,0.0,5.127297998657065
7,17,4,,,,,3.615,0.0,0.0,0.0,4.738076931215675
7,17,4,,,,,3.8475,0.0,0.0,0.0,5.023097082964095
7,18,4,,,,,3.9775,0.0,0.0,0.0,5.484346715734402
7,18,4,,,,,4.2575,0.0,0.0,0.0,5.1606562321766365
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,3.9983131321283
7,18,4,,,,,3.0475,0.0,0.0,0.0,3.3803585726089302
7,19,4,,,,,3.475,0.0,0.0,0.0,5.034879324688087
7,19,4,,,,,3.665,0.0,0.0,0.0,3.767673741845243
7,19,4,,,,,3.3325,0.0,0.0,0.0,4.146703983141987
7,19,4,,,,,3.465,0.0,0.0,0.0,3.31510031940137
7,20,4,,,,,3.2,0.0,0.0,0.0,3.9852427930599528
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,4.101479041190868
7,20,4,,,,,3.05,0.0,0.0,0.0,3.4870874439274586
7,20,4,,,,,3.275,0.0,0.0,0.0,2.5738026371845533
7,21,4,,,,,3.62,0.0,0.0,0.0,0.31
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,4,,,,,4.69,0.0,0.0,0.0,0.095
7,21,4,,,,,3.595,0.0,0.0,0.0,0.0475
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.00875
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.0325
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.12230459254655363
7,8,5,,,,,1.91,0.0,0.0,0.0,0.1476885645845176
7,8,5,,,,,2.5,0.0,0.0,0.0,0.23076338216330872
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.24691681891474038
7,9,5,,,,,3.205,0.0,0.0,0.0,0.17266706100081453
7,9,5,,,,,4.265,0.0,0.0,0.0,0.22320376178154072
7,9,5,,,,,3.495,0.0,0.0,0.0,0.4169277814409912
7,9,5,,,,,4.59,0.0,0.0,0.0,0.7075138109301669
7,10,5,,,,,3.6675,0.0,0.0,0.0,0.7638945684345804
7,10,5,,,,,3.8975,0.0,0.0,0.0,0.9553885746906604
7,10,5,,,,,4.5675,0.0,0.0,0.0,0.8887819638189803
7,10,5,,,,,5.165,0.0,0.0,0.0,0.7618131118448404
7,11,5,,,,,4.8775,0.0,0.0,0.0,0.931040742436619
7,11,5,,,,,5.4525,0.0,0.0,0.0,1.4058508771603937
7,11,5,,,,,3.9775,0.0,0.0,0.0,1.839373174082101
7,11,5,,,,,5.3325,0.0,0.0,0.0,2.338956011487116
7,12,5,,,,,5.7525,0.0,0.0,0.0,2.1383347389439415
7,12,5,,,,,6.115,0.0,0.0,0.0,1.5936041111410395
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.1471386161966999
7,12,5,,,,,5.045,0.0,0.0,0.0,0.8929309898886788
7,13,5,,,,,4.4275,0.0,0.0,0.0,1.5192334474426166
7,13,5,,,,,5.115,0.0,0.0,0.0,3.273936758572315
7,13,5,,,,,3.95,0.0,0.0,0.0,3.577330621399902
7,13,5,,,,,3.95,0.0,0.0,0.0,4.256570612804946
7,14,5,,,,,4.9125,0.0,0.0,0.0,4.4674804564769595
7,14,5,,,,,5.0725,0.0,0.0,0.0,4.620788096806464
7,14,5,,,,,4.6825,0.0,0.0,0.0,4.965730287547849
7,14,5,,,,,4.72,0.0,0.0,0.0,5.720291329794628
7,15,5,,,,,3.96,0.0,0.0,0.0,5.551985628439496
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,5.427421848314252
7,15,5,,,,,4.075,0.0,0.0,0.0,6.685770239375401
7,15,5,,,,,5.535,0.0,0.0,0.0,6.899308148161536
7,16,5,,,,,4.8975,0.0,0.0,0.0,5.646537853695942
7,16,5,,,,,4.535,0.0,0.0,0.0,4.974657438855969
7,16,5,,,,,4.7875,0.0,0.0,0.0,4.154689095847184
7,16,5,,,,,5.145,0.0,0.0,0.0,2.627189540476305
7,17,5,,,,,4.29,0.0,0.0,0.0,3.1062803957166736
7,17,5,,,,,4.195,0.0,0.0,0.0,5.741726951925112
7,17,5,,,,,3.8325,0.0,0.0,0.0,8.050035710553152
7,17,5,,,,,3.495,0.0,0.0,0.0,6.720082982072096
7,18,5,,,,,4.145,0.0,0.0,0.0,6.548492485156674
7,18,5,,,,,3.7625,0.0,0.0,0.0,6.351069219108153
7,18,5,,,,,4.505,0.0,0.0,0.0,7.457384502436669
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,5.4235523654084865
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,8.75
7,19,5,,,,,3.835,0.0,0.0,0.0,6.907591653393842
7,19,5,,,,,3.6,0.0,0.0,0.0,6.335004690943206
7,19,5,,,,,2.9975,0.0,0.0,0.0,5.476124247267253
7,20,5,,,,,3.015,0.0,0.0,0.0,7.419085760596562
7,20,5,,,,,3.3675,0.0,0.0,0.0,5.472493952123206
7,20,5,,,,,2.99,0.0,0.0,0.0,3.623843869862347
7,20,5,,,,,3.2375,0.0,0.0,0.0,2.3873295764295865
7,21,5,,,,,3.355,0.0,0.0,0.0,0.1775
7,21,5,,,,,3.79,0.0,0.0,0.0,0.145
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.11375
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.07875
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.03875
7,22,5,,,,,2.26,0.0,0.0,0.0,0.005
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.035
7,8,6,,,,,1.675,0.0,0.0,0.0,0.12974886624531876
7,8,6,,,,,1.62,0.0,0.0,0.0,0.08897065113964715
7,8,6,,,,,2.87,0.0,0.0,0.0,0.08897065113964715
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.14272375286985065
7,9,6,,,,,3.155,0.0,0.0,0.0,0.22776082598645858
7,9,6,,,,,3.24,0.0,0.0,0.0,0.5567486857446765
7,9,6,,,,,3.4925,0.0,0.0,0.0,0.6987477192300611
7,9,6,,,,,3.9475,0.0,0.0,0.0,0.6734409607871213
7,10,6,,,,,3.615,0.0,0.0,0.0,1.5659244528518013
7,10,6,,,,,3.775,0.0,0.0,0.0,1.3408021213635928
7,10,6,,,,,3.7225,0.0,0.0,0.0,1.1405094587895253
7,10,6,,,,,3.3775,0.0,0.0,0.0,1.5742010091565146
7,11,6,,,,,3.3075,0.0,0.0,0.0,2.1621284801921945
7,11,6,,,,,3.095,0.0,0.0,0.0,1.8059452488159207
7,11,6,,,,,2.7475,0.0,0.0,0.0,2.115920925851489
7,11,6,,,,,3.37,0.0,0.0,0.0,3.943044637073566
7,12,6,,,,,4.245,0.0,0.0,0.0,5.2838933405317015
7,12,6,,,,,3.7725,0.0,0.0,0.0,5.518686039010091
7,12,6,,,,,3.24,0.0,0.0,0.0,5.491187795044153
7,12,6,,,,,3.715,0.0,0.0,0.0,5.8930852068540105
7,13,6,,,,,5.42,0.0,0.0,0.0,6.47699618882121
7,13,6,,,,,4.095,0.0,0.0,0.0,6.635081869859384
7,13,6,,,,,3.955,0.0,0.0,0.0,6.734450012226237
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,6.90834426136823
7,14,6,,,,,4.4775,0.0,0.0,0.0,7.398594642468357
7,14,6,,,,,3.02,0.0,0.0,0.0,7.439285716205646
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,7.4584344567879
7,14,6,,,,,3.3025,0.0,0.0,0.0,7.470402419651809
7,15,6,,,,,3.2875,0.0,0.0,0.0,7.916904563808456
7,15,6,,,,,3.5175,0.0,0.0,0.0,7.896572224639766
7,15,6,,,,,3.9325,0.0,0.0,0.0,7.8101597831728355
7,15,6,,,,,3.79,0.0,0.0,0.0,7.665291866595924
7,16,6,,,,,4.62,0.0,0.0,0.0,8.087995634256968
7,16,6,,,,,4.43,0.0,0.0,0.0,7.879485570415879
7,16,6,,,,,3.715,0.0,0.0,0.0,7.643539971858858
7,16,6,,,,,3.2025,0.0,0.0,0.0,7.355466857341565
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,7.854583628219224
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,7.50088343378078
7,17,6,,,,,3.82,0.0,0.0,0.0,7.09839700562669
7,17,6,,,,,4.2,0.0,0.0,0.0,6.647124343756952
7,18,6,,,,,3.83,0.0,0.0,0.0,5.75288031593136
7,18,6,,,,,3.185,0.0,0.0,0.0,5.305559897665043
7,18,6,,,,,3.015,0.0,0.0,0.0,4.829928060521112
7,18,6,,,,,4.055,0.0,0.0,0.0,4.308997953172997
7,19,6,,,,,3.34,0.0,0.0,0.0,3.34
7,19,6,,,,,3.11,0.0,0.0,0.0,2.86
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.3575
7,19,6,,,,,3.125,0.0,0.0,0.0,1.875
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.4883683240695986
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.0495243777187047
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.695276854760754
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.4890730727404543
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.18125
7,21,6,,,,,3.8,0.0,0.0,0.0,0.15
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.11375
7,21,6,,,,,3.13,0.0,0.0,0.0,0.065
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.01875
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.00125
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
