month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.0325
7,8,7,,,,,1.665,0.0,0.0,0.0,0.12163827013195147
7,8,7,,,,,1.82,0.0,0.0,0.0,0.2359045238922695
7,8,7,,,,,3.22,0.0,0.0,0.0,0.1621843601759353
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.16034135608302694
7,9,7,,,,,2.46,0.0,0.0,0.0,0.2665152899576975
7,9,7,,,,,3.12,0.0,0.0,0.0,0.5040615266591235
7,9,7,,,,,3.995,0.0,0.0,0.0,0.7213294260811596
7,9,7,,,,,3.7325,0.0,0.0,0.0,0.8589324290484489
7,10,7,,,,,3.7975,0.0,0.0,0.0,1.2290285051701155
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,1.3298806356360917
7,10,7,,,,,5.775,0.0,0.0,0.0,1.3845800962278074
7,10,7,,,,,3.8975,0.0,0.0,0.0,1.8102102739570964
7,11,7,,,,,3.415,0.0,0.0,0.0,3.2858726238644174
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,4.04915756110063
7,11,7,,,,,5.47,0.0,0.0,0.0,4.31541974850861
7,11,7,,,,,4.82,0.0,0.0,0.0,4.591543498413183
7,12,7,,,,,4.3875,0.0,0.0,0.0,5.292526066653842
7,12,7,,,,,4.6775,0.0,0.0,0.0,5.542600618072109
7,12,7,,,,,3.365,0.0,0.0,0.0,5.704286750454609
7,12,7,,,,,4.7325,0.0,0.0,0.0,5.805610060080976
7,13,7,,,,,5.4875,0.0,0.0,0.0,6.3435063431436465
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.738415145901069
7,13,7,,,,,2.9725,0.0,0.0,0.0,6.783806962309967
7,13,7,,,,,4.08,0.0,0.0,0.0,6.8813993675891005
7,14,7,,,,,4.71,0.0,0.0,0.0,7.397803484645367
7,14,7,,,,,3.305,0.0,0.0,0.0,6.769326016105456
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,6.882068157408417
7,14,7,,,,,3.255,0.0,0.0,0.0,6.241596844049042
7,15,7,,,,,3.325,0.0,0.0,0.0,6.676306694669098
7,15,7,,,,,3.71,0.0,0.0,0.0,6.305682824927011
7,15,7,,,,,3.8175,0.0,0.0,0.0,7.43024703243211
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,7.666329360418508
7,16,7,,,,,3.655,0.0,0.0,0.0,7.008158449976673
7,16,7,,,,,4.03,0.0,0.0,0.0,6.050759754624668
7,16,7,,,,,3.85,0.0,0.0,0.0,4.21255425954882
7,16,7,,,,,3.1025,0.0,0.0,0.0,3.9417472000063953
7,17,7,,,,,2.8025,0.0,0.0,0.0,4.604649820822047
7,17,7,,,,,3.305,0.0,0.0,0.0,5.213153840536203
7,17,7,,,,,3.925,0.0,0.0,0.0,4.450253278506514
7,17,7,,,,,3.705,0.0,0.0,0.0,3.5783669219011567
7,18,7,,,,,4.2075,0.0,0.0,0.0,6.5324658767375645
7,18,7,,,,,4.33,0.0,0.0,0.0,6.345614637414169
7,18,7,,,,,3.495,0.0,0.0,0.0,4.3891722492044885
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,3.824954781443644
7,19,7,,,,,4.63,0.0,0.0,0.0,6.53634576620642
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,6.49095447616332
7,19,7,,,,,3.6175,0.0,0.0,0.0,5.37319395885198
7,19,7,,,,,3.1575,0.0,0.0,0.0,4.329194287860676
7,20,7,,,,,2.705,0.0,0.0,0.0,5.607854424466693
7,20,7,,,,,2.6975,0.0,0.0,0.0,4.615399088177914
7,20,7,,,,,2.655,0.0,0.0,0.0,3.4880469100634754
7,20,7,,,,,3.36,0.0,0.0,0.0,2.3510592432472044
7,21,7,,,,,4.23,0.0,0.0,0.0,0.24
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.22125
7,21,7,,,,,4.07,0.0,0.0,0.0,0.16
7,21,7,,,,,3.17,0.0,0.0,0.0,0.085
7,22,7,,,,,2.545,0.0,0.0,0.0,0.0225
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.015
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.1075
7,8,1,,,,,2.215,0.0,0.0,0.0,0.1604582670870996
7,8,1,,,,,4.045,0.0,0.0,0.0,0.22016366879392735
7,8,1,,,,,3.44,0.0,0.0,0.0,0.3283797093875527
7,8,1,,,,,3.15,0.0,0.0,0.0,0.4851063888679755
7,9,1,,,,,3.2225,0.0,0.0,0.0,0.5484958311120545
7,9,1,,,,,3.4175,0.0,0.0,0.0,0.7994784993329945
7,9,1,,,,,3.3775,0.0,0.0,0.0,1.0589212574939662
7,9,1,,,,,4.3375,0.0,0.0,0.0,1.318364015654938
7,10,1,,,,,6.57,0.0,0.0,0.0,1.8722204703095922
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,2.2307307731348334
7,10,1,,,,,4.8575,0.0,0.0,0.0,2.5610249873117916
7,10,1,,,,,4.825,0.0,0.0,0.0,2.8714019624429032
7,11,1,,,,,5.015,0.0,0.0,0.0,3.6620189252185855
7,11,1,,,,,4.705,0.0,0.0,0.0,4.0001696759208265
7,11,1,,,,,4.575,0.0,0.0,0.0,4.284523716284075
7,11,1,,,,,5.42,0.0,0.0,0.0,4.549664645811968
7,12,1,,,,,5.89,0.0,0.0,0.0,5.185787054699494
7,12,1,,,,,4.49,0.0,0.0,0.0,5.481393808631877
7,12,1,,,,,5.0275,0.0,0.0,0.0,5.7242136422191905
7,12,1,,,,,5.4375,0.0,0.0,0.0,6.070495839682837
7,13,1,,,,,4.0125,0.0,0.0,0.0,6.767029599687051
7,13,1,,,,,4.165,0.0,0.0,0.0,6.904396922675707
7,13,1,,,,,3.7525,0.0,0.0,0.0,6.75802190637632
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,7.073291172251923
7,14,1,,,,,4.3325,0.0,0.0,0.0,7.483692365801664
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,7.555352362920734
7,14,1,,,,,4.92,0.0,0.0,0.0,7.567295695773914
7,14,1,,,,,4.41,0.0,0.0,0.0,7.557741029491371
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,8.025784439680935
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,8.005465998061489
7,15,1,,,,,4.5975,0.0,0.0,0.0,7.97244853042989
7,15,1,,,,,4.295,0.0,0.0,0.0,7.919112621178846
7,16,1,,,,,3.95,0.0,0.0,0.0,8.46003313132197
7,16,1,,,,,4.2325,0.0,0.0,0.0,8.22106466300216
7,16,1,,,,,3.51,0.0,0.0,0.0,7.9766026666749985
7,16,1,,,,,4.0,0.0,0.0,0.0,7.690939210292699
7,17,1,,,,,4.9575,0.0,0.0,0.0,8.236802885070716
7,17,1,,,,,4.8775,0.0,0.0,0.0,7.831563235115691
7,17,1,,,,,5.54,0.0,0.0,0.0,7.417113593116232
7,17,1,,,,,5.18,0.0,0.0,0.0,6.975033974983477
7,18,1,,,,,4.2925,0.0,0.0,0.0,8.000135151850717
7,18,1,,,,,4.1075,0.0,0.0,0.0,7.3425897969040825
7,18,1,,,,,3.635,0.0,0.0,0.0,6.628359497565497
7,18,1,,,,,3.17,0.0,0.0,0.0,5.925466187105302
7,19,1,,,,,3.4325,0.0,0.0,0.0,8.444496267039
7,19,1,,,,,3.6825,0.0,0.0,0.0,7.2144166942729395
7,19,1,,,,,3.435,0.0,0.0,0.0,5.990487519370711
7,19,1,,,,,2.6825,0.0,0.0,0.0,4.754257548740821
7,20,1,,,,,3.4425,0.0,0.0,0.0,6.227172301662296
7,20,1,,,,,2.525,0.0,0.0,0.0,4.424853801874422
7,20,1,,,,,2.6825,0.0,0.0,0.0,2.946305092467603
7,20,1,,,,,2.7175,0.0,0.0,0.0,2.0181650267085782
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.17875
7,21,1,,,,,4.045,0.0,0.0,0.0,0.1475
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.11625
7,21,1,,,,,3.895,0.0,0.0,0.0,0.0725
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.02875
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0025
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.0125
7,7,2,,,,,1.84,0.0,0.0,0.0,0.09
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.13603718489049083
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.1919428773112405
7,8,2,,,,,3.645,0.0,0.0,0.0,0.29443664674928155
7,8,2,,,,,3.11,0.0,0.0,0.0,0.4546996316887639
7,9,2,,,,,2.695,0.0,0.0,0.0,0.5349725013130369
7,9,2,,,,,2.855,0.0,0.0,0.0,0.7670769727821852
7,9,2,,,,,3.575,0.0,0.0,0.0,1.0331479522712088
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,1.2907273047552636
7,10,2,,,,,3.305,0.0,0.0,0.0,1.8433776874061807
7,10,2,,,,,4.3175,0.0,0.0,0.0,2.1801802060499123
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,2.503839211770962
7,10,2,,,,,4.51,0.0,0.0,0.0,2.7995682525313113
7,11,2,,,,,4.46,0.0,0.0,0.0,3.6146959214999006
7,11,2,,,,,4.6525,0.0,0.0,0.0,3.9542931497936804
7,11,2,,,,,5.295,0.0,0.0,0.0,4.255517809918672
7,11,2,,,,,5.64,0.0,0.0,0.0,4.520288530283315
7,12,2,,,,,4.9975,0.0,0.0,0.0,5.272168608133587
7,12,2,,,,,4.3,0.0,0.0,0.0,5.5274436787955175
7,12,2,,,,,5.555,0.0,0.0,0.0,5.742634234229541
7,12,2,,,,,4.5475,0.0,0.0,0.0,5.947276233024644
7,13,2,,,,,3.58,0.0,0.0,0.0,6.777026532316789
7,13,2,,,,,3.5725,0.0,0.0,0.0,7.001232389627406
7,13,2,,,,,3.9775,0.0,0.0,0.0,7.144539226258933
7,13,2,,,,,4.2775,0.0,0.0,0.0,7.190767238075556
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,7.44489396548906
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,7.471150404610695
7,14,2,,,,,4.3575,0.0,0.0,0.0,7.502180741754445
7,14,2,,,,,4.3475,0.0,0.0,0.0,7.492632945710214
7,15,2,,,,,3.0825,0.0,0.0,0.0,7.956047529398211
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,7.948429226625089
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,7.930653186821136
7,15,2,,,,,4.295,0.0,0.0,0.0,7.917956015532597
7,16,2,,,,,4.19,0.0,0.0,0.0,8.402830500585454
7,16,2,,,,,4.7775,0.0,0.0,0.0,8.22526743734161
7,16,2,,,,,4.0425,0.0,0.0,0.0,7.9684839304966735
7,16,2,,,,,3.545,0.0,0.0,0.0,7.698041726479131
7,17,2,,,,,5.23,0.0,0.0,0.0,8.189438414414713
7,17,2,,,,,3.6425,0.0,0.0,0.0,7.778749638060334
7,17,2,,,,,4.82,0.0,0.0,0.0,7.386313696210595
7,17,2,,,,,4.455,0.0,0.0,0.0,6.942161389931045
7,18,2,,,,,4.075,0.0,0.0,0.0,7.705621218690675
7,18,2,,,,,4.135,0.0,0.0,0.0,7.0689126109490985
7,18,2,,,,,3.64,0.0,0.0,0.0,6.352615427239824
7,18,2,,,,,2.925,0.0,0.0,0.0,5.679730194058385
7,19,2,,,,,2.6875,0.0,0.0,0.0,8.442380484024799
7,19,2,,,,,2.42,0.0,0.0,0.0,7.171418476611611
7,19,2,,,,,2.41,0.0,0.0,0.0,5.918876208436296
7,19,2,,,,,3.415,0.0,0.0,0.0,4.703173418736724
7,20,2,,,,,2.935,0.0,0.0,0.0,7.377616132728965
7,20,2,,,,,3.005,0.0,0.0,0.0,5.16690189086593
7,20,2,,,,,2.66,0.0,0.0,0.0,3.393189301464193
7,20,2,,,,,3.6975,0.0,0.0,0.0,2.300685170310949
7,21,2,,,,,3.09,0.0,0.0,0.0,0.17
7,21,2,,,,,4.03,0.0,0.0,0.0,0.14
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.11125
7,21,2,,,,,2.9,0.0,0.0,0.0,0.075
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.03375
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.00375
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.0175
7,7,3,,,,,1.87,0.0,0.0,0.0,0.12
7,8,3,,,,,1.975,0.0,0.0,0.0,0.16357877953648894
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.24173308531503368
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.34351543702662674
7,8,3,,,,,2.9125,0.0,0.0,0.0,0.4816486286352174
7,9,3,,,,,3.1925,0.0,0.0,0.0,0.5368298922881342
7,9,3,,,,,3.075,0.0,0.0,0.0,0.7546945435350427
7,9,3,,,,,3.5025,0.0,0.0,0.0,0.9981903302227639
7,9,3,,,,,3.955,0.0,0.0,0.0,1.2559256365998257
7,10,3,,,,,4.44,0.0,0.0,0.0,1.7948998428898018
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,2.1368649616559816
7,10,3,,,,,5.67,0.0,0.0,0.0,2.44880387487196
7,10,3,,,,,4.8775,0.0,0.0,0.0,2.754070297965672
7,11,3,,,,,4.5775,0.0,0.0,0.0,3.5300963819512043
7,11,3,,,,,4.245,0.0,0.0,0.0,3.852065849884493
7,11,3,,,,,4.3975,0.0,0.0,0.0,4.162467552502813
7,11,3,,,,,6.0175,0.0,0.0,0.0,4.447805763605368
7,12,3,,,,,4.845,0.0,0.0,0.0,5.159223701628461
7,12,3,,,,,5.155,0.0,0.0,0.0,5.421628844779376
7,12,3,,,,,5.91,0.0,0.0,0.0,5.637478236726096
7,12,3,,,,,6.135,0.0,0.0,0.0,5.827933582561437
7,13,3,,,,,4.345,0.0,0.0,0.0,6.379008515264064
7,13,3,,,,,4.5225,0.0,0.0,0.0,6.538596113778423
7,13,3,,,,,4.1675,0.0,0.0,0.0,6.668963447776068
7,13,3,,,,,5.2325,0.0,0.0,0.0,6.727403976809494
7,14,3,,,,,3.8475,0.0,0.0,0.0,7.254721875615683
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,7.302466014316675
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,7.285755565771327
7,14,3,,,,,4.31,0.0,0.0,0.0,7.218913771589938
7,15,3,,,,,3.5125,0.0,0.0,0.0,7.6219124123401825
7,15,3,,,,,4.71,0.0,0.0,0.0,7.568647799808021
7,15,3,,,,,4.8975,0.0,0.0,0.0,7.505237546793544
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,7.421536012814434
7,16,3,,,,,4.9075,0.0,0.0,0.0,7.841434806619242
7,16,3,,,,,4.0625,0.0,0.0,0.0,7.737357083024576
7,16,3,,,,,5.855,0.0,0.0,0.0,7.51002942359412
7,16,3,,,,,4.365,0.0,0.0,0.0,7.247096227144436
7,17,3,,,,,4.1475,0.0,0.0,0.0,7.8362406195899315
7,17,3,,,,,3.875,0.0,0.0,0.0,7.502457803046241
7,17,3,,,,,4.7,0.0,0.0,0.0,6.981879098345074
7,17,3,,,,,3.655,0.0,0.0,0.0,6.314313465257694
7,18,3,,,,,4.235,0.0,0.0,0.0,6.7699272506948684
7,18,3,,,,,3.52,0.0,0.0,0.0,6.068028438749915
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,4.362338852733148
7,18,3,,,,,3.8125,0.0,0.0,0.0,3.1132608594332587
7,19,3,,,,,3.43,0.0,0.0,0.0,4.363267330496441
7,19,3,,,,,3.5975,0.0,0.0,0.0,4.148999738373848
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,4.019140591632883
7,19,3,,,,,3.095,0.0,0.0,0.0,3.4932110473319726
7,20,3,,,,,3.4925,0.0,0.0,0.0,6.8912981623530705
7,20,3,,,,,3.075,0.0,0.0,0.0,5.962290160587163
7,20,3,,,,,3.0125,0.0,0.0,0.0,4.229066276695546
7,20,3,,,,,3.9075,0.0,0.0,0.0,3.646703051707963
7,21,3,,,,,3.885,0.0,0.0,0.0,0.3175
7,21,3,,,,,4.595,0.0,0.0,0.0,0.1725
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.11875
7,21,3,,,,,3.94,0.0,0.0,0.0,0.095
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.01875
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.018210237459996708
7,8,4,,,,,2.58,0.0,0.0,0.0,0.05827275987198946
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.16571316088597005
7,8,4,,,,,3.305,0.0,0.0,0.0,0.22216489701195982
7,9,4,,,,,3.355,0.0,0.0,0.0,0.19379965992527412
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.2415671817378417
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.29888820791292275
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.39715282421306175
7,10,4,,,,,4.4175,0.0,0.0,0.0,0.5963152475066518
7,10,4,,,,,3.84,0.0,0.0,0.0,0.7084290133866491
7,10,4,,,,,4.58,0.0,0.0,0.0,0.8644133833066452
7,10,4,,,,,4.49,0.0,0.0,0.0,1.4558541192532972
7,11,4,,,,,3.8625,0.0,0.0,0.0,1.8085735705717711
7,11,4,,,,,3.96,0.0,0.0,0.0,1.3090627748900439
7,11,4,,,,,4.5025,0.0,0.0,0.0,1.5329814074370252
7,11,4,,,,,5.11,0.0,0.0,0.0,1.041125949620152
7,12,4,,,,,4.0875,0.0,0.0,0.0,1.9669856090550275
7,12,4,,,,,4.9425,0.0,0.0,0.0,2.8968333515174045
7,12,4,,,,,4.6625,0.0,0.0,0.0,4.133825370901743
7,12,4,,,,,5.1525,0.0,0.0,0.0,4.335783251617553
7,13,4,,,,,4.745,0.0,0.0,0.0,6.950419793669683
7,13,4,,,,,5.3275,0.0,0.0,0.0,5.4539930659816
7,13,4,,,,,5.505,0.0,0.0,0.0,5.388931034342988
7,13,4,,,,,4.9175,0.0,0.0,0.0,4.861704226236993
7,14,4,,,,,4.8825,0.0,0.0,0.0,5.139372070824111
7,14,4,,,,,5.035,0.0,0.0,0.0,2.6592013408722988
7,14,4,,,,,4.6475,0.0,0.0,0.0,4.437572076015802
7,14,4,,,,,4.1375,0.0,0.0,0.0,3.2344863706301306
7,15,4,,,,,3.7675,0.0,0.0,0.0,7.114081109444153
7,15,4,,,,,5.2275,0.0,0.0,0.0,7.580412040736538
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,7.869334465558993
7,15,4,,,,,4.2425,0.0,0.0,0.0,7.849059207676715
7,16,4,,,,,4.945,0.0,0.0,0.0,8.148287248820587
7,16,4,,,,,4.7475,0.0,0.0,0.0,6.56405007049046
7,16,4,,,,,4.965,0.0,0.0,0.0,7.896560443282812
7,16,4,,,,,5.0875,0.0,0.0,0.0,7.48340014288929
7,17,4,,,,,4.3275,0.0,0.0,0.0,8.04404367986692
7,17,4,,,,,4.755,0.0,0.0,0.0,7.649637889405943
7,17,4,,,,,4.6725,0.0,0.0,0.0,7.243002462031447
7,17,4,,,,,5.565,0.0,0.0,0.0,6.805792942373154
7,18,4,,,,,3.965,0.0,0.0,0.0,6.3036543916849626
7,18,4,,,,,3.61,0.0,0.0,0.0,5.7727416255999895
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,4.789431361653878
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,4.3220785746072465
7,19,4,,,,,3.585,0.0,0.0,0.0,8.75
7,19,4,,,,,3.165,0.0,0.0,0.0,7.30776241530544
7,19,4,,,,,3.165,0.0,0.0,0.0,6.054286872371403
7,19,4,,,,,3.17,0.0,0.0,0.0,4.813346084866705
7,20,4,,,,,2.425,0.0,0.0,0.0,7.447408462493924
7,20,4,,,,,2.9825,0.0,0.0,0.0,5.134792150456337
7,20,4,,,,,3.145,0.0,0.0,0.0,3.370932251444618
7,20,4,,,,,4.19,0.0,0.0,0.0,2.299550683156019
7,21,4,,,,,3.59,0.0,0.0,0.0,0.17
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.13625
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.10875
7,21,4,,,,,4.41,0.0,0.0,0.0,0.08
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0275
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.07
7,8,5,,,,,2.475,0.0,0.0,0.0,0.17052755902856614
7,8,5,,,,,2.58,0.0,0.0,0.0,0.2501070865752304
7,8,5,,,,,2.975,0.0,0.0,0.0,0.36000262461586185
7,8,5,,,,,3.715,0.0,0.0,0.0,0.5418986875796657
7,9,5,,,,,3.0125,0.0,0.0,0.0,0.5957816588977841
7,9,5,,,,,3.635,0.0,0.0,0.0,0.8149704667391912
7,9,5,,,,,3.545,0.0,0.0,0.0,1.0562252619471828
7,9,5,,,,,4.5225,0.0,0.0,0.0,1.1900922519711294
7,10,5,,,,,4.4025,0.0,0.0,0.0,1.4274339900279263
7,10,5,,,,,3.835,0.0,0.0,0.0,1.7142470913924226
7,10,5,,,,,4.87,0.0,0.0,0.0,2.566396999492718
7,10,5,,,,,4.565,0.0,0.0,0.0,2.8614994968504077
7,11,5,,,,,4.3625,0.0,0.0,0.0,3.816836365201497
7,11,5,,,,,4.92,0.0,0.0,0.0,4.4506863117105375
7,11,5,,,,,6.3525,0.0,0.0,0.0,4.005225203792419
7,11,5,,,,,4.165,0.0,0.0,0.0,4.250523170707682
7,12,5,,,,,5.195,0.0,0.0,0.0,4.41353389344378
7,12,5,,,,,4.81,0.0,0.0,0.0,5.1484148978381725
7,12,5,,,,,4.5175,0.0,0.0,0.0,5.537094735422491
7,12,5,,,,,3.855,0.0,0.0,0.0,6.036219117019838
7,13,5,,,,,4.3675,0.0,0.0,0.0,6.188917907483564
7,13,5,,,,,4.945,0.0,0.0,0.0,5.3575707258812955
7,13,5,,,,,4.55,0.0,0.0,0.0,5.226898269152482
7,13,5,,,,,4.465,0.0,0.0,0.0,6.727378548141946
7,14,5,,,,,5.0425,0.0,0.0,0.0,7.448648437631053
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,7.422361901598347
7,14,5,,,,,5.02,0.0,0.0,0.0,7.427141271786111
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,7.4104134761289355
7,15,5,,,,,4.465,0.0,0.0,0.0,7.811555518175691
7,15,5,,,,,4.165,0.0,0.0,0.0,7.760929753313891
7,15,5,,,,,4.38,0.0,0.0,0.0,7.725491717910631
7,15,5,,,,,4.18,0.0,0.0,0.0,7.269859834154435
7,16,5,,,,,4.9375,0.0,0.0,0.0,7.8194388734250015
7,16,5,,,,,5.07,0.0,0.0,0.0,7.691608046624663
7,16,5,,,,,4.3775,0.0,0.0,0.0,7.482183075058151
7,16,5,,,,,3.6975,0.0,0.0,0.0,7.558337610173245
7,17,5,,,,,3.94,0.0,0.0,0.0,7.154575730981147
7,17,5,,,,,6.245,0.0,0.0,0.0,5.112992252191072
7,17,5,,,,,4.3275,0.0,0.0,0.0,5.513479866761985
7,17,5,,,,,5.155,0.0,0.0,0.0,6.51018212558133
7,18,5,,,,,4.12,0.0,0.0,0.0,4.82571739550158
7,18,5,,,,,4.095,0.0,0.0,0.0,5.863891019162899
7,18,5,,,,,3.5625,0.0,0.0,0.0,5.459361296839695
7,18,5,,,,,2.9475,0.0,0.0,0.0,4.936694575961928
7,19,5,,,,,3.1925,0.0,0.0,0.0,5.832514502247596
7,19,5,,,,,2.535,0.0,0.0,0.0,3.068487670578572
7,19,5,,,,,3.005,0.0,0.0,0.0,3.59383186320681
7,19,5,,,,,3.27,0.0,0.0,0.0,3.0326687483539194
7,20,5,,,,,3.09,0.0,0.0,0.0,5.557677653248688
7,20,5,,,,,2.8475,0.0,0.0,0.0,5.595918554532509
7,20,5,,,,,3.08,0.0,0.0,0.0,4.231993075409551
7,20,5,,,,,3.5,0.0,0.0,0.0,2.5493934189214165
7,21,5,,,,,4.48,0.0,0.0,0.0,0.115
7,21,5,,,,,4.205,0.0,0.0,0.0,0.2275
7,21,5,,,,,4.18,0.0,0.0,0.0,0.09
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0325
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.00625
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.0425
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.1346281704635452
7,8,6,,,,,2.565,0.0,0.0,0.0,0.23237191066310542
7,8,6,,,,,2.745,0.0,0.0,0.0,0.3651558596134514
7,8,6,,,,,1.9025,0.0,0.0,0.0,0.48134181494500405
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,0.5806370570213987
7,9,6,,,,,3.4025,0.0,0.0,0.0,0.7610686658621604
7,9,6,,,,,4.005,0.0,0.0,0.0,0.6810275762260329
7,9,6,,,,,3.43,0.0,0.0,0.0,1.0473173084591583
7,10,6,,,,,3.905,0.0,0.0,0.0,0.9069472169272689
7,10,6,,,,,2.9725,0.0,0.0,0.0,1.918790464282069
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,2.459408467254729
7,10,6,,,,,3.7825,0.0,0.0,0.0,2.7644138480363196
7,11,6,,,,,3.155,0.0,0.0,0.0,3.34506702036124
7,11,6,,,,,3.185,0.0,0.0,0.0,3.7475381942072
7,11,6,,,,,3.1625,0.0,0.0,0.0,4.110141940455212
7,11,6,,,,,3.58,0.0,0.0,0.0,4.427182912305568
7,12,6,,,,,3.175,0.0,0.0,0.0,5.188793618374064
7,12,6,,,,,4.735,0.0,0.0,0.0,5.449283662373411
7,12,6,,,,,5.76,0.0,0.0,0.0,5.680363540114765
7,12,6,,,,,4.0,0.0,0.0,0.0,5.88203325159813
7,13,6,,,,,3.705,0.0,0.0,0.0,6.462946320870463
7,13,6,,,,,3.86,0.0,0.0,0.0,6.601982640056434
7,13,6,,,,,3.7275,0.0,0.0,0.0,6.707381140084508
7,13,6,,,,,4.5925,0.0,0.0,0.0,6.8105371188353905
7,14,6,,,,,3.1125,0.0,0.0,0.0,7.250135670697609
7,14,6,,,,,3.475,0.0,0.0,0.0,7.357280532826145
7,14,6,,,,,3.7475,0.0,0.0,0.0,6.902510118013914
7,14,6,,,,,3.45,0.0,0.0,0.0,6.857271176226311
7,15,6,,,,,4.0675,0.0,0.0,0.0,6.903555619461
7,15,6,,,,,3.5,0.0,0.0,0.0,7.088359271907151
7,15,6,,,,,3.24,0.0,0.0,0.0,6.571921667811059
7,15,6,,,,,3.425,0.0,0.0,0.0,5.999789812292838
7,16,6,,,,,3.185,0.0,0.0,0.0,4.8474287741939
7,16,6,,,,,3.335,0.0,0.0,0.0,5.011377887188058
7,16,6,,,,,4.9325,0.0,0.0,0.0,7.850430027203538
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,7.558054109030625
7,17,6,,,,,4.32,0.0,0.0,0.0,8.005063763891417
7,17,6,,,,,3.9725,0.0,0.0,0.0,7.581660467399445
7,17,6,,,,,3.6425,0.0,0.0,0.0,6.874972950952409
7,17,6,,,,,6.0725,0.0,0.0,0.0,6.4850763901540445
7,18,6,,,,,3.8225,0.0,0.0,0.0,7.510662835294998
7,18,6,,,,,3.6425,0.0,0.0,0.0,6.873977764979207
7,18,6,,,,,3.515,0.0,0.0,0.0,6.315027499760111
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,5.411823097684222
7,19,6,,,,,3.33,0.0,0.0,0.0,8.254048065043243
7,19,6,,,,,3.3475,0.0,0.0,0.0,7.058078638201392
7,19,6,,,,,2.58,0.0,0.0,0.0,5.775354952417645
7,19,6,,,,,2.92,0.0,0.0,0.0,4.759090776241149
7,20,6,,,,,2.975,0.0,0.0,0.0,7.310656891760975
7,20,6,,,,,2.87,0.0,0.0,0.0,4.312048471750541
7,20,6,,,,,2.8575,0.0,0.0,0.0,4.250093752328838
7,20,6,,,,,3.53,0.0,0.0,0.0,2.626880103480215
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.21125
7,21,6,,,,,2.97,0.0,0.0,0.0,0.11
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.07375
7,21,6,,,,,2.885,0.0,0.0,0.0,0.0675
7,22,6,,,,,3.285,0.0,0.0,0.0,0.0175
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.0175
7,8,7,,,,,2.085,0.0,0.0,0.0,0.08228428990752484
7,8,7,,,,,1.76,0.0,0.0,0.0,0.251693122070076
7,8,7,,,,,2.375,0.0,0.0,0.0,0.6050315434376826
7,8,7,,,,,2.775,0.0,0.0,0.0,0.7502391138627265
7,9,7,,,,,3.635,0.0,0.0,0.0,0.8817291332477216
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.347501302505699
7,9,7,,,,,3.4275,0.0,0.0,0.0,1.6713001367492124
7,9,7,,,,,2.755,0.0,0.0,0.0,1.499437678573809
7,10,7,,,,,2.885,0.0,0.0,0.0,1.6116455557182603
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,1.956646133394952
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.1956822479280884
7,10,7,,,,,3.36,0.0,0.0,0.0,2.3262896094771217
7,11,7,,,,,2.91,0.0,0.0,0.0,2.136035924146381
7,11,7,,,,,3.185,0.0,0.0,0.0,2.601354953265406
7,11,7,,,,,3.965,0.0,0.0,0.0,3.7358470623555995
7,11,7,,,,,3.1025,0.0,0.0,0.0,4.30087731200013
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,3.2061913582254427
7,12,7,,,,,3.13,0.0,0.0,0.0,3.9428063714698003
7,12,7,,,,,5.5725,0.0,0.0,0.0,4.532524171090284
7,12,7,,,,,5.8925,0.0,0.0,0.0,4.5921346345898275
7,13,7,,,,,4.7375,0.0,0.0,0.0,6.749824892286139
7,13,7,,,,,4.8025,0.0,0.0,0.0,6.808421034923682
7,13,7,,,,,3.17,0.0,0.0,0.0,6.914344831230008
7,13,7,,,,,3.935,0.0,0.0,0.0,6.927867017992518
7,14,7,,,,,3.965,0.0,0.0,0.0,7.368019828438577
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,7.458747227492584
7,14,7,,,,,3.5725,0.0,0.0,0.0,7.4706850431575855
7,14,7,,,,,3.8225,0.0,0.0,0.0,7.4706850431575855
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,7.915073918837445
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,7.209544965688677
7,15,7,,,,,3.6775,0.0,0.0,0.0,7.260120517885721
7,15,7,,,,,4.1275,0.0,0.0,0.0,6.956667204703455
7,16,7,,,,,3.745,0.0,0.0,0.0,6.437804827375759
7,16,7,,,,,4.02,0.0,0.0,0.0,4.048461084104522
7,16,7,,,,,3.695,0.0,0.0,0.0,6.652577298681039
7,16,7,,,,,4.845,0.0,0.0,0.0,5.2028631173704
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,4.961534309987144
7,17,7,,,,,4.12,0.0,0.0,0.0,5.236388009626637
7,17,7,,,,,3.365,0.0,0.0,0.0,4.94736659351088
7,17,7,,,,,3.925,0.0,0.0,0.0,4.732017303071689
7,18,7,,,,,4.015,0.0,0.0,0.0,5.4230496154600125
7,18,7,,,,,3.61,0.0,0.0,0.0,5.225963404347164
7,18,7,,,,,4.4425,0.0,0.0,0.0,5.648745115282791
7,18,7,,,,,4.005,0.0,0.0,0.0,4.138810433369834
7,19,7,,,,,3.44,0.0,0.0,0.0,6.099040266398496
7,19,7,,,,,2.6475,0.0,0.0,0.0,7.136330571929095
7,19,7,,,,,3.18,0.0,0.0,0.0,5.509541950687118
7,19,7,,,,,2.6675,0.0,0.0,0.0,4.347550078371419
7,20,7,,,,,2.8775,0.0,0.0,0.0,6.412912987701
7,20,7,,,,,2.9975,0.0,0.0,0.0,5.807701598662068
7,20,7,,,,,2.665,0.0,0.0,0.0,4.259757084389412
7,20,7,,,,,3.76,0.0,0.0,0.0,3.538158889766069
7,21,7,,,,,4.015,0.0,0.0,0.0,0.2575
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.15625
7,21,7,,,,,3.96,0.0,0.0,0.0,0.105
7,21,7,,,,,3.12,0.0,0.0,0.0,0.06
7,22,7,,,,,2.785,0.0,0.0,0.0,0.0175
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.06
7,8,1,,,,,1.91,0.0,0.0,0.0,0.1541290035211153
7,8,1,,,,,2.24,0.0,0.0,0.0,0.23119350528167298
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.344381992242492
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.546676309363956
7,9,1,,,,,3.15,0.0,0.0,0.0,0.7761049034497721
7,9,1,,,,,4.585,0.0,0.0,0.0,1.1512222734504953
7,9,1,,,,,3.82,0.0,0.0,0.0,1.5694565825317615
7,9,1,,,,,3.545,0.0,0.0,0.0,1.979067503796919
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,2.076488197565156
7,10,1,,,,,4.94,0.0,0.0,0.0,2.4867256395558353
7,10,1,,,,,3.7375,0.0,0.0,0.0,2.8825053743397944
7,10,1,,,,,3.905,0.0,0.0,0.0,2.8228673321120743
7,11,1,,,,,5.5975,0.0,0.0,0.0,3.7563747532123237
7,11,1,,,,,5.63,0.0,0.0,0.0,3.5569820725964165
7,11,1,,,,,5.385,0.0,0.0,0.0,3.56156581238069
7,11,1,,,,,6.83,0.0,0.0,0.0,5.3446405884631725
7,12,1,,,,,6.065,0.0,0.0,0.0,3.495991081732066
7,12,1,,,,,5.365,0.0,0.0,0.0,2.564380555043297
7,12,1,,,,,5.4075,0.0,0.0,0.0,5.3028251821784425
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,7.114562495923181
7,13,1,,,,,4.49,0.0,0.0,0.0,7.440593463406405
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,7.6591422700752165
7,13,1,,,,,4.2075,0.0,0.0,0.0,7.656658760908526
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,7.775867200909696
7,14,1,,,,,4.6175,0.0,0.0,0.0,7.807661911937331
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,7.820066840300752
7,14,1,,,,,4.625,0.0,0.0,0.0,7.815104868955384
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,7.827509797318806
7,15,1,,,,,3.875,0.0,0.0,0.0,7.898235273274928
7,15,1,,,,,3.865,0.0,0.0,0.0,7.888205768166007
7,15,1,,,,,4.57,0.0,0.0,0.0,7.843072995175865
7,15,1,,,,,4.535,0.0,0.0,0.0,7.807969727294643
7,16,1,,,,,3.94,0.0,0.0,0.0,8.112420853475454
7,16,1,,,,,3.2275,0.0,0.0,0.0,7.888247975534812
7,16,1,,,,,4.76,0.0,0.0,0.0,7.658800441642625
7,16,1,,,,,3.995,0.0,0.0,0.0,7.379243676210766
7,17,1,,,,,3.95,0.0,0.0,0.0,7.583573191853436
7,17,1,,,,,3.66,0.0,0.0,0.0,7.25532897907172
7,17,1,,,,,4.8075,0.0,0.0,0.0,6.856342479052566
7,17,1,,,,,4.92,0.0,0.0,0.0,6.417740298180445
7,18,1,,,,,4.2825,0.0,0.0,0.0,7.707508027837028
7,18,1,,,,,3.1175,0.0,0.0,0.0,7.1019962755318
7,18,1,,,,,3.1625,0.0,0.0,0.0,6.438121944691128
7,18,1,,,,,3.1975,0.0,0.0,0.0,5.7596569692165955
7,19,1,,,,,3.965,0.0,0.0,0.0,8.158909124303383
7,19,1,,,,,3.195,0.0,0.0,0.0,6.934484089775891
7,19,1,,,,,2.93,0.0,0.0,0.0,5.7218323728880875
7,19,1,,,,,3.16,0.0,0.0,0.0,4.497407338360595
7,20,1,,,,,2.655,0.0,0.0,0.0,5.358733391074486
7,20,1,,,,,3.2125,0.0,0.0,0.0,3.6710184262698884
7,20,1,,,,,3.105,0.0,0.0,0.0,2.3074972965125014
7,20,1,,,,,2.885,0.0,0.0,0.0,1.4684073705079554
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.14125
7,21,1,,,,,4.225,0.0,0.0,0.0,0.1125
7,21,1,,,,,3.675,0.0,0.0,0.0,0.0875
7,21,1,,,,,3.11,0.0,0.0,0.0,0.055
7,22,1,,,,,2.79,0.0,0.0,0.0,0.02
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.0475
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.12606135272945412
7,8,2,,,,,1.7,0.0,0.0,0.0,0.18336196760647872
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.2956711727654469
7,8,2,,,,,3.295,0.0,0.0,0.0,0.49966136172765446
7,9,2,,,,,2.615,0.0,0.0,0.0,0.69725104786955
7,9,2,,,,,4.29,0.0,0.0,0.0,1.039831042487537
7,9,2,,,,,3.545,0.0,0.0,0.0,1.4468966831512626
7,9,2,,,,,4.8575,0.0,0.0,0.0,1.6987937380174296
7,10,2,,,,,3.805,0.0,0.0,0.0,1.5508955077968776
7,10,2,,,,,4.085,0.0,0.0,0.0,1.580816321452123
7,10,2,,,,,4.335,0.0,0.0,0.0,1.580816321452123
7,10,2,,,,,5.3625,0.0,0.0,0.0,1.8575838477631414
7,11,2,,,,,3.6825,0.0,0.0,0.0,1.8967125545945023
7,11,2,,,,,4.43,0.0,0.0,0.0,2.6745011561188665
7,11,2,,,,,4.29,0.0,0.0,0.0,2.5653378436242185
7,11,2,,,,,5.775,0.0,0.0,0.0,2.5536417744283635
7,12,2,,,,,4.2,0.0,0.0,0.0,5.642924576448907
7,12,2,,,,,4.6575,0.0,0.0,0.0,6.0958435227165175
7,12,2,,,,,5.0325,0.0,0.0,0.0,6.7145852525903
7,12,2,,,,,5.905,0.0,0.0,0.0,7.33085201554459
7,13,2,,,,,6.2475,0.0,0.0,0.0,6.597831097884617
7,13,2,,,,,5.855,0.0,0.0,0.0,6.695694753355138
7,13,2,,,,,4.52,0.0,0.0,0.0,6.8459040850075645
7,13,2,,,,,4.01,0.0,0.0,0.0,6.836800489149841
7,14,2,,,,,4.675,0.0,0.0,0.0,7.100415323160733
7,14,2,,,,,4.595,0.0,0.0,0.0,7.023912531800079
7,14,2,,,,,4.195,0.0,0.0,0.0,6.641398574996807
7,14,2,,,,,4.225,0.0,0.0,0.0,6.9091583447590965
7,15,2,,,,,4.6775,0.0,0.0,0.0,7.504713356849875
7,15,2,,,,,3.78,0.0,0.0,0.0,7.355680005098228
7,15,2,,,,,4.875,0.0,0.0,0.0,6.441271982486429
7,15,2,,,,,4.49,0.0,0.0,0.0,5.041874069428593
7,16,2,,,,,4.4625,0.0,0.0,0.0,5.778708710171699
7,16,2,,,,,4.055,0.0,0.0,0.0,4.818676096079101
7,16,2,,,,,4.625,0.0,0.0,0.0,3.305897431448341
7,16,2,,,,,4.7,0.0,0.0,0.0,2.8562953807713667
7,17,2,,,,,4.385,0.0,0.0,0.0,3.885
7,17,2,,,,,3.985,0.0,0.0,0.0,5.985
7,17,2,,,,,4.065,0.0,0.0,0.0,6.065
7,17,2,,,,,4.9225,0.0,0.0,0.0,5.6725
7,18,2,,,,,4.775,0.0,0.0,0.0,5.275
7,18,2,,,,,3.865,0.0,0.0,0.0,4.865
7,18,2,,,,,3.65,0.0,0.0,0.0,4.4
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,3.935
7,19,2,,,,,4.1975,0.0,0.0,0.0,4.750207824629944
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,4.057828003926088
7,19,2,,,,,3.175,0.0,0.0,0.0,3.3413354531479666
7,19,2,,,,,3.415,0.0,0.0,0.0,2.6386216052694254
7,20,2,,,,,3.6625,0.0,0.0,0.0,4.412687514224364
7,20,2,,,,,4.6925,0.0,0.0,0.0,2.9443950316151946
7,20,2,,,,,3.36,0.0,0.0,0.0,1.9056562008331763
7,20,2,,,,,5.65,0.0,0.0,0.0,1.249610623497165
7,21,2,,,,,5.495,0.0,0.0,0.0,0.1225
7,21,2,,,,,6.17,0.0,0.0,0.0,0.085
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.09125
7,21,2,,,,,6.61,0.0,0.0,0.0,0.055
7,22,2,,,,,6.04,0.0,0.0,0.0,0.02
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.0025
7,8,3,,,,,1.79,0.0,0.0,0.0,0.030582244978786276
7,8,3,,,,,1.86,0.0,0.0,0.0,0.08410117369166226
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.1624681764498021
7,8,3,,,,,3.105,0.0,0.0,0.0,0.2714174241867282
7,9,3,,,,,2.88,0.0,0.0,0.0,0.3939839012080778
7,9,3,,,,,4.11,0.0,0.0,0.0,0.537819293712614
7,9,3,,,,,3.0575,0.0,0.0,0.0,0.6613301198849877
7,9,3,,,,,3.935,0.0,0.0,0.0,1.3664362287930951
7,10,3,,,,,3.35,0.0,0.0,0.0,1.852881454024885
7,10,3,,,,,4.825,0.0,0.0,0.0,1.9991615688163233
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,2.5095166359775636
7,10,3,,,,,5.795,0.0,0.0,0.0,2.792324857907677
7,11,3,,,,,4.235,0.0,0.0,0.0,3.669972351948655
7,11,3,,,,,3.435,0.0,0.0,0.0,4.018755363221494
7,11,3,,,,,4.5225,0.0,0.0,0.0,4.280342621676124
7,11,3,,,,,6.43,0.0,0.0,0.0,4.59618501521764
7,12,3,,,,,6.27,0.0,0.0,0.0,5.2810654346054395
7,12,3,,,,,5.6275,0.0,0.0,0.0,5.582178814648732
7,12,3,,,,,6.16,0.0,0.0,0.0,5.820121555522103
7,12,3,,,,,5.7175,0.0,0.0,0.0,6.0791211761187816
7,13,3,,,,,4.97,0.0,0.0,0.0,6.674614521994895
7,13,3,,,,,4.565,0.0,0.0,0.0,6.759499177897107
7,13,3,,,,,4.9025,0.0,0.0,0.0,6.837682413596511
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,6.96054178398129
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,7.457797619047619
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,7.510033068783068
7,14,3,,,,,5.91,0.0,0.0,0.0,7.512407407407407
7,14,3,,,,,3.91,0.0,0.0,0.0,7.512407407407407
7,15,3,,,,,4.0375,0.0,0.0,0.0,7.86787194254288
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,8.006791029810893
7,15,3,,,,,4.3575,0.0,0.0,0.0,7.938594386970232
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,7.905758966343248
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,8.451580054346431
7,16,3,,,,,4.7325,0.0,0.0,0.0,8.157232861225047
7,16,3,,,,,4.485,0.0,0.0,0.0,7.887414600863776
7,16,3,,,,,4.9925,0.0,0.0,0.0,7.623047214449199
7,17,3,,,,,3.9425,0.0,0.0,0.0,8.119755761419109
7,17,3,,,,,4.635,0.0,0.0,0.0,7.746677704394622
7,17,3,,,,,4.3175,0.0,0.0,0.0,7.361467027629502
7,17,3,,,,,4.4575,0.0,0.0,0.0,6.924692716966687
7,18,3,,,,,4.05,0.0,0.0,0.0,7.857478700518664
7,18,3,,,,,3.13,0.0,0.0,0.0,7.234810577081337
7,18,3,,,,,3.66,0.0,0.0,0.0,6.538015296091945
7,18,3,,,,,4.205,0.0,0.0,0.0,5.863458162368174
7,19,3,,,,,3.2425,0.0,0.0,0.0,8.481361515496195
7,19,3,,,,,3.225,0.0,0.0,0.0,7.224638656721883
7,19,3,,,,,3.21,0.0,0.0,0.0,5.973986922869187
7,19,3,,,,,3.1875,0.0,0.0,0.0,4.705121814251646
7,20,3,,,,,2.9475,0.0,0.0,0.0,5.083676097711812
7,20,3,,,,,3.005,0.0,0.0,0.0,3.529598948670377
7,20,3,,,,,3.16,0.0,0.0,0.0,2.3179455782312925
7,20,3,,,,,3.44,0.0,0.0,0.0,1.545297052154195
7,21,3,,,,,4.835,0.0,0.0,0.0,0.1675
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.13375
7,21,3,,,,,3.445,0.0,0.0,0.0,0.0975
7,21,3,,,,,3.61,0.0,0.0,0.0,0.055
7,22,3,,,,,3.03,0.0,0.0,0.0,0.015
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.035
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.049058011209004104
7,8,4,,,,,3.92,0.0,0.0,0.0,0.1450410766179252
7,8,4,,,,,3.635,0.0,0.0,0.0,0.3284753793994188
7,8,4,,,,,3.36,0.0,0.0,0.0,0.5204415102172609
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.6380195364642613
7,9,4,,,,,3.1925,0.0,0.0,0.0,0.793839489264114
7,9,4,,,,,3.405,0.0,0.0,0.0,1.3939568750473301
7,9,4,,,,,3.8225,0.0,0.0,0.0,1.9561721101495007
7,10,4,,,,,3.855,0.0,0.0,0.0,2.493959497725582
7,10,4,,,,,3.865,0.0,0.0,0.0,2.939465397494425
7,10,4,,,,,5.1,0.0,0.0,0.0,3.3631327727647955
7,10,4,,,,,6.795,0.0,0.0,0.0,3.7518585088376097
7,11,4,,,,,6.245,0.0,0.0,0.0,4.706728086229916
7,11,4,,,,,4.8625,0.0,0.0,0.0,5.071263928524857
7,11,4,,,,,5.07,0.0,0.0,0.0,5.525073854647131
7,11,4,,,,,4.475,0.0,0.0,0.0,5.926807231870126
7,12,4,,,,,4.105,0.0,0.0,0.0,6.163999618163832
7,12,4,,,,,4.21,0.0,0.0,0.0,6.508330045299655
7,12,4,,,,,4.275,0.0,0.0,0.0,6.8138626778286255
7,12,4,,,,,4.28,0.0,0.0,0.0,7.061198618447316
7,13,4,,,,,5.5075,0.0,0.0,0.0,7.341546111101524
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,7.549348781578923
7,13,4,,,,,4.7875,0.0,0.0,0.0,7.615356688671744
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,7.671585646565628
7,14,4,,,,,4.375,0.0,0.0,0.0,7.729677431231921
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,7.776300882404431
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,7.795931809213909
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,7.778754748255615
7,15,4,,,,,3.68,0.0,0.0,0.0,7.970636668042982
7,15,4,,,,,3.635,0.0,0.0,0.0,7.925406069043999
7,15,4,,,,,3.885,0.0,0.0,0.0,7.925406069043999
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,7.882688281100515
7,16,4,,,,,5.27,0.0,0.0,0.0,8.469005951494385
7,16,4,,,,,4.095,0.0,0.0,0.0,8.278262574208476
7,16,4,,,,,4.095,0.0,0.0,0.0,8.005772035228604
7,16,4,,,,,5.3475,0.0,0.0,0.0,7.736006401638533
7,17,4,,,,,4.275,0.0,0.0,0.0,8.264577699881698
7,17,4,,,,,4.2025,0.0,0.0,0.0,7.871171602728657
7,17,4,,,,,4.86,0.0,0.0,0.0,7.453368228232794
7,17,4,,,,,4.26,0.0,0.0,0.0,7.026415874733369
7,18,4,,,,,4.3325,0.0,0.0,0.0,7.936617936709414
7,18,4,,,,,4.405,0.0,0.0,0.0,7.300348988196847
7,18,4,,,,,4.1875,0.0,0.0,0.0,6.604546102981346
7,18,4,,,,,3.4575,0.0,0.0,0.0,5.890138862546181
7,19,4,,,,,4.4725,0.0,0.0,0.0,8.516161384253556
7,19,4,,,,,3.46,0.0,0.0,0.0,7.259276514727292
7,19,4,,,,,3.19,0.0,0.0,0.0,5.983998208086011
7,19,4,,,,,3.16,0.0,0.0,0.0,4.684195318624705
7,20,4,,,,,3.415,0.0,0.0,0.0,6.562797845935643
7,20,4,,,,,2.71,0.0,0.0,0.0,4.452498891942203
7,20,4,,,,,3.38,0.0,0.0,0.0,2.921952397837071
7,20,4,,,,,2.91,0.0,0.0,0.0,1.9015880684336492
7,21,4,,,,,3.3,0.0,0.0,0.0,0.15
7,21,4,,,,,4.74,0.0,0.0,0.0,0.12
7,21,4,,,,,3.925,0.0,0.0,0.0,0.0875
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.05125
7,22,4,,,,,2.775,0.0,0.0,0.0,0.0125
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.035
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.09293338828855174
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.1460381815962956
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.23328177060187477
7,8,5,,,,,4.02,0.0,0.0,0.0,0.3944927502860972
7,9,5,,,,,3.8525,0.0,0.0,0.0,0.5313384865744508
7,9,5,,,,,4.305,0.0,0.0,0.0,0.8133685923515053
